time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553980,293.28375244140625,297.1499938964844,293.1499938964844,0.1304766684770584,-2833.568115234375,304.16259765625,0.6009541153907776,0.1927414685487747,0.1815936714410781,293.4612731933594,297.1499938964844,293.1499938964844,0.1392422765493393,-3139.494384765625,304.1834716796875,0.6117124557495117,0.2016817182302475,0.2008746117353439,293.2429504394531,297.1499938964844,293.1499938964844,0.511019766330719,-6490.93798828125,304.1662292480469,0.8595989346504211,0.5883305668830872,0.4158647656440735,293.2684936523437,297.1499938964844,293.1499938964844,0.647570013999939,-10564.0986328125,304.1716613769531,0.9157752990722656,0.7095319628715515,0.6765418648719788,293.1847229003906,297.1499938964844,293.1499938964844,0.0408816449344158,-6205.20947265625,304.1532287597656,0.4224997460842132,0.0796928405761718,0.3979589939117431,291.248046875,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3191833496094,291.2486572265625,1.0,0.5373052358627319,0.5555949211120605,0.5555949211120605,1.0,1.0,-2.248142004013061,0.8722161650657654,1.375925898551941,0.3564008474349975,0.0,0.0,0.8087268471717834,240.40419006347656,243.0,18.575618743896484,-27352.28125,1566.1923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17431640625,311.7242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32452.25,32040.0,0.0,0.0,0.6480748653411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46876060962677,1.4687811136245728,-2.043898712145165e-05,0.0,0.0006577136227861,0.0,0.0,387.2204284667969,0.0,0.0,0.0,0.8269671201705933,4.0,0.0,1.0
554040,293.28375244140625,297.1499938964844,293.1499938964844,0.1304766684770584,-2833.568115234375,304.16259765625,0.6009541153907776,0.1927414685487747,0.1815936714410781,293.4612731933594,297.1499938964844,293.1499938964844,0.1392422765493393,-3139.494384765625,304.1834716796875,0.6117124557495117,0.2016817182302475,0.2008746117353439,293.2429504394531,297.1499938964844,293.1499938964844,0.511019766330719,-6490.93798828125,304.1662292480469,0.8595989346504211,0.5883305668830872,0.4158647656440735,293.2684936523437,297.1499938964844,293.1499938964844,0.647570013999939,-10564.0986328125,304.1716613769531,0.9157752990722656,0.7095319628715515,0.6765418648719788,293.1847229003906,297.1499938964844,293.1499938964844,0.0408816449344158,-6205.20947265625,304.1532287597656,0.4224997460842132,0.0796928405761718,0.3979589939117431,291.248046875,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3191833496094,291.2486572265625,1.0,0.5373052358627319,0.5555949211120605,0.5555949211120605,1.0,1.0,-2.248142004013061,0.8722161650657654,1.375925898551941,0.3564008474349975,0.0,0.0,0.8087268471717834,240.40419006347656,243.0,18.575618743896484,-27352.28125,1566.1923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17431640625,311.7242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32452.25,32040.0,0.0,0.0,0.6480748653411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46876060962677,1.4687811136245728,-2.043898712145165e-05,0.0,0.0006577136227861,0.0,0.0,387.2204284667969,0.0,0.0,0.0,0.8269671201705933,4.0,0.0,1.0
554100,293.281982421875,297.1499938964844,293.1499938964844,0.1293805688619613,-2814.430908203125,304.16229248046875,0.5986030101776123,0.1913947165012359,0.1804409623146057,293.4607849121094,297.1499938964844,293.1499938964844,0.1360920518636703,-3082.45361328125,304.1831359863281,0.606925904750824,0.1978351473808288,0.1973063945770263,293.2428894042969,297.1499938964844,293.1499938964844,0.509555995464325,-6476.52734375,304.1659240722656,0.8579064607620239,0.5871665477752686,0.4151107966899872,293.2682800292969,297.1499938964844,293.1499938964844,0.6456083655357361,-10539.5263671875,304.1712951660156,0.9136566519737244,0.7080731987953186,0.6752477884292603,293.18438720703125,297.1499938964844,293.1499938964844,0.0405940003693103,-6181.52490234375,304.1531677246094,0.4209805727005005,0.0793176889419555,0.3965950012207031,291.25311279296875,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.31854248046875,291.25347900390625,1.0,0.5372211337089539,0.556716799736023,0.556716799736023,1.0,1.0,-2.238373041152954,0.8692051768302917,1.3691678047180176,0.3555374443531036,0.0,0.0,0.8013280630111694,241.86526489257807,243.0,15.887590408325195,-27238.615234375,1559.3597412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2518005371094,311.7609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,32468.1953125,30960.0,0.0,0.0,0.6451698541641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4493637084960938,1.4493837356567385,-2.0098874301766045e-05,0.0,0.0006547653465531,0.0,0.0,374.6579895019531,0.0,0.0,0.0,0.8029800653457642,4.0,0.0,1.0
554160,293.2802124023437,297.1499938964844,293.1499938964844,0.1285614520311355,-2800.547119140625,304.1615600585937,0.5962653160095215,0.1900727152824401,0.179309457540512,293.46026611328125,297.1499938964844,293.1499938964844,0.1332352310419082,-3030.952880859375,304.1822814941406,0.6020162105560303,0.1940033882856369,0.1937506943941116,293.2427673339844,297.1499938964844,293.1499938964844,0.5090847015380859,-6472.86474609375,304.16387939453125,0.8562374711036682,0.5860152244567871,0.4143606424331665,293.2680053710937,297.1499938964844,293.1499938964844,0.6448755860328674,-10532.1181640625,304.1687316894531,0.9115828275680542,0.7066318392753601,0.6739614009857178,293.18408203125,297.1499938964844,293.1499938964844,0.0404252521693706,-6169.02783203125,304.15289306640625,0.4194990694522857,0.0789462327957153,0.3952460587024688,291.2357788085937,291.1499938964844,256.9162292480469,255.8021697998047,279.1723937988281,293.31787109375,291.2344665527344,1.0,0.5371463894844055,0.5578408241271973,0.5578408241271973,1.0,1.0,-2.2286763191223145,0.8662133812904358,1.3624629974365234,0.3546775579452514,0.0,0.0,0.7971963882446289,243.32589721679688,246.0,-15.10292911529541,-27039.15625,1552.6416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3423767089844,311.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,31557.58984375,30960.0,0.0,0.0,0.6419714689254761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4125356674194336,1.4125549793243408,-1.9252913261880167e-05,0.0,0.0006515193963423,0.0,0.0,348.8977966308594,0.0,0.0,0.0,0.7989271879196167,4.0,0.0,1.0
554220,293.276611328125,297.1499938964844,293.1499938964844,0.1265435367822647,-2765.23193359375,304.1610717773437,0.5916401743888855,0.1875005066394806,0.17711241543293,293.4590759277344,297.1499938964844,293.1499938964844,0.1271394789218902,-2919.275390625,304.18170166015625,0.5918506979942322,0.186384692788124,0.1866809576749801,293.24249267578125,297.1499938964844,293.1499938964844,0.5065182447433472,-6447.47216796875,304.16357421875,0.8529744148254395,0.5837215185165405,0.4128787219524383,293.26739501953125,297.1499938964844,293.1499938964844,0.6414326429367065,-10488.7216796875,304.16827392578125,0.9075906872749328,0.7037662863731384,0.6714252829551697,293.18341064453125,297.1499938964844,293.1499938964844,0.0398952364921569,-6125.6630859375,304.1528015136719,0.416645348072052,0.0782147049903869,0.3925975859165191,291.2391967773437,291.1499938964844,256.9833374023437,255.86062622070312,279.1725158691406,293.31646728515625,291.23944091796875,1.0,0.5370273590087891,0.560096025466919,0.560096025466919,1.0,1.0,-2.209538221359253,0.8603037595748901,1.3492343425750732,0.3529794812202453,0.0,0.0,0.785308837890625,246.24497985839844,249.0,1.4563590288162231,-26841.123046875,1539.5869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50738525390625,311.8572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31354.001953125,30960.0,0.0,0.0,0.6352102756500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793072700500488,1.3793258666992188,-1.864353725977708e-05,0.0,0.0006446577026508,0.0,0.0,328.4230041503906,0.0,0.0,0.0,0.783208966255188,4.0,0.0,1.0
554280,293.276611328125,297.1499938964844,293.1499938964844,0.1265435367822647,-2765.23193359375,304.1610717773437,0.5916401743888855,0.1875005066394806,0.17711241543293,293.4590759277344,297.1499938964844,293.1499938964844,0.1271394789218902,-2919.275390625,304.18170166015625,0.5918506979942322,0.186384692788124,0.1866809576749801,293.24249267578125,297.1499938964844,293.1499938964844,0.5065182447433472,-6447.47216796875,304.16357421875,0.8529744148254395,0.5837215185165405,0.4128787219524383,293.26739501953125,297.1499938964844,293.1499938964844,0.6414326429367065,-10488.7216796875,304.16827392578125,0.9075906872749328,0.7037662863731384,0.6714252829551697,293.18341064453125,297.1499938964844,293.1499938964844,0.0398952364921569,-6125.6630859375,304.1528015136719,0.416645348072052,0.0782147049903869,0.3925975859165191,291.2391967773437,291.1499938964844,256.9833374023437,255.86062622070312,279.1725158691406,293.31646728515625,291.23944091796875,1.0,0.5370273590087891,0.560096025466919,0.560096025466919,1.0,1.0,-2.209538221359253,0.8603037595748901,1.3492343425750732,0.3529794812202453,0.0,0.0,0.785308837890625,246.24497985839844,249.0,1.4563590288162231,-26841.123046875,1539.5869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50738525390625,311.8572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31354.001953125,30960.0,0.0,0.0,0.6352102756500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793072700500488,1.3793258666992188,-1.864353725977708e-05,0.0,0.0006446577026508,0.0,0.0,328.4230041503906,0.0,0.0,0.0,0.783208966255188,4.0,0.0,1.0
554340,293.27301025390625,297.1499938964844,293.1499938964844,0.1246348693966865,-2731.764892578125,304.1605529785156,0.5870784521102905,0.185022234916687,0.1749991625547409,293.45770263671875,297.1499938964844,293.1499938964844,0.1211838349699974,-2809.084716796875,304.1810607910156,0.5812496542930603,0.1788282245397567,0.1796673983335495,293.2422790527344,297.1499938964844,293.1499938964844,0.5040526390075684,-6423.13037109375,304.16314697265625,0.8497762680053711,0.5814179182052612,0.4113883972167969,293.2668762207031,297.1499938964844,293.1499938964844,0.6381240487098694,-10447.095703125,304.1676940917969,0.9037877917289734,0.7008934020996094,0.6688804030418396,293.18280029296875,297.1499938964844,293.1499938964844,0.0393894240260124,-6084.42138671875,304.1527099609375,0.4139159321784973,0.0774962231516838,0.3900094330310821,291.2410583496094,291.1499938964844,257.04998779296875,255.9185028076172,279.1726379394531,293.3150634765625,291.2409362792969,1.0,0.5369431972503662,0.5623663067817688,0.5623663067817688,1.0,1.0,-2.190620183944702,0.8544475436210632,1.336172580718994,0.3512907922267914,0.0,0.0,0.7729789018630981,249.17315673828125,237.0,1.003135085105896,-26609.375,1526.927001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6452941894531,311.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,31342.806640625,29880.0,0.0,0.0,0.6281157732009888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3443107604980469,1.3443288803100586,-1.8062191884382628e-05,0.0,0.0006374576478265,0.0,0.0,308.3511047363281,0.0,0.0,0.0,0.7521869540214539,4.0,0.0,1.0
554400,293.27301025390625,297.1499938964844,293.1499938964844,0.1246348693966865,-2731.764892578125,304.1605529785156,0.5870784521102905,0.185022234916687,0.1749991625547409,293.45770263671875,297.1499938964844,293.1499938964844,0.1211838349699974,-2809.084716796875,304.1810607910156,0.5812496542930603,0.1788282245397567,0.1796673983335495,293.2422790527344,297.1499938964844,293.1499938964844,0.5040526390075684,-6423.13037109375,304.16314697265625,0.8497762680053711,0.5814179182052612,0.4113883972167969,293.2668762207031,297.1499938964844,293.1499938964844,0.6381240487098694,-10447.095703125,304.1676940917969,0.9037877917289734,0.7008934020996094,0.6688804030418396,293.18280029296875,297.1499938964844,293.1499938964844,0.0393894240260124,-6084.42138671875,304.1527099609375,0.4139159321784973,0.0774962231516838,0.3900094330310821,291.2410583496094,291.1499938964844,257.04998779296875,255.9185028076172,279.1726379394531,293.3150634765625,291.2409362792969,1.0,0.5369431972503662,0.5623663067817688,0.5623663067817688,1.0,1.0,-2.190620183944702,0.8544475436210632,1.336172580718994,0.3512907922267914,0.0,0.0,0.7729789018630981,249.17315673828125,237.0,1.003135085105896,-26609.375,1526.927001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6452941894531,311.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,31342.806640625,29880.0,0.0,0.0,0.6281157732009888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3443107604980469,1.3443288803100586,-1.8062191884382628e-05,0.0,0.0006374576478265,0.0,0.0,308.3511047363281,0.0,0.0,0.0,0.7521869540214539,4.0,0.0,1.0
554460,293.26910400390625,297.1499938964844,293.1499938964844,0.1229080632328987,-2701.801025390625,304.15997314453125,0.5855759382247925,0.1827006787061691,0.1727719604969024,293.4559631347656,297.1499938964844,293.1499938964844,0.1154210269451141,-2701.750732421875,304.18035888671875,0.5732676386833191,0.1713856607675552,0.1724970787763595,293.2417297363281,297.1499938964844,293.1499938964844,0.5024994611740112,-6408.47265625,304.1615295410156,0.850396990776062,0.5791903138160706,0.4097524881362915,293.2660217285156,297.1499938964844,293.1499938964844,0.6360067129135132,-10421.64453125,304.16552734375,0.9044684767723083,0.6981043219566345,0.6661453247070312,293.18194580078125,297.1499938964844,293.1499938964844,0.0388245321810245,-6039.87548828125,304.1527709960937,0.4133772850036621,0.0768375769257545,0.3864451646804809,291.2171630859375,291.1499938964844,257.1163635253906,255.9758453369141,279.1732788085937,293.3133544921875,291.2176818847656,1.0,0.5323758721351624,0.5647252202033997,0.5647252202033997,1.0,1.0,-2.1698036193847656,0.8477796912193298,1.3220239877700806,0.3492423295974731,0.0,0.0,0.766269862651825,245.8803253173828,225.0,-12.356852531433104,-26301.2265625,1489.0101318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7893371582031,311.9508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,30218.01953125,29880.0,0.0,0.0,0.6203975081443787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990180253982544,1.2990350723266602,-1.708080162643455e-05,0.0,0.0006296245846897,0.0,0.0,280.7563171386719,0.0,0.0,0.0,0.7439683675765991,4.0,0.0,1.0
554520,293.26910400390625,297.1499938964844,293.1499938964844,0.1229080632328987,-2701.801025390625,304.15997314453125,0.5855759382247925,0.1827006787061691,0.1727719604969024,293.4559631347656,297.1499938964844,293.1499938964844,0.1154210269451141,-2701.750732421875,304.18035888671875,0.5732676386833191,0.1713856607675552,0.1724970787763595,293.2417297363281,297.1499938964844,293.1499938964844,0.5024994611740112,-6408.47265625,304.1615295410156,0.850396990776062,0.5791903138160706,0.4097524881362915,293.2660217285156,297.1499938964844,293.1499938964844,0.6360067129135132,-10421.64453125,304.16552734375,0.9044684767723083,0.6981043219566345,0.6661453247070312,293.18194580078125,297.1499938964844,293.1499938964844,0.0388245321810245,-6039.87548828125,304.1527709960937,0.4133772850036621,0.0768375769257545,0.3864451646804809,291.2171630859375,291.1499938964844,257.1163635253906,255.9758453369141,279.1732788085937,293.3133544921875,291.2176818847656,1.0,0.5323758721351624,0.5647252202033997,0.5647252202033997,1.0,1.0,-2.1698036193847656,0.8477796912193298,1.3220239877700806,0.3492423295974731,0.0,0.0,0.766269862651825,245.8803253173828,225.0,-12.356852531433104,-26301.2265625,1489.0101318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7893371582031,311.9508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,30218.01953125,29880.0,0.0,0.0,0.6203975081443787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990180253982544,1.2990350723266602,-1.708080162643455e-05,0.0,0.0006296245846897,0.0,0.0,280.7563171386719,0.0,0.0,0.0,0.7439683675765991,4.0,0.0,1.0
554580,293.2646484375,297.1499938964844,293.1499938964844,0.1209125593304634,-2666.439208984375,304.15997314453125,0.586181104183197,0.1805815547704696,0.1705827265977859,293.4536437988281,297.1499938964844,293.1499938964844,0.109426349401474,-2588.2724609375,304.1802062988281,0.566974401473999,0.1641052216291427,0.1653232872486114,293.240966796875,297.1499938964844,293.1499938964844,0.4996534883975982,-6379.69775390625,304.16241455078125,0.8534970879554749,0.5770255327224731,0.4080572426319122,293.2650146484375,297.1499938964844,293.1499938964844,0.6323142051696777,-10373.904296875,304.1664733886719,0.9080843925476074,0.6953692436218262,0.6633252501487732,293.1806640625,297.1499938964844,293.1499938964844,0.0380680337548255,-5977.76953125,304.1531066894531,0.4143818318843841,0.0762846916913986,0.3826234042644501,291.2228088378906,291.1499938964844,257.1825561523437,256.0327453613281,279.1737976074219,293.311279296875,291.2228088378906,1.0,0.525550127029419,0.5671323537826538,0.5671323537826538,1.0,1.0,-2.1485445499420166,0.8409067988395691,1.3076376914978027,0.347072422504425,0.0,0.0,0.7560709714889526,238.7620391845703,213.0,-0.3034378588199615,-26057.732421875,1437.1199951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8963623046875,311.9954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,30194.12109375,29880.0,0.0,0.0,0.6125447750091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2705782651901243,1.270594835281372,-1.663162765908055e-05,0.0,0.0006216550827957,0.0,0.0,266.063232421875,0.0,0.0,0.0,0.7309638261795044,4.0,0.0,1.0
554640,293.2646484375,297.1499938964844,293.1499938964844,0.1209125593304634,-2666.439208984375,304.15997314453125,0.586181104183197,0.1805815547704696,0.1705827265977859,293.4536437988281,297.1499938964844,293.1499938964844,0.109426349401474,-2588.2724609375,304.1802062988281,0.566974401473999,0.1641052216291427,0.1653232872486114,293.240966796875,297.1499938964844,293.1499938964844,0.4996534883975982,-6379.69775390625,304.16241455078125,0.8534970879554749,0.5770255327224731,0.4080572426319122,293.2650146484375,297.1499938964844,293.1499938964844,0.6323142051696777,-10373.904296875,304.1664733886719,0.9080843925476074,0.6953692436218262,0.6633252501487732,293.1806640625,297.1499938964844,293.1499938964844,0.0380680337548255,-5977.76953125,304.1531066894531,0.4143818318843841,0.0762846916913986,0.3826234042644501,291.2228088378906,291.1499938964844,257.1825561523437,256.0327453613281,279.1737976074219,293.311279296875,291.2228088378906,1.0,0.525550127029419,0.5671323537826538,0.5671323537826538,1.0,1.0,-2.1485445499420166,0.8409067988395691,1.3076376914978027,0.347072422504425,0.0,0.0,0.7560709714889526,238.7620391845703,213.0,-0.3034378588199615,-26057.732421875,1437.1199951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8963623046875,311.9954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,30194.12109375,29880.0,0.0,0.0,0.6125447750091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2705782651901243,1.270594835281372,-1.663162765908055e-05,0.0,0.0006216550827957,0.0,0.0,266.063232421875,0.0,0.0,0.0,0.7309638261795044,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1199709922075271,-2649.761962890625,304.15985107421875,0.5870251655578613,0.179590955376625,0.1695204079151153,293.4522705078125,297.1499938964844,293.1499938964844,0.1064982190728187,-2532.41455078125,304.1800537109375,0.564220666885376,0.1605259329080581,0.1617607027292251,293.240478515625,297.1499938964844,293.1499938964844,0.4983163475990295,-6366.27880859375,304.1625671386719,0.8556762337684631,0.575968861579895,0.4072013795375824,293.2644348144531,297.1499938964844,293.1499938964844,0.630573570728302,-10351.5751953125,304.1666564941406,0.9106886386871338,0.6940263509750366,0.6619017720222473,293.1799011230469,297.1499938964844,293.1499938964844,0.037704050540924,-5948.0205078125,304.1531982421875,0.4153029322624206,0.0760445371270179,0.3807239234447479,291.2230834960937,291.1499938964844,257.215576171875,256.0610046386719,279.1739807128906,293.3101501464844,291.22296142578125,1.0,0.5215939283370972,0.5683465600013733,0.5683465600013733,1.0,1.0,-2.1379706859588623,0.8374815583229065,1.300489068031311,0.345987468957901,0.0,0.0,0.7511664032936096,234.3638458251953,213.0,-0.1483086943626403,-25927.869140625,1408.5045166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9392395019531,312.0077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,30188.384765625,28800.0,0.0,0.0,0.6085780262947083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2563965320587158,1.2564129829406738,-1.6412710465374403e-05,0.0,0.0006176293245516,0.0,0.0,258.9646911621094,0.0,0.0,0.0,0.7095617651939392,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193024441599845,-2638.371337890625,304.1592712402344,0.5881511569023132,0.1786422580480575,0.1684822291135788,293.4508056640625,297.1499938964844,293.1499938964844,0.1038213521242141,-2481.51806640625,304.179443359375,0.5616521239280701,0.1569854170083999,0.1582197099924087,293.2398681640625,297.1499938964844,293.1499938964844,0.4980022311210632,-6364.03515625,304.16082763671875,0.8581918478012085,0.5749383568763733,0.4063482284545898,293.2637634277344,297.1499938964844,293.1499938964844,0.6300963163375854,-10347.05859375,304.1644592285156,0.9137395620346068,0.6927127242088318,0.6604827642440796,293.1791076660156,297.1499938964844,293.1499938964844,0.0374620482325553,-5929.86376953125,304.1530456542969,0.4164557158946991,0.0758253633975982,0.3788528144359588,291.1996459960937,291.1499938964844,257.24853515625,256.089111328125,279.17413330078125,293.30889892578125,291.1976013183594,1.0,0.5173892974853516,0.5695644021034241,0.5695644021034241,1.0,1.0,-2.1274943351745605,0.8340870141983032,1.2934074401855469,0.3449125587940216,0.0,0.0,0.7500303387641907,229.5959014892578,201.0,-31.69762420654297,-25709.076171875,1378.9039306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,311.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,29241.76171875,28800.0,0.0,0.0,0.6044245362281799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227028727531433,1.2270444631576538,-1.5755749700474553e-05,0.0,0.0006134141003713,0.0,0.0,242.3534393310547,0.0,0.0,0.0,0.7089970111846924,4.0,0.0,1.0
554820,293.2549743652344,297.1499938964844,293.1499938964844,0.1175168752670288,-2606.577392578125,304.1591796875,0.591118574142456,0.1768581718206405,0.1664835512638092,293.4476013183594,297.1499938964844,293.1499938964844,0.0981213748455047,-2371.1650390625,304.1791381835937,0.5569462776184082,0.1500169038772583,0.1512147784233093,293.2386169433594,297.1499938964844,293.1499938964844,0.4953297078609466,-6336.919921875,304.1617126464844,0.8641065359115601,0.5729175209999084,0.4046623706817627,293.26226806640625,297.1499938964844,293.1499938964844,0.6266360878944397,-10302.0908203125,304.1654663085937,0.9210229516029358,0.6901298761367798,0.6576802730560303,293.1773681640625,297.1499938964844,293.1499938964844,0.0367584899067878,-5872.12158203125,304.1532287597656,0.4193958640098572,0.0754423215985298,0.37522754073143,291.200927734375,291.1499938964844,257.314208984375,256.1449890136719,279.1743469238281,293.3063049316406,291.2010498046875,1.0,0.5084337592124939,0.5720081329345703,0.5720081329345703,1.0,1.0,-2.106935739517212,0.8274309039115906,1.279504895210266,0.3428150117397308,0.0,0.0,0.743475615978241,219.28973388671875,189.0,-4.654581069946289,-25502.345703125,1318.1365966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0628662109375,312.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,29031.34765625,28800.0,0.0,0.0,0.596185028553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2088699340820312,1.2088854312896729,-1.5439560229424387e-05,0.0,0.0006050519878044,0.0,0.0,233.3595733642578,0.0,0.0,0.0,0.7002926468849182,4.0,0.0,1.0
554880,293.2549743652344,297.1499938964844,293.1499938964844,0.1175168752670288,-2606.577392578125,304.1591796875,0.591118574142456,0.1768581718206405,0.1664835512638092,293.4476013183594,297.1499938964844,293.1499938964844,0.0981213748455047,-2371.1650390625,304.1791381835937,0.5569462776184082,0.1500169038772583,0.1512147784233093,293.2386169433594,297.1499938964844,293.1499938964844,0.4953297078609466,-6336.919921875,304.1617126464844,0.8641065359115601,0.5729175209999084,0.4046623706817627,293.26226806640625,297.1499938964844,293.1499938964844,0.6266360878944397,-10302.0908203125,304.1654663085937,0.9210229516029358,0.6901298761367798,0.6576802730560303,293.1773681640625,297.1499938964844,293.1499938964844,0.0367584899067878,-5872.12158203125,304.1532287597656,0.4193958640098572,0.0754423215985298,0.37522754073143,291.200927734375,291.1499938964844,257.314208984375,256.1449890136719,279.1743469238281,293.3063049316406,291.2010498046875,1.0,0.5084337592124939,0.5720081329345703,0.5720081329345703,1.0,1.0,-2.106935739517212,0.8274309039115906,1.279504895210266,0.3428150117397308,0.0,0.0,0.743475615978241,219.28973388671875,189.0,-4.654581069946289,-25502.345703125,1318.1365966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0628662109375,312.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,29031.34765625,28800.0,0.0,0.0,0.596185028553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2088699340820312,1.2088854312896729,-1.5439560229424387e-05,0.0,0.0006050519878044,0.0,0.0,233.3595733642578,0.0,0.0,0.0,0.7002926468849182,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1158494278788566,-2576.863037109375,304.15887451171875,0.5948721766471863,0.1752108186483383,0.1645864695310592,293.4440612792969,297.1499938964844,293.1499938964844,0.0925835072994232,-2263.0361328125,304.1786499023437,0.5526586174964905,0.1431941539049148,0.1443221122026443,293.2373962402344,297.1499938964844,293.1499938964844,0.4927346706390381,-6310.79345703125,304.1621398925781,0.8710270524024963,0.5709224939346313,0.4029746353626251,293.2608642578125,297.1499938964844,293.1499938964844,0.6232651472091675,-10258.6494140625,304.1659240722656,0.9295810461044312,0.6875714659690857,0.654873251914978,293.175537109375,297.1499938964844,293.1499938964844,0.0360989682376384,-5818.0673828125,304.1532287597656,0.4231215119361877,0.0751184746623039,0.371766597032547,291.2008056640625,291.1499938964844,257.3795471191406,256.2002868652344,279.17449951171875,293.3036193847656,291.2006225585937,1.0,0.4989696443080902,0.5744650959968567,0.5744650959968567,1.0,1.0,-2.0868239402771,0.8209214210510254,1.2659026384353638,0.3407734930515289,0.0,0.0,0.7366626262664795,208.3623809814453,177.0,-2.328131437301636,-25256.865234375,1256.6820068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0933837890625,312.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,29012.87109375,27720.0,0.0,0.0,0.588156521320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1886767148971558,1.1886918544769287,-1.5141386938921642e-05,0.0,0.0005969041376374,0.0,0.0,224.15806579589844,0.0,0.0,0.0,0.676264762878418,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1158494278788566,-2576.863037109375,304.15887451171875,0.5948721766471863,0.1752108186483383,0.1645864695310592,293.4440612792969,297.1499938964844,293.1499938964844,0.0925835072994232,-2263.0361328125,304.1786499023437,0.5526586174964905,0.1431941539049148,0.1443221122026443,293.2373962402344,297.1499938964844,293.1499938964844,0.4927346706390381,-6310.79345703125,304.1621398925781,0.8710270524024963,0.5709224939346313,0.4029746353626251,293.2608642578125,297.1499938964844,293.1499938964844,0.6232651472091675,-10258.6494140625,304.1659240722656,0.9295810461044312,0.6875714659690857,0.654873251914978,293.175537109375,297.1499938964844,293.1499938964844,0.0360989682376384,-5818.0673828125,304.1532287597656,0.4231215119361877,0.0751184746623039,0.371766597032547,291.2008056640625,291.1499938964844,257.3795471191406,256.2002868652344,279.17449951171875,293.3036193847656,291.2006225585937,1.0,0.4989696443080902,0.5744650959968567,0.5744650959968567,1.0,1.0,-2.0868239402771,0.8209214210510254,1.2659026384353638,0.3407734930515289,0.0,0.0,0.7366626262664795,208.3623809814453,177.0,-2.328131437301636,-25256.865234375,1256.6820068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0933837890625,312.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,29012.87109375,27720.0,0.0,0.0,0.588156521320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1886767148971558,1.1886918544769287,-1.5141386938921642e-05,0.0,0.0005969041376374,0.0,0.0,224.15806579589844,0.0,0.0,0.0,0.676264762878418,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1145430281758308,-2554.01416015625,304.1581420898437,0.5993197560310364,0.1736918985843658,0.1627924591302871,293.4402160644531,297.1499938964844,293.1499938964844,0.0873626172542572,-2161.301025390625,304.1778259277344,0.5487090945243835,0.1365195512771606,0.1375524997711181,293.2359924316406,297.1499938964844,293.1499938964844,0.4913161098957062,-6297.3681640625,304.1606140136719,0.8789160847663879,0.5689921379089355,0.4013159275054931,293.2592468261719,297.1499938964844,293.1499938964844,0.621354877948761,-10235.5048828125,304.1640014648437,0.939189910888672,0.685090184211731,0.6521140336990356,293.1737060546875,297.1499938964844,293.1499938964844,0.0355946719646453,-5778.46240234375,304.15301513671875,0.4276506304740906,0.0748428553342819,0.3684633374214172,291.17303466796875,291.1499938964844,257.44451904296875,256.2550354003906,279.174560546875,293.30078125,291.1736755371094,1.0,0.4891591072082519,0.5769265294075012,0.5769265294075012,1.0,1.0,-2.067265748977661,0.814598798751831,1.25266695022583,0.3388043940067291,0.0,0.0,0.7361338138580322,197.09033203125,165.0,-15.518808364868164,-24962.634765625,1195.64404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1218566894531,311.9825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,27867.8828125,27720.0,0.0,0.0,0.5800279378890991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1609059572219849,1.1609203815460205,-1.4486219697573688e-05,0.0,0.0005886545986868,0.0,0.0,209.27493286132807,0.0,0.0,0.0,0.6759358048439026,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1145430281758308,-2554.01416015625,304.1581420898437,0.5993197560310364,0.1736918985843658,0.1627924591302871,293.4402160644531,297.1499938964844,293.1499938964844,0.0873626172542572,-2161.301025390625,304.1778259277344,0.5487090945243835,0.1365195512771606,0.1375524997711181,293.2359924316406,297.1499938964844,293.1499938964844,0.4913161098957062,-6297.3681640625,304.1606140136719,0.8789160847663879,0.5689921379089355,0.4013159275054931,293.2592468261719,297.1499938964844,293.1499938964844,0.621354877948761,-10235.5048828125,304.1640014648437,0.939189910888672,0.685090184211731,0.6521140336990356,293.1737060546875,297.1499938964844,293.1499938964844,0.0355946719646453,-5778.46240234375,304.15301513671875,0.4276506304740906,0.0748428553342819,0.3684633374214172,291.17303466796875,291.1499938964844,257.44451904296875,256.2550354003906,279.174560546875,293.30078125,291.1736755371094,1.0,0.4891591072082519,0.5769265294075012,0.5769265294075012,1.0,1.0,-2.067265748977661,0.814598798751831,1.25266695022583,0.3388043940067291,0.0,0.0,0.7361338138580322,197.09033203125,165.0,-15.518808364868164,-24962.634765625,1195.64404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1218566894531,311.9825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,27867.8828125,27720.0,0.0,0.0,0.5800279378890991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1609059572219849,1.1609203815460205,-1.4486219697573688e-05,0.0,0.0005886545986868,0.0,0.0,209.27493286132807,0.0,0.0,0.0,0.6759358048439026,4.0,0.0,1.0
555180,293.2400207519531,297.1499938964844,293.1499938964844,0.1130102276802063,-2526.456298828125,304.1579895019531,0.6044089198112488,0.1722894161939621,0.1610981225967407,293.4361267089844,297.1499938964844,293.1499938964844,0.0819819420576095,-2056.265380859375,304.1775207519531,0.5450764894485474,0.1299976855516433,0.1309195905923843,293.2347106933594,297.1499938964844,293.1499938964844,0.488591730594635,-6269.634765625,304.1615905761719,0.8877547979354858,0.5670701265335083,0.3996681869029999,293.2577819824219,297.1499938964844,293.1499938964844,0.6178359389305115,-10189.58984375,304.1651611328125,0.9495898485183716,0.6826173067092896,0.6493736505508423,293.1719055175781,297.1499938964844,293.1499938964844,0.0349729470908641,-5726.9267578125,304.1530456542969,0.4330571889877319,0.0746072307229042,0.3653128445148468,291.1781616210937,291.1499938964844,257.509033203125,256.30914306640625,279.1746520996094,293.2979736328125,291.1781005859375,1.0,0.4790854454040527,0.5793958902359009,0.5793958902359009,1.0,1.0,-2.048211097717285,0.8084446787834167,1.2397663593292236,0.3369035720825195,0.0,0.0,0.7318787574768066,185.64051818847656,153.0,-2.363604784011841,-24744.66796875,1135.5299072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10125732421875,311.9555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,27846.99609375,27720.0,0.0,0.0,0.5723757147789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493183374404907,1.1493326425552368,-1.4318937246571297e-05,0.0,0.0005808885907754,0.0,0.0,204.3255920410156,0.0,0.0,0.0,0.670665979385376,4.0,0.0,1.0
555240,293.2400207519531,297.1499938964844,293.1499938964844,0.1130102276802063,-2526.456298828125,304.1579895019531,0.6044089198112488,0.1722894161939621,0.1610981225967407,293.4361267089844,297.1499938964844,293.1499938964844,0.0819819420576095,-2056.265380859375,304.1775207519531,0.5450764894485474,0.1299976855516433,0.1309195905923843,293.2347106933594,297.1499938964844,293.1499938964844,0.488591730594635,-6269.634765625,304.1615905761719,0.8877547979354858,0.5670701265335083,0.3996681869029999,293.2577819824219,297.1499938964844,293.1499938964844,0.6178359389305115,-10189.58984375,304.1651611328125,0.9495898485183716,0.6826173067092896,0.6493736505508423,293.1719055175781,297.1499938964844,293.1499938964844,0.0349729470908641,-5726.9267578125,304.1530456542969,0.4330571889877319,0.0746072307229042,0.3653128445148468,291.1781616210937,291.1499938964844,257.509033203125,256.30914306640625,279.1746520996094,293.2979736328125,291.1781005859375,1.0,0.4790854454040527,0.5793958902359009,0.5793958902359009,1.0,1.0,-2.048211097717285,0.8084446787834167,1.2397663593292236,0.3369035720825195,0.0,0.0,0.7318787574768066,185.64051818847656,153.0,-2.363604784011841,-24744.66796875,1135.5299072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10125732421875,311.9555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,27846.99609375,27720.0,0.0,0.0,0.5723757147789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493183374404907,1.1493326425552368,-1.4318937246571297e-05,0.0,0.0005808885907754,0.0,0.0,204.3255920410156,0.0,0.0,0.0,0.670665979385376,4.0,0.0,1.0
555300,293.2375793457031,297.1499938964844,293.1499938964844,0.1123025938868522,-2513.755615234375,304.1578063964844,0.607190728187561,0.1716315299272537,0.1602883338928222,293.4340209960937,297.1499938964844,293.1499938964844,0.0793337225914001,-2004.9271240234373,304.1773376464844,0.543373703956604,0.1267873644828796,0.1276512295007705,293.2341003417969,297.1499938964844,293.1499938964844,0.4873314797878265,-6256.9169921875,304.1617736816406,0.8925418257713318,0.5661184191703796,0.3988469839096069,293.257080078125,297.1499938964844,293.1499938964844,0.616199791431427,-10168.443359375,304.1653747558594,0.9550155401229858,0.6813912987709045,0.6480072736740112,293.1710205078125,297.1499938964844,293.1499938964844,0.0346842780709266,-5703.1064453125,304.15301513671875,0.4361254870891571,0.0745023041963577,0.3637897670269012,291.1780090332031,291.1499938964844,257.5411071777344,256.3359680175781,279.1746826171875,293.2966003417969,291.1778869628906,1.0,0.4739623367786407,0.580633819103241,0.580633819103241,1.0,1.0,-2.038856744766236,0.8054248094558716,1.233432054519653,0.3359756767749786,0.0,0.0,0.7300258874893188,179.8779754638672,153.0,-1.6029917001724243,-24631.013671875,1105.8931884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07843017578125,311.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,27838.3984375,26640.0,0.0,0.0,0.5687244534492493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438668966293335,1.1438812017440796,-1.4241079043131322e-05,0.0,0.000577183032874,0.0,0.0,202.0296630859375,0.0,0.0,0.0,0.6532383561134338,4.0,0.0,1.0
555360,293.2351379394531,297.1499938964844,293.1499938964844,0.1118605434894561,-2506.28955078125,304.1571960449219,0.6101294159889221,0.1710016578435897,0.1595024913549423,293.431884765625,297.1499938964844,293.1499938964844,0.0768709778785705,-1957.854248046875,304.1768493652344,0.5417433381080627,0.123609073460102,0.1244116351008415,293.2334289550781,297.1499938964844,293.1499938964844,0.487118661403656,-6255.69677734375,304.15997314453125,0.8975864052772522,0.5651838779449463,0.3980321884155273,293.2563171386719,297.1499938964844,293.1499938964844,0.6158564686775208,-10165.6171875,304.1631774902344,0.960557758808136,0.6801864504814148,0.6466513276100159,293.170166015625,297.1499938964844,293.1499938964844,0.0345155633985996,-5690.92529296875,304.1527709960937,0.4394596517086029,0.0744050964713096,0.3622982800006866,291.1532592773437,291.1499938964844,257.57305908203125,256.36260986328125,279.1747131347656,293.295166015625,291.1508483886719,1.0,0.4687878489494324,0.5818727016448975,0.5818727016448975,1.0,1.0,-2.0296242237091064,0.8024449348449707,1.2271792888641355,0.3350631594657898,0.0,0.0,0.732086718082428,174.1021270751953,141.0,-34.935157775878906,-24424.748046875,1076.5775146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0658569335937,311.8691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,26894.0546875,26640.0,0.0,0.0,0.5650069713592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233978271484375,1.1234115362167358,-1.3745698197453748e-05,0.0,0.0005734102451242,0.0,0.0,191.47593688964844,0.0,0.0,0.0,0.6565755009651184,4.0,0.0,1.0
555420,293.2303161621094,297.1499938964844,293.1499938964844,0.1105100512504577,-2481.873291015625,304.15704345703125,0.6163859367370605,0.1698230952024459,0.1580045223236084,293.427490234375,297.1499938964844,293.1499938964844,0.0715763196349144,-1856.726318359375,304.1767272949219,0.5387423038482666,0.1173565834760665,0.1180269420146942,293.2321472167969,297.1499938964844,293.1499938964844,0.4844993352890014,-6228.8818359375,304.1610717773437,0.9087092876434326,0.5633332133293152,0.3964285850524902,293.2547912597656,297.1499938964844,293.1499938964844,0.6124778389930725,-10121.2470703125,304.1644897460937,0.971898078918457,0.6778010129928589,0.6439844965934753,293.1684875488281,297.1499938964844,293.1499938964844,0.0339488014578819,-5643.64599609375,304.1528015136719,0.4470241963863373,0.0742330178618431,0.359411209821701,291.1564025878906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2923583984375,291.15673828125,1.0,0.4582886099815368,0.5843532681465149,0.5843532681465149,1.0,1.0,-2.011561632156372,0.7966217994689941,1.214939832687378,0.3332947790622711,0.0,0.0,0.7314396500587463,162.52212524414062,129.0,-2.531771421432495,-24261.87890625,1018.9622802734376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0082092285156,311.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26689.76953125,26640.0,0.0,0.0,0.558018684387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122614860534668,1.1226285696029663,-1.3688821127288977e-05,0.0,0.0005663179908879,0.0,0.0,190.6919860839844,0.0,0.0,0.0,0.6556200981140137,4.0,0.0,1.0
555480,293.2303161621094,297.1499938964844,293.1499938964844,0.1105100512504577,-2481.873291015625,304.15704345703125,0.6163859367370605,0.1698230952024459,0.1580045223236084,293.427490234375,297.1499938964844,293.1499938964844,0.0715763196349144,-1856.726318359375,304.1767272949219,0.5387423038482666,0.1173565834760665,0.1180269420146942,293.2321472167969,297.1499938964844,293.1499938964844,0.4844993352890014,-6228.8818359375,304.1610717773437,0.9087092876434326,0.5633332133293152,0.3964285850524902,293.2547912597656,297.1499938964844,293.1499938964844,0.6124778389930725,-10121.2470703125,304.1644897460937,0.971898078918457,0.6778010129928589,0.6439844965934753,293.1684875488281,297.1499938964844,293.1499938964844,0.0339488014578819,-5643.64599609375,304.1528015136719,0.4470241963863373,0.0742330178618431,0.359411209821701,291.1564025878906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2923583984375,291.15673828125,1.0,0.4582886099815368,0.5843532681465149,0.5843532681465149,1.0,1.0,-2.011561632156372,0.7966217994689941,1.214939832687378,0.3332947790622711,0.0,0.0,0.7314396500587463,162.52212524414062,129.0,-2.531771421432495,-24261.87890625,1018.9622802734376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0082092285156,311.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26689.76953125,26640.0,0.0,0.0,0.558018684387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122614860534668,1.1226285696029663,-1.3688821127288977e-05,0.0,0.0005663179908879,0.0,0.0,190.6919860839844,0.0,0.0,0.0,0.6556200981140137,4.0,0.0,1.0
555540,293.2274475097656,297.1499938964844,293.1499938964844,0.1097446680068969,-2468.027099609375,304.15692138671875,0.6203500628471375,0.1691665053367614,0.1571507900953292,293.4247741699219,297.1499938964844,293.1499938964844,0.0684166103601455,-1797.205322265625,304.1766357421875,0.53713458776474,0.1136796027421951,0.1142629534006118,293.2314453125,297.1499938964844,293.1499938964844,0.4829285144805908,-6212.90283203125,304.1614990234375,0.9164894819259644,0.5622215270996094,0.3954641222953796,293.2539978027344,297.1499938964844,293.1499938964844,0.6104466915130615,-10094.7685546875,304.1650085449219,0.9787659645080566,0.6763675212860107,0.6423803567886353,293.16754150390625,297.1499938964844,293.1499938964844,0.0336226783692836,-5616.40478515625,304.1527709960937,0.4521957337856293,0.0741424188017845,0.3577360510826111,291.1586303710937,291.1499938964844,257.6743469238281,256.4467468261719,279.1748352050781,293.29071044921875,291.1587219238281,1.0,0.4518917202949524,0.5858461260795593,0.5858461260795593,1.0,1.0,-2.0009195804595947,0.7931908965110779,1.2077287435531616,0.3322589993476867,0.0,0.0,0.7305223345756531,155.570556640625,129.0,0.8827471733093262,-24138.939453125,985.017333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9564208984375,311.8039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,26688.677734375,26640.0,0.0,0.0,0.5541390180587769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119807481765747,1.119821071624756,-1.3650345863425171e-05,0.0,0.0005623806500807,0.0,0.0,189.56846618652344,0.0,0.0,0.0,0.6543859839439392,4.0,0.0,1.0
555600,293.2255554199219,297.1499938964844,293.1499938964844,0.1092563420534133,-2459.193359375,304.15679931640625,0.6231170892715454,0.1687495410442352,0.156600072979927,293.4228820800781,297.1499938964844,293.1499938964844,0.0663204863667488,-1758.104736328125,304.17657470703125,0.5361613631248474,0.1112645268440246,0.1117849424481391,293.2309875488281,297.1499938964844,293.1499938964844,0.4819045960903168,-6202.52001953125,304.16168212890625,0.9221259355545044,0.561485230922699,0.3948234319686889,293.2534484863281,297.1499938964844,293.1499938964844,0.6091201305389404,-10077.5361328125,304.16522216796875,0.9833441376686096,0.6754176020622253,0.6413145065307617,293.1669006347656,297.1499938964844,293.1499938964844,0.0334122441709041,-5598.83056640625,304.1527709960937,0.4559358954429626,0.074086882174015,0.3566408157348633,291.1595153808594,291.1499938964844,257.6994323730469,256.4674987792969,279.17486572265625,293.28961181640625,291.1595458984375,1.0,0.4475871324539184,0.5868420600891113,0.5868420600891113,1.0,1.0,-1.9939175844192505,0.7909339666366577,1.2029836177825928,0.3315805196762085,0.0,0.0,0.7299243211746216,150.93649291992188,117.0,1.6744757890701294,-24056.294921875,962.6586303710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91778564453125,311.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,26686.0390625,25560.0,0.0,0.0,0.5516659617424011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1181217432022097,1.1181353330612185,-1.3626839972857852e-05,0.0,0.0005598707939498,0.0,0.0,188.8916015625,0.0,0.0,0.0,0.6386348605155945,4.0,0.0,1.0
555660,293.22088623046875,297.1499938964844,293.1499938964844,0.1083507388830185,-2443.26904296875,304.15606689453125,0.6306527853012085,0.1677821278572082,0.1552897244691848,293.4177551269531,297.1499938964844,293.1499938964844,0.0612976923584938,-1666.1146240234375,304.1761169433594,0.5342057943344116,0.105387695133686,0.1057324931025505,293.229736328125,297.1499938964844,293.1499938964844,0.4805089831352234,-6189.2001953125,304.1603088378906,0.9375690817832948,0.5596877932548523,0.3932461738586426,293.2519836425781,297.1499938964844,293.1499938964844,0.6072493195533752,-10054.6591796875,304.1634826660156,0.994701623916626,0.6730977892875671,0.6386914253234863,293.1653747558594,297.1499938964844,293.1499938964844,0.0330201759934425,-5567.8623046875,304.1524963378906,0.4662806689739227,0.0739664137363433,0.3539798259735107,291.1335754394531,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.28668212890625,291.134521484375,1.0,0.4366856515407562,0.5893259644508362,0.5893259644508362,1.0,1.0,-1.9768354892730715,0.7854357957839966,1.1913996934890747,0.3299416601657867,0.0,0.0,0.7345102429389954,139.34744262695312,105.0,-11.840656280517578,-23800.234375,907.7621459960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84063720703125,311.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,25560.814453125,25560.0,0.0,0.0,0.5455127954483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1040692329406738,1.104082465171814,-1.3182744623918552e-05,0.0,0.0005536261596716,0.0,0.0,180.8207092285156,0.0,0.0,0.0,0.6442872285842896,4.0,0.0,1.0
