time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555720,293.22088623046875,297.1499938964844,293.1499938964844,0.1083507388830185,-2443.26904296875,304.15606689453125,0.6306527853012085,0.1677821278572082,0.1552897244691848,293.4177551269531,297.1499938964844,293.1499938964844,0.0612976923584938,-1666.1146240234375,304.1761169433594,0.5342057943344116,0.105387695133686,0.1057324931025505,293.229736328125,297.1499938964844,293.1499938964844,0.4805089831352234,-6189.2001953125,304.1603088378906,0.9375690817832948,0.5596877932548523,0.3932461738586426,293.2519836425781,297.1499938964844,293.1499938964844,0.6072493195533752,-10054.6591796875,304.1634826660156,0.994701623916626,0.6730977892875671,0.6386914253234863,293.1653747558594,297.1499938964844,293.1499938964844,0.0330201759934425,-5567.8623046875,304.1524963378906,0.4662806689739227,0.0739664137363433,0.3539798259735107,291.1335754394531,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.28668212890625,291.134521484375,1.0,0.4366856515407562,0.5893259644508362,0.5893259644508362,1.0,1.0,-1.9768354892730715,0.7854357957839966,1.1913996934890747,0.3299416601657867,0.0,0.0,0.7345102429389954,139.34744262695312,105.0,-11.840656280517578,-23800.234375,907.7621459960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84063720703125,311.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,25560.814453125,25560.0,0.0,0.0,0.5455127954483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1040692329406738,1.104082465171814,-1.3182744623918552e-05,0.0,0.0005536261596716,0.0,0.0,180.8207092285156,0.0,0.0,0.0,0.6442872285842896,4.0,0.0,1.0
555780,293.2161560058594,297.1499938964844,293.1499938964844,0.107158713042736,-2421.29931640625,304.1560363769531,0.6379696726799011,0.1669460237026214,0.154146209359169,293.41229248046875,297.1499938964844,293.1499938964844,0.0560980439186096,-1572.1942138671875,304.17608642578125,0.531516969203949,0.0997113287448883,0.0999359488487243,293.228515625,297.1499938964844,293.1499938964844,0.4773313403129577,-6156.26171875,304.1622009277344,0.9518448114395142,0.5579177141189575,0.3917374312877655,293.24517822265625,297.1499938964844,293.1499938964844,0.5916794538497925,-9837.0322265625,304.1864929199219,0.9990000128746032,0.6718543171882629,0.6247648596763611,293.1637268066406,297.1499938964844,293.1499938964844,0.0325243100523948,-5524.92041015625,304.1524963378906,0.4748181402683258,0.0739129036664962,0.3518266975879669,291.15411376953125,291.1499938964844,257.8232116699219,256.56951904296875,279.1787414550781,293.2822570800781,291.1566467285156,1.0,0.4250932037830353,0.592319667339325,0.592319667339325,1.0,1.0,-1.9473944902420044,0.7747096419334412,1.172684907913208,0.3260807394981384,0.0,0.0,0.7328365445137024,129.03387451171875,108.0,23.565141677856445,-23537.556640625,847.2265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73980712890625,311.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,25582.533203125,25560.0,0.0,0.0,0.539965033531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1040534973144531,1.1040667295455933,-1.3187443983042613e-05,0.0,0.0005479959072545,0.0,0.0,180.8637542724609,0.0,0.0,0.0,0.6440857648849487,4.0,0.0,1.0
555840,293.2161560058594,297.1499938964844,293.1499938964844,0.107158713042736,-2421.29931640625,304.1560363769531,0.6379696726799011,0.1669460237026214,0.154146209359169,293.41229248046875,297.1499938964844,293.1499938964844,0.0560980439186096,-1572.1942138671875,304.17608642578125,0.531516969203949,0.0997113287448883,0.0999359488487243,293.228515625,297.1499938964844,293.1499938964844,0.4773313403129577,-6156.26171875,304.1622009277344,0.9518448114395142,0.5579177141189575,0.3917374312877655,293.24517822265625,297.1499938964844,293.1499938964844,0.5916794538497925,-9837.0322265625,304.1864929199219,0.9990000128746032,0.6718543171882629,0.6247648596763611,293.1637268066406,297.1499938964844,293.1499938964844,0.0325243100523948,-5524.92041015625,304.1524963378906,0.4748181402683258,0.0739129036664962,0.3518266975879669,291.15411376953125,291.1499938964844,257.8232116699219,256.56951904296875,279.1787414550781,293.2822570800781,291.1566467285156,1.0,0.4250932037830353,0.592319667339325,0.592319667339325,1.0,1.0,-1.9473944902420044,0.7747096419334412,1.172684907913208,0.3260807394981384,0.0,0.0,0.7328365445137024,129.03387451171875,108.0,23.565141677856445,-23537.556640625,847.2265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73980712890625,311.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,25582.533203125,25560.0,0.0,0.0,0.539965033531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1040534973144531,1.1040667295455933,-1.3187443983042613e-05,0.0,0.0005479959072545,0.0,0.0,180.8637542724609,0.0,0.0,0.0,0.6440857648849487,4.0,0.0,1.0
555900,293.2139892578125,297.1499938964844,293.1499938964844,0.1065672785043716,-2410.242431640625,304.156005859375,0.6401849389076233,0.1665315628051757,0.1536788791418075,293.4096984863281,297.1499938964844,293.1499938964844,0.0535215996205806,-1526.2716064453125,304.176025390625,0.5284667611122131,0.096896655857563,0.0971665233373642,293.2281188964844,297.1499938964844,293.1499938964844,0.4754231870174408,-6136.39404296875,304.1634216308594,0.9560220241546632,0.5570005178451538,0.3910368978977203,293.2333984375,297.1499938964844,293.1499938964844,0.5813516974449158,-9695.0537109375,304.198486328125,0.9990000128746032,0.6729587912559509,0.6161381602287292,293.1629333496094,297.1499938964844,293.1499938964844,0.0323290824890136,-5507.2216796875,304.15240478515625,0.4772786796092987,0.0738944411277771,0.3512429594993591,291.1744079589844,291.1499938964844,257.85369873046875,256.59454345703125,279.1793212890625,293.2774963378906,291.1760559082031,1.0,0.4209980070590973,0.5938341617584229,0.5938341617584229,1.0,1.0,-1.9315990209579468,0.7689037919044495,1.1626951694488523,0.3237643539905548,0.0,0.0,0.7291346192359924,125.7890167236328,108.0,34.472782135009766,-23372.12890625,822.9478759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7033386230469,311.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,25668.205078125,24480.0,0.0,0.0,0.5371883511543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09846031665802,1.0984734296798706,-1.3132011190464254e-05,0.0,0.0005451778997667,0.0,0.0,178.90396118164062,0.0,0.0,0.0,0.6265738010406494,4.0,0.0,1.0
555960,293.2120361328125,297.1499938964844,293.1499938964844,0.1063236892223358,-2406.166748046875,304.1553649902344,0.6416851282119751,0.1661064177751541,0.1532241106033325,293.4073181152344,297.1499938964844,293.1499938964844,0.0511589460074901,-1485.0438232421875,304.1755676269531,0.5245755314826965,0.0940785706043243,0.0944203287363052,293.2278137207031,297.1499938964844,293.1499938964844,0.4749754965305328,-6132.70458984375,304.1617431640625,0.9588947296142578,0.5560711026191711,0.3903364539146423,293.22027587890625,297.1499938964844,293.1499938964844,0.5749848484992981,-9610.630859375,304.2011413574219,0.9990000128746032,0.6744744181632996,0.609851062297821,293.1622314453125,297.1499938964844,293.1499938964844,0.0323079340159893,-5506.7099609375,304.1519775390625,0.4789983630180359,0.0738686770200729,0.3507570624351501,291.1590270996094,291.1499938964844,257.88397216796875,256.619384765625,279.1789855957031,293.27264404296875,291.1568603515625,1.0,0.4177217781543731,0.5952596664428711,0.5952596664428711,1.0,1.0,-1.918777704238892,0.7643176913261414,1.1544599533081057,0.3220686614513397,0.0,0.0,0.7298051714897156,123.42203521728516,111.0,-7.477780342102051,-23121.904296875,804.3612670898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6934509277344,311.5491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,24791.26953125,24480.0,0.0,0.0,0.5341942310333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0742597579956057,1.074272394180298,-1.2614395018317737e-05,0.0,0.0005421392270363,0.0,0.0,167.87008666992188,0.0,0.0,0.0,0.6282615065574646,4.0,0.0,1.0
556020,293.2084350585937,297.1499938964844,293.1499938964844,0.1054913625121116,-2390.892578125,304.15496826171875,0.6432070136070251,0.1652637869119644,0.1523705869913101,293.4028625488281,297.1499938964844,293.1499938964844,0.0461900383234024,-1398.708984375,304.17535400390625,0.5151634216308594,0.0884610190987587,0.0889995321631431,293.2273254394531,297.1499938964844,293.1499938964844,0.4724420607089996,-6106.8916015625,304.162109375,0.9620485305786132,0.5541980266571045,0.3889749348163605,293.1963806152344,297.1499938964844,293.1499938964844,0.5649062395095825,-9479.6240234375,304.2006530761719,0.9990000128746032,0.677554190158844,0.6020175814628601,293.1611022949219,297.1499938964844,293.1499938964844,0.0321191810071468,-5490.2412109375,304.1516418457031,0.4810172021389007,0.0737907737493515,0.3499805033206939,291.16748046875,291.1499938964844,257.9439392089844,256.6684265136719,279.17724609375,293.2648010253906,291.1680603027344,1.0,0.4132095575332641,0.5979059934616089,0.5979059934616089,1.0,1.0,-1.899264335632324,0.7576736807823181,1.141590595245361,0.3198502659797668,0.0,0.0,0.7273280620574951,120.42327117919922,114.0,10.707898139953612,-22938.2109375,778.4304809570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6720275878906,311.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,24584.78125,24480.0,0.0,0.0,0.5282688140869141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680530071258545,1.068065524101257,-1.2486952982726509e-05,0.0,0.000536125677172,0.0,0.0,165.15045166015625,0.0,0.0,0.0,0.6249212622642517,4.0,0.0,1.0
556080,293.2084350585937,297.1499938964844,293.1499938964844,0.1054913625121116,-2390.892578125,304.15496826171875,0.6432070136070251,0.1652637869119644,0.1523705869913101,293.4028625488281,297.1499938964844,293.1499938964844,0.0461900383234024,-1398.708984375,304.17535400390625,0.5151634216308594,0.0884610190987587,0.0889995321631431,293.2273254394531,297.1499938964844,293.1499938964844,0.4724420607089996,-6106.8916015625,304.162109375,0.9620485305786132,0.5541980266571045,0.3889749348163605,293.1963806152344,297.1499938964844,293.1499938964844,0.5649062395095825,-9479.6240234375,304.2006530761719,0.9990000128746032,0.677554190158844,0.6020175814628601,293.1611022949219,297.1499938964844,293.1499938964844,0.0321191810071468,-5490.2412109375,304.1516418457031,0.4810172021389007,0.0737907737493515,0.3499805033206939,291.16748046875,291.1499938964844,257.9439392089844,256.6684265136719,279.17724609375,293.2648010253906,291.1680603027344,1.0,0.4132095575332641,0.5979059934616089,0.5979059934616089,1.0,1.0,-1.899264335632324,0.7576736807823181,1.141590595245361,0.3198502659797668,0.0,0.0,0.7273280620574951,120.42327117919922,114.0,10.707898139953612,-22938.2109375,778.4304809570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6720275878906,311.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,24584.78125,24480.0,0.0,0.0,0.5282688140869141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680530071258545,1.068065524101257,-1.2486952982726509e-05,0.0,0.000536125677172,0.0,0.0,165.15045166015625,0.0,0.0,0.0,0.6249212622642517,4.0,0.0,1.0
556140,293.20513916015625,297.1499938964844,293.1499938964844,0.1048079431056976,-2378.470458984375,304.1544494628906,0.6431869864463806,0.1644527465105056,0.1515986621379852,293.39874267578125,297.1499938964844,293.1499938964844,0.041305735707283,-1314.9342041015625,304.1750183105469,0.5043393969535828,0.0828897431492805,0.0836784988641738,293.2270812988281,297.1499938964844,293.1499938964844,0.4702617526054382,-6085.0263671875,304.16168212890625,0.9625513553619384,0.5522885322570801,0.3876300454139709,293.1800231933594,297.1499938964844,293.1499938964844,0.5602424144744873,-9424.9033203125,304.1913757324219,0.9990000128746032,0.6797072291374207,0.5990253686904907,293.160400390625,297.1499938964844,293.1499938964844,0.0319773256778717,-5478.28271484375,304.1513366699219,0.4815574586391449,0.0736520886421203,0.3492577373981476,291.1690368652344,291.1499938964844,258.0030517578125,256.7166442871094,279.1752624511719,293.2598571777344,291.16876220703125,1.0,0.4107595980167389,0.6003319025039673,0.6003319025039673,1.0,1.0,-1.885868549346924,0.7535435557365417,1.1323249340057373,0.3187873661518097,0.0,0.0,0.7245449423789978,119.1500473022461,117.0,2.145256996154785,-22765.306640625,763.4091186523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62890625,311.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,24566.1875,23400.0,0.0,0.0,0.5226916670799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059274673461914,1.0592870712280271,-1.2369348041829651e-05,0.0,0.0005304656224325,0.0,0.0,161.9452362060547,0.0,0.0,0.0,0.6060584187507629,4.0,0.0,1.0
556200,293.20513916015625,297.1499938964844,293.1499938964844,0.1048079431056976,-2378.470458984375,304.1544494628906,0.6431869864463806,0.1644527465105056,0.1515986621379852,293.39874267578125,297.1499938964844,293.1499938964844,0.041305735707283,-1314.9342041015625,304.1750183105469,0.5043393969535828,0.0828897431492805,0.0836784988641738,293.2270812988281,297.1499938964844,293.1499938964844,0.4702617526054382,-6085.0263671875,304.16168212890625,0.9625513553619384,0.5522885322570801,0.3876300454139709,293.1800231933594,297.1499938964844,293.1499938964844,0.5602424144744873,-9424.9033203125,304.1913757324219,0.9990000128746032,0.6797072291374207,0.5990253686904907,293.160400390625,297.1499938964844,293.1499938964844,0.0319773256778717,-5478.28271484375,304.1513366699219,0.4815574586391449,0.0736520886421203,0.3492577373981476,291.1690368652344,291.1499938964844,258.0030517578125,256.7166442871094,279.1752624511719,293.2598571777344,291.16876220703125,1.0,0.4107595980167389,0.6003319025039673,0.6003319025039673,1.0,1.0,-1.885868549346924,0.7535435557365417,1.1323249340057373,0.3187873661518097,0.0,0.0,0.7245449423789978,119.1500473022461,117.0,2.145256996154785,-22765.306640625,763.4091186523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62890625,311.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,24566.1875,23400.0,0.0,0.0,0.5226916670799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059274673461914,1.0592870712280271,-1.2369348041829651e-05,0.0,0.0005304656224325,0.0,0.0,161.9452362060547,0.0,0.0,0.0,0.6060584187507629,4.0,0.0,1.0
556260,293.2020263671875,297.1499938964844,293.1499938964844,0.1045306771993637,-2374.084716796875,304.1534729003906,0.6420731544494629,0.1636894345283508,0.1509082317352295,293.39483642578125,297.1499938964844,293.1499938964844,0.0366867408156394,-1236.2774658203125,304.1744079589844,0.4926918745040893,0.0773829147219657,0.0784576684236526,293.226806640625,297.1499938964844,293.1499938964844,0.4696493148803711,-6080.16650390625,304.1589660644531,0.9611619114875792,0.55039381980896,0.3863205909729004,293.17242431640625,297.1499938964844,293.1499938964844,0.5611988306045532,-9447.7421875,304.1761474609375,0.9990000128746032,0.6805098056793213,0.5995068550109863,293.1601257324219,297.1499938964844,293.1499938964844,0.0319717824459075,-5480.3515625,304.1509094238281,0.4809661209583282,0.0734427794814109,0.3484252691268921,291.1324768066406,291.1499938964844,258.06121826171875,256.7640380859375,279.17333984375,293.2568359375,291.1327819824219,1.0,0.4097795784473419,0.602569580078125,0.602569580078125,1.0,1.0,-1.8767741918563845,0.7511571645736694,1.1256170272827148,0.3185069561004638,0.0,0.0,0.7298677563667297,119.0941162109375,120.0,-22.9402084350586,-22578.193359375,755.8929443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5898742675781,311.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,23405.669921875,23400.0,0.0,0.0,0.517231285572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043668270111084,1.043680191040039,-1.1907602129213046e-05,0.0,0.0005249239620752,0.0,0.0,153.94668579101562,0.0,0.0,0.0,0.6108742952346802,4.0,0.0,1.0
556320,293.2020263671875,297.1499938964844,293.1499938964844,0.1045306771993637,-2374.084716796875,304.1534729003906,0.6420731544494629,0.1636894345283508,0.1509082317352295,293.39483642578125,297.1499938964844,293.1499938964844,0.0366867408156394,-1236.2774658203125,304.1744079589844,0.4926918745040893,0.0773829147219657,0.0784576684236526,293.226806640625,297.1499938964844,293.1499938964844,0.4696493148803711,-6080.16650390625,304.1589660644531,0.9611619114875792,0.55039381980896,0.3863205909729004,293.17242431640625,297.1499938964844,293.1499938964844,0.5611988306045532,-9447.7421875,304.1761474609375,0.9990000128746032,0.6805098056793213,0.5995068550109863,293.1601257324219,297.1499938964844,293.1499938964844,0.0319717824459075,-5480.3515625,304.1509094238281,0.4809661209583282,0.0734427794814109,0.3484252691268921,291.1324768066406,291.1499938964844,258.06121826171875,256.7640380859375,279.17333984375,293.2568359375,291.1327819824219,1.0,0.4097795784473419,0.602569580078125,0.602569580078125,1.0,1.0,-1.8767741918563845,0.7511571645736694,1.1256170272827148,0.3185069561004638,0.0,0.0,0.7298677563667297,119.0941162109375,120.0,-22.9402084350586,-22578.193359375,755.8929443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5898742675781,311.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,23405.669921875,23400.0,0.0,0.0,0.517231285572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043668270111084,1.043680191040039,-1.1907602129213046e-05,0.0,0.0005249239620752,0.0,0.0,153.94668579101562,0.0,0.0,0.0,0.6108742952346802,4.0,0.0,1.0
556380,293.19903564453125,297.1499938964844,293.1499938964844,0.1039908453822135,-2364.2373046875,304.1531982421875,0.6402133107185364,0.1629758179187774,0.150292307138443,293.3909912109375,297.1499938964844,293.1499938964844,0.0320576690137386,-1155.5687255859375,304.1739807128906,0.479757010936737,0.0719586536288261,0.0733416751027107,293.22674560546875,297.1499938964844,293.1499938964844,0.4676283299922943,-6059.56005859375,304.1593322753906,0.95837140083313,0.5484602451324463,0.3850191831588745,293.1736755371094,297.1499938964844,293.1499938964844,0.5634067058563232,-9485.0634765625,304.1637268066406,0.9990000128746032,0.6797019243240356,0.6024770140647888,293.1601867675781,297.1499938964844,293.1499938964844,0.031790342181921,-5464.994140625,304.1509094238281,0.4795193672180176,0.0731742829084396,0.3474650979042053,291.13336181640625,291.1499938964844,258.1184387207031,256.810546875,279.1717224121094,293.25518798828125,291.1329650878906,1.0,0.4098540246486664,0.6046556830406189,0.6046556830406189,1.0,1.0,-1.870740532875061,0.7499982714653015,1.1207423210144043,0.318766176700592,0.0,0.0,0.7318664789199829,119.91000366210938,123.0,-9.154276847839355,-22511.1953125,753.6527709960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4935607910156,311.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,23354.611328125,23400.0,0.0,0.0,0.512611985206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048276662826538,1.0482885837554932,-1.1954597539443055e-05,0.0,0.0005202359752729,0.0,0.0,155.44012451171875,0.0,0.0,0.0,0.6127504110336304,4.0,0.0,1.0
556440,293.19903564453125,297.1499938964844,293.1499938964844,0.1039908453822135,-2364.2373046875,304.1531982421875,0.6402133107185364,0.1629758179187774,0.150292307138443,293.3909912109375,297.1499938964844,293.1499938964844,0.0320576690137386,-1155.5687255859375,304.1739807128906,0.479757010936737,0.0719586536288261,0.0733416751027107,293.22674560546875,297.1499938964844,293.1499938964844,0.4676283299922943,-6059.56005859375,304.1593322753906,0.95837140083313,0.5484602451324463,0.3850191831588745,293.1736755371094,297.1499938964844,293.1499938964844,0.5634067058563232,-9485.0634765625,304.1637268066406,0.9990000128746032,0.6797019243240356,0.6024770140647888,293.1601867675781,297.1499938964844,293.1499938964844,0.031790342181921,-5464.994140625,304.1509094238281,0.4795193672180176,0.0731742829084396,0.3474650979042053,291.13336181640625,291.1499938964844,258.1184387207031,256.810546875,279.1717224121094,293.25518798828125,291.1329650878906,1.0,0.4098540246486664,0.6046556830406189,0.6046556830406189,1.0,1.0,-1.870740532875061,0.7499982714653015,1.1207423210144043,0.318766176700592,0.0,0.0,0.7318664789199829,119.91000366210938,123.0,-9.154276847839355,-22511.1953125,753.6527709960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4935607910156,311.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,23354.611328125,23400.0,0.0,0.0,0.512611985206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048276662826538,1.0482885837554932,-1.1954597539443055e-05,0.0,0.0005202359752729,0.0,0.0,155.44012451171875,0.0,0.0,0.0,0.6127504110336304,4.0,0.0,1.0
556500,293.1976013183594,297.1499938964844,293.1499938964844,0.1037750914692878,-2360.3623046875,304.15301513671875,0.6390902400016785,0.1626395285129547,0.1500106453895568,293.3890686035156,297.1499938964844,293.1499938964844,0.0298629868775606,-1116.2325439453125,304.1736145019531,0.4719789624214172,0.0692841783165931,0.070826232433319,293.22674560546875,297.1499938964844,293.1499938964844,0.4667523801326751,-6050.74609375,304.1592102050781,0.9565669298171996,0.5474849939346313,0.3843660652637481,293.17730712890625,297.1499938964844,293.1499938964844,0.5655311346054077,-9517.1982421875,304.1573791503906,0.9990000128746032,0.6786932349205017,0.6046611070632935,293.1603088378906,297.1499938964844,293.1499938964844,0.0317050665616989,-5458.00634765625,304.1509094238281,0.4785354137420654,0.0730199590325355,0.3469342887401581,291.1301574707031,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2548828125,291.1296691894531,1.0,0.4101890027523041,0.605655312538147,0.605655312538147,1.0,1.0,-1.868582248687744,0.749762237071991,1.1188199520111084,0.3190451264381408,0.0,0.0,0.7335102558135986,120.56549835205078,123.0,-9.261675834655762,-22479.3125,754.0094604492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4287109375,311.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,23334.6171875,22320.0,0.0,0.0,0.5106382369995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0515186786651611,1.0515307188034058,-1.1991414794465529e-05,0.0,0.0005182328750379,0.0,0.0,156.53182983398438,0.0,0.0,0.0,0.5991851091384888,4.0,0.0,1.0
556560,293.1961669921875,297.1499938964844,293.1499938964844,0.1038138270378112,-2361.624267578125,304.1523742675781,0.6378775835037231,0.1623183041810989,0.1497462093830108,293.3871154785156,297.1499938964844,293.1499938964844,0.0277223512530326,-1082.0341796875,304.1731872558594,0.4622606039047241,0.0666383728384971,0.0683408752083778,293.22674560546875,297.1499938964844,293.1499938964844,0.4669432044029236,-6053.73779296875,304.1571655273437,0.9545485377311708,0.5465162396430969,0.3837159872055053,293.1825866699219,297.1499938964844,293.1499938964844,0.5693932175636292,-9573.5517578125,304.1489562988281,0.9990000128746032,0.6773134469985962,0.6072070002555847,293.1604919433594,297.1499938964844,293.1499938964844,0.031725563108921,-5461.86376953125,304.15069580078125,0.4774029850959778,0.0728542506694793,0.3463709056377411,291.1011047363281,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2549133300781,291.0973815917969,1.0,0.4106806218624115,0.6066335439682007,0.6066335439682007,1.0,1.0,-1.86687970161438,0.7497096061706543,1.1171700954437256,0.3194037973880768,0.0,0.0,0.739429235458374,121.35147857666016,126.0,-47.434173583984375,-22348.583984375,755.1441650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3721618652344,311.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,22410.419921875,22320.0,0.0,0.0,0.5087040662765503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0385420322418213,1.0385535955429075,-1.1617709787969945e-05,0.0,0.0005162699380889,0.0,0.0,150.05880737304688,0.0,0.0,0.0,0.6056010127067566,4.0,0.0,1.0
556620,293.1933288574219,297.1499938964844,293.1499938964844,0.1034509092569351,-2355.075927734375,304.1522216796875,0.6352711319923401,0.1617195904254913,0.1492687612771988,293.383056640625,297.1499938964844,293.1499938964844,0.0239569749683141,-1003.6492309570312,304.1717224121094,0.4409759044647217,0.0614519603550434,0.0634741634130477,293.22674560546875,297.1499938964844,293.1499938964844,0.4652495384216308,-6036.349609375,304.1576843261719,0.9500049352645874,0.5445737242698669,0.3824333846569061,293.197509765625,297.1499938964844,293.1499938964844,0.5757775902748108,-9663.93359375,304.1388244628906,0.9990000128746032,0.6734720468521118,0.613150417804718,293.16094970703125,297.1499938964844,293.1499938964844,0.0315247513353824,-5445.20556640625,304.1508178710937,0.4747445285320282,0.0724943131208419,0.3451630771160126,291.0936584472656,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25640869140625,291.09381103515625,1.0,0.4120429456233978,0.6085500717163086,0.6085500717163086,1.0,1.0,-1.8646080493927,0.7500689625740051,1.1145391464233398,0.3203271031379699,0.0,0.0,0.7480485439300537,123.23886108398438,129.0,-13.082700729370115,-22369.828125,759.3154907226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22137451171875,311.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,22146.201171875,22320.0,0.0,0.0,0.5056042075157166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057905197143555,1.0579169988632202,-1.1804461792053187e-05,0.0,0.0005131240468472,0.0,0.0,156.20751953125,0.0,0.0,0.0,0.6135970950126648,4.0,0.0,1.0
556680,293.1933288574219,297.1499938964844,293.1499938964844,0.1034509092569351,-2355.075927734375,304.1522216796875,0.6352711319923401,0.1617195904254913,0.1492687612771988,293.383056640625,297.1499938964844,293.1499938964844,0.0239569749683141,-1003.6492309570312,304.1717224121094,0.4409759044647217,0.0614519603550434,0.0634741634130477,293.22674560546875,297.1499938964844,293.1499938964844,0.4652495384216308,-6036.349609375,304.1576843261719,0.9500049352645874,0.5445737242698669,0.3824333846569061,293.197509765625,297.1499938964844,293.1499938964844,0.5757775902748108,-9663.93359375,304.1388244628906,0.9990000128746032,0.6734720468521118,0.613150417804718,293.16094970703125,297.1499938964844,293.1499938964844,0.0315247513353824,-5445.20556640625,304.1508178710937,0.4747445285320282,0.0724943131208419,0.3451630771160126,291.0936584472656,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25640869140625,291.09381103515625,1.0,0.4120429456233978,0.6085500717163086,0.6085500717163086,1.0,1.0,-1.8646080493927,0.7500689625740051,1.1145391464233398,0.3203271031379699,0.0,0.0,0.7480485439300537,123.23886108398438,129.0,-13.082700729370115,-22369.828125,759.3154907226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22137451171875,311.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,22146.201171875,22320.0,0.0,0.0,0.5056042075157166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057905197143555,1.0579169988632202,-1.1804461792053187e-05,0.0,0.0005131240468472,0.0,0.0,156.20751953125,0.0,0.0,0.0,0.6135970950126648,4.0,0.0,1.0
556740,293.1905822753906,297.1499938964844,293.1499938964844,0.1031010150909423,-2348.701416015625,304.1520690917969,0.632519006729126,0.1611783653497696,0.1488534957170486,293.3785705566406,297.1499938964844,293.1499938964844,0.0204370487481355,-928.7727661132812,304.1703186035156,0.4217527508735657,0.0564556084573268,0.0587815418839454,293.2268981933594,297.1499938964844,293.1499938964844,0.4633302688598633,-6016.626953125,304.1583251953125,0.9449113607406616,0.5425946712493896,0.381132423877716,293.21697998046875,297.1499938964844,293.1499938964844,0.58311527967453,-9765.541015625,304.13037109375,0.9990000128746032,0.6683274507522583,0.6199443936347961,293.16162109375,297.1499938964844,293.1499938964844,0.0312790498137474,-5424.412109375,304.15093994140625,0.4715651571750641,0.0720866024494171,0.3438111543655395,291.0926513671875,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601318359375,291.0924987792969,1.0,0.4137853980064392,0.6104528903961182,0.6104528903961182,1.0,1.0,-1.863446593284607,0.7508988976478577,1.1125476360321045,0.3214662373065948,0.0,0.0,0.7557133436203003,125.45223999023438,132.0,-5.629441261291504,-22358.283203125,765.4033813476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0281982421875,311.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,22125.427734375,21240.0,0.0,0.0,0.5036306977272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756237506866455,1.07563579082489,-1.2029323443130124e-05,0.0,0.0005111211212351,0.0,0.0,162.4933624267578,0.0,0.0,0.0,0.6065543293952942,4.0,0.0,1.0
556800,293.1905822753906,297.1499938964844,293.1499938964844,0.1031010150909423,-2348.701416015625,304.1520690917969,0.632519006729126,0.1611783653497696,0.1488534957170486,293.3785705566406,297.1499938964844,293.1499938964844,0.0204370487481355,-928.7727661132812,304.1703186035156,0.4217527508735657,0.0564556084573268,0.0587815418839454,293.2268981933594,297.1499938964844,293.1499938964844,0.4633302688598633,-6016.626953125,304.1583251953125,0.9449113607406616,0.5425946712493896,0.381132423877716,293.21697998046875,297.1499938964844,293.1499938964844,0.58311527967453,-9765.541015625,304.13037109375,0.9990000128746032,0.6683274507522583,0.6199443936347961,293.16162109375,297.1499938964844,293.1499938964844,0.0312790498137474,-5424.412109375,304.15093994140625,0.4715651571750641,0.0720866024494171,0.3438111543655395,291.0926513671875,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601318359375,291.0924987792969,1.0,0.4137853980064392,0.6104528903961182,0.6104528903961182,1.0,1.0,-1.863446593284607,0.7508988976478577,1.1125476360321045,0.3214662373065948,0.0,0.0,0.7557133436203003,125.45223999023438,132.0,-5.629441261291504,-22358.283203125,765.4033813476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0281982421875,311.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,22125.427734375,21240.0,0.0,0.0,0.5036306977272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756237506866455,1.07563579082489,-1.2029323443130124e-05,0.0,0.0005111211212351,0.0,0.0,162.4933624267578,0.0,0.0,0.0,0.6065543293952942,4.0,0.0,1.0
556860,293.1878662109375,297.1499938964844,293.1499938964844,0.1031087487936019,-2349.468994140625,304.1513977050781,0.6296769976615906,0.16070157289505,0.1485037803649902,293.3735046386719,297.1499938964844,293.1499938964844,0.0175665896385908,-860.6561889648438,304.1683349609375,0.405007004737854,0.0516962297260761,0.0543305054306983,293.2269592285156,297.1499938964844,293.1499938964844,0.4627743661403656,-6011.892578125,304.1566162109375,0.9393919110298156,0.5406360626220703,0.379844069480896,293.239013671875,297.1499938964844,293.1499938964844,0.5926766991615295,-9896.2314453125,304.12127685546875,0.9990000128746032,0.6621707677841187,0.6269561648368835,293.16241455078125,297.1499938964844,293.1499938964844,0.0311407092958688,-5415.08984375,304.15087890625,0.4677810668945312,0.0716310515999794,0.3422864377498626,291.0567321777344,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.05712890625,1.0,0.415783017873764,0.6123896241188049,0.6123896241188049,1.0,1.0,-1.862725615501404,0.751924455165863,1.1108012199401855,0.3227225244045257,0.0,0.0,0.7710562944412231,127.9389190673828,135.0,-24.521690368652344,-22277.345703125,772.7055053710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497619628906,310.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,21010.947265625,21240.0,0.0,0.0,0.5022545456886292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807695388793943,1.08078134059906,-1.184466600534506e-05,0.0,0.0005097245448268,0.0,0.0,161.89735412597656,0.0,0.0,0.0,0.6207204461097717,4.0,0.0,1.0
556920,293.1878662109375,297.1499938964844,293.1499938964844,0.1031087487936019,-2349.468994140625,304.1513977050781,0.6296769976615906,0.16070157289505,0.1485037803649902,293.3735046386719,297.1499938964844,293.1499938964844,0.0175665896385908,-860.6561889648438,304.1683349609375,0.405007004737854,0.0516962297260761,0.0543305054306983,293.2269592285156,297.1499938964844,293.1499938964844,0.4627743661403656,-6011.892578125,304.1566162109375,0.9393919110298156,0.5406360626220703,0.379844069480896,293.239013671875,297.1499938964844,293.1499938964844,0.5926766991615295,-9896.2314453125,304.12127685546875,0.9990000128746032,0.6621707677841187,0.6269561648368835,293.16241455078125,297.1499938964844,293.1499938964844,0.0311407092958688,-5415.08984375,304.15087890625,0.4677810668945312,0.0716310515999794,0.3422864377498626,291.0567321777344,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.05712890625,1.0,0.415783017873764,0.6123896241188049,0.6123896241188049,1.0,1.0,-1.862725615501404,0.751924455165863,1.1108012199401855,0.3227225244045257,0.0,0.0,0.7710562944412231,127.9389190673828,135.0,-24.521690368652344,-22277.345703125,772.7055053710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497619628906,310.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,21010.947265625,21240.0,0.0,0.0,0.5022545456886292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807695388793943,1.08078134059906,-1.184466600534506e-05,0.0,0.0005097245448268,0.0,0.0,161.89735412597656,0.0,0.0,0.0,0.6207204461097717,4.0,0.0,1.0
556980,293.1851501464844,297.1499938964844,293.1499938964844,0.1027165576815605,-2341.92138671875,304.1515808105469,0.6259459257125854,0.1602968126535415,0.1482684165239334,293.36962890625,297.1499938964844,293.1499938964844,0.0158323664218187,-815.580322265625,304.1213073730469,0.3928984999656677,0.050000000745058,0.0517509430646896,293.22711181640625,297.1499938964844,293.1499938964844,0.4600698351860046,-5983.3125,304.158935546875,0.931906521320343,0.5386580228805542,0.3785935342311859,293.2546081542969,297.1499938964844,293.1499938964844,0.5893221497535706,-9841.5625,304.13677978515625,0.9943717122077942,0.6567230224609375,0.6237694621086121,293.1632080078125,297.1499938964844,293.1499938964844,0.0307944994419813,-5384.06103515625,304.1511535644531,0.4622678756713867,0.0711558237671852,0.3408784568309784,291.0776672363281,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2717590332031,291.07928466796875,1.0,0.4175204038619995,0.6147893071174622,0.6147893071174622,1.0,1.0,-1.852336287498474,0.7488559484481812,1.103480339050293,0.3221557140350342,0.0,0.0,0.7795559763908386,131.43255615234375,138.0,16.182619094848633,-22233.548828125,775.339599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571655273437,310.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,21008.177734375,21240.0,0.0,0.0,0.5017722845077515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045368909835815,1.1045490503311155,-1.2159439393144568e-05,0.0,0.0005092350766062,0.0,0.0,170.69329833984375,0.0,0.0,0.0,0.6312985420227051,4.0,0.0,1.0
557040,293.1851501464844,297.1499938964844,293.1499938964844,0.1027165576815605,-2341.92138671875,304.1515808105469,0.6259459257125854,0.1602968126535415,0.1482684165239334,293.36962890625,297.1499938964844,293.1499938964844,0.0158323664218187,-815.580322265625,304.1213073730469,0.3928984999656677,0.050000000745058,0.0517509430646896,293.22711181640625,297.1499938964844,293.1499938964844,0.4600698351860046,-5983.3125,304.158935546875,0.931906521320343,0.5386580228805542,0.3785935342311859,293.2546081542969,297.1499938964844,293.1499938964844,0.5893221497535706,-9841.5625,304.13677978515625,0.9943717122077942,0.6567230224609375,0.6237694621086121,293.1632080078125,297.1499938964844,293.1499938964844,0.0307944994419813,-5384.06103515625,304.1511535644531,0.4622678756713867,0.0711558237671852,0.3408784568309784,291.0776672363281,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2717590332031,291.07928466796875,1.0,0.4175204038619995,0.6147893071174622,0.6147893071174622,1.0,1.0,-1.852336287498474,0.7488559484481812,1.103480339050293,0.3221557140350342,0.0,0.0,0.7795559763908386,131.43255615234375,138.0,16.182619094848633,-22233.548828125,775.339599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571655273437,310.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,21008.177734375,21240.0,0.0,0.0,0.5017722845077515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045368909835815,1.1045490503311155,-1.2159439393144568e-05,0.0,0.0005092350766062,0.0,0.0,170.69329833984375,0.0,0.0,0.0,0.6312985420227051,4.0,0.0,1.0
557100,293.1838684082031,297.1499938964844,293.1499938964844,0.1025274023413658,-2338.288330078125,304.1516418457031,0.6243031024932861,0.1601035445928573,0.1481534987688064,293.3702087402344,297.1499938964844,293.1499938964844,0.0156558398157358,-811.9813842773438,304.07916259765625,0.3914992213249206,0.050000000745058,0.0517879948019981,293.227294921875,297.1499938964844,293.1499938964844,0.4586853682994842,-5968.80615234375,304.1598205566406,0.9285351037979126,0.5376459956169128,0.3779451549053192,293.2577819824219,297.1499938964844,293.1499938964844,0.587065577507019,-9807.7880859375,304.14324951171875,0.9916349053382874,0.6547731757164001,0.6218127608299255,293.16363525390625,297.1499938964844,293.1499938964844,0.0306063815951347,-5367.2587890625,304.1513061523437,0.459606796503067,0.0709040090441703,0.3400768935680389,291.08807373046875,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.273681640625,291.0892333984375,1.0,0.4183625876903534,0.6159536242485046,0.6159536242485046,1.0,1.0,-1.8481454849243164,0.7477487325668335,1.100396752357483,0.3220309019088745,0.0,0.0,0.7826176881790161,133.0052032470703,138.0,20.852991104125977,-22201.091796875,776.9046630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.568603515625,310.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,21045.95703125,20160.0,0.0,0.0,0.5017342567443848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1129697561264038,1.1129820346832275,-1.228153814736288e-05,0.0,0.000509196484927,0.0,0.0,173.98439025878906,0.0,0.0,0.0,0.6201828718185425,4.0,0.0,1.0
557160,293.1825866699219,297.1499938964844,293.1499938964844,0.10259410738945,-2339.85546875,304.1512145996094,0.6227403283119202,0.1599260866641998,0.1480470895767212,293.3724975585937,297.1499938964844,293.1499938964844,0.0155700035393238,-811.1235961914062,304.0323486328125,0.3902397155761719,0.050000000745058,0.0518513172864913,293.2274169921875,297.1499938964844,293.1499938964844,0.4583831429481506,-5966.39111328125,304.1585388183594,0.9253004789352416,0.536642849445343,0.3772932589054107,293.2594299316406,297.1499938964844,293.1499938964844,0.5864047408103943,-9797.5986328125,304.1455993652344,0.9890406727790833,0.6530783176422119,0.6201740503311157,293.1640625,297.1499938964844,293.1499938964844,0.0305255968123674,-5361.6455078125,304.1512145996094,0.4570453464984894,0.070648968219757,0.3392411172389984,291.0712280273437,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.2755126953125,291.0687561035156,1.0,0.4192051887512207,0.6171068549156189,0.6171068549156189,1.0,1.0,-1.844339370727539,0.7467959523200989,1.0975433588027954,0.321981132030487,0.0,0.0,0.7892999053001404,134.53013610839844,141.0,-16.766263961791992,-22061.822265625,778.6171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,310.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,20209.212890625,20160.0,0.0,0.0,0.5016041994094849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1003113985061646,1.1003233194351196,-1.192217860079836e-05,0.0,0.0005090645281597,0.0,0.0,167.301513671875,0.0,0.0,0.0,0.6267517805099487,4.0,0.0,1.0
557220,293.17999267578125,297.1499938964844,293.1499938964844,0.1023514345288276,-2335.22216796875,304.1512451171875,0.6197729706764221,0.1596226096153259,0.1478777825832367,293.380859375,297.1499938964844,293.1499938964844,0.0152944335713982,-805.767822265625,303.9287414550781,0.3877409398555755,0.050000000745058,0.051975805312395,293.2275695800781,297.1499938964844,293.1499938964844,0.4560089409351349,-5941.6240234375,304.1597595214844,0.919123113155365,0.5346516370773315,0.3760074973106384,293.2607421875,297.1499938964844,293.1499938964844,0.5831382274627686,-9750.23828125,304.1525573730469,0.9840056896209716,0.6500393152236938,0.6173669099807739,293.16485595703125,297.1499938964844,293.1499938964844,0.0301657691597938,-5329.94921875,304.1513977050781,0.4521259665489197,0.0701285600662231,0.3375135064125061,291.080322265625,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.0818786621094,1.0,0.4208996593952179,0.6194062232971191,0.6194062232971191,1.0,1.0,-1.8372962474823,0.7451151609420776,1.0921810865402222,0.3219799697399139,0.0,0.0,0.7985996603965759,137.52378845214844,144.0,13.533226013183594,-22055.439453125,782.2952270507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39068603515625,310.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,19982.818359375,20160.0,0.0,0.0,0.5015541315078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191918849945068,1.119204044342041,-1.2125448847655209e-05,0.0,0.0005090136546641,0.0,0.0,173.93821716308594,0.0,0.0,0.0,0.6348797082901001,4.0,0.0,1.0
557280,293.17999267578125,297.1499938964844,293.1499938964844,0.1023514345288276,-2335.22216796875,304.1512451171875,0.6197729706764221,0.1596226096153259,0.1478777825832367,293.380859375,297.1499938964844,293.1499938964844,0.0152944335713982,-805.767822265625,303.9287414550781,0.3877409398555755,0.050000000745058,0.051975805312395,293.2275695800781,297.1499938964844,293.1499938964844,0.4560089409351349,-5941.6240234375,304.1597595214844,0.919123113155365,0.5346516370773315,0.3760074973106384,293.2607421875,297.1499938964844,293.1499938964844,0.5831382274627686,-9750.23828125,304.1525573730469,0.9840056896209716,0.6500393152236938,0.6173669099807739,293.16485595703125,297.1499938964844,293.1499938964844,0.0301657691597938,-5329.94921875,304.1513977050781,0.4521259665489197,0.0701285600662231,0.3375135064125061,291.080322265625,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.0818786621094,1.0,0.4208996593952179,0.6194062232971191,0.6194062232971191,1.0,1.0,-1.8372962474823,0.7451151609420776,1.0921810865402222,0.3219799697399139,0.0,0.0,0.7985996603965759,137.52378845214844,144.0,13.533226013183594,-22055.439453125,782.2952270507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39068603515625,310.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,19982.818359375,20160.0,0.0,0.0,0.5015541315078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191918849945068,1.119204044342041,-1.2125448847655209e-05,0.0,0.0005090136546641,0.0,0.0,173.93821716308594,0.0,0.0,0.0,0.6348797082901001,4.0,0.0,1.0
557340,293.17742919921875,297.1499938964844,293.1499938964844,0.1020634174346923,-2329.593017578125,304.1513061523437,0.6169260740280151,0.1593854874372482,0.1477672904729843,293.3924255371094,297.1499938964844,293.1499938964844,0.0149782272055745,-799.0513305664062,303.814697265625,0.3853034079074859,0.050000000745058,0.0520998686552047,293.227783203125,297.1499938964844,293.1499938964844,0.4531654417514801,-5911.892578125,304.1612243652344,0.913214147090912,0.5326409935951233,0.3747090697288513,293.2611389160156,297.1499938964844,293.1499938964844,0.5793328881263733,-9696.939453125,304.1579895019531,0.978926956653595,0.6471520066261292,0.6147642731666565,293.1656799316406,297.1499938964844,293.1499938964844,0.0297498498111963,-5292.52685546875,304.1516418457031,0.4473697543144226,0.0695870965719223,0.3356982469558716,291.10223388671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2844543457031,291.1036071777344,1.0,0.4226014614105224,0.6217267513275146,0.6217267513275146,1.0,1.0,-1.830448627471924,0.7435010075569153,1.0869475603103638,0.3220032751560211,0.0,0.0,0.8034673929214478,140.51190185546875,147.0,25.033763885498047,-22021.447265625,786.0736083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,310.6391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,20023.8984375,19080.0,0.0,0.0,0.5018336176872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132405161857605,1.1324175596237185,-1.2315402273088694e-05,0.0,0.0005092973588034,0.0,0.0,179.16546630859375,0.0,0.0,0.0,0.6259486675262451,4.0,0.0,1.0
557400,293.17742919921875,297.1499938964844,293.1499938964844,0.1020634174346923,-2329.593017578125,304.1513061523437,0.6169260740280151,0.1593854874372482,0.1477672904729843,293.3924255371094,297.1499938964844,293.1499938964844,0.0149782272055745,-799.0513305664062,303.814697265625,0.3853034079074859,0.050000000745058,0.0520998686552047,293.227783203125,297.1499938964844,293.1499938964844,0.4531654417514801,-5911.892578125,304.1612243652344,0.913214147090912,0.5326409935951233,0.3747090697288513,293.2611389160156,297.1499938964844,293.1499938964844,0.5793328881263733,-9696.939453125,304.1579895019531,0.978926956653595,0.6471520066261292,0.6147642731666565,293.1656799316406,297.1499938964844,293.1499938964844,0.0297498498111963,-5292.52685546875,304.1516418457031,0.4473697543144226,0.0695870965719223,0.3356982469558716,291.10223388671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2844543457031,291.1036071777344,1.0,0.4226014614105224,0.6217267513275146,0.6217267513275146,1.0,1.0,-1.830448627471924,0.7435010075569153,1.0869475603103638,0.3220032751560211,0.0,0.0,0.8034673929214478,140.51190185546875,147.0,25.033763885498047,-22021.447265625,786.0736083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,310.6391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,20023.8984375,19080.0,0.0,0.0,0.5018336176872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132405161857605,1.1324175596237185,-1.2315402273088694e-05,0.0,0.0005092973588034,0.0,0.0,179.16546630859375,0.0,0.0,0.0,0.6259486675262451,4.0,0.0,1.0
