time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557460,293.1748046875,297.1499938964844,293.1499938964844,0.1021655276417732,-2331.798095703125,304.1507263183594,0.614181637763977,0.1592244505882263,0.1477231830358505,293.40582275390625,297.1499938964844,293.1499938964844,0.0147037049755454,-794.1491088867188,303.6911315917969,0.3829374313354492,0.050000000745058,0.0522239692509174,293.2278137207031,297.1499938964844,293.1499938964844,0.4517973065376282,-5898.57958984375,304.15985107421875,0.907642662525177,0.5306606888771057,0.373422771692276,293.2609558105469,297.1499938964844,293.1499938964844,0.5773447155952454,-9670.513671875,304.15875244140625,0.9737686514854432,0.6443741917610168,0.6122648119926453,293.16650390625,297.1499938964844,293.1499938964844,0.0294752307236194,-5269.00244140625,304.15155029296875,0.4427529573440552,0.0690221115946769,0.3337772786617279,291.08551025390625,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0867614746094,1.0,0.4243068993091583,0.6240664124488831,0.6240664124488831,1.0,1.0,-1.823692321777344,0.7419061064720154,1.0817862749099731,0.3220238983631134,0.0,0.0,0.8135115504264832,143.50364685058594,150.0,0.4680617749691009,-21889.419921875,789.8970336914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,310.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19011.404296875,19080.0,0.0,0.0,0.5018182396888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121911883354187,1.121923804283142,-1.194278047478292e-05,0.0,0.0005092817591503,0.0,0.0,172.75172424316406,0.0,0.0,0.0,0.6331394910812378,4.0,0.0,1.0
557520,293.1748046875,297.1499938964844,293.1499938964844,0.1021655276417732,-2331.798095703125,304.1507263183594,0.614181637763977,0.1592244505882263,0.1477231830358505,293.40582275390625,297.1499938964844,293.1499938964844,0.0147037049755454,-794.1491088867188,303.6911315917969,0.3829374313354492,0.050000000745058,0.0522239692509174,293.2278137207031,297.1499938964844,293.1499938964844,0.4517973065376282,-5898.57958984375,304.15985107421875,0.907642662525177,0.5306606888771057,0.373422771692276,293.2609558105469,297.1499938964844,293.1499938964844,0.5773447155952454,-9670.513671875,304.15875244140625,0.9737686514854432,0.6443741917610168,0.6122648119926453,293.16650390625,297.1499938964844,293.1499938964844,0.0294752307236194,-5269.00244140625,304.15155029296875,0.4427529573440552,0.0690221115946769,0.3337772786617279,291.08551025390625,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0867614746094,1.0,0.4243068993091583,0.6240664124488831,0.6240664124488831,1.0,1.0,-1.823692321777344,0.7419061064720154,1.0817862749099731,0.3220238983631134,0.0,0.0,0.8135115504264832,143.50364685058594,150.0,0.4680617749691009,-21889.419921875,789.8970336914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,310.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19011.404296875,19080.0,0.0,0.0,0.5018182396888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121911883354187,1.121923804283142,-1.194278047478292e-05,0.0,0.0005092817591503,0.0,0.0,172.75172424316406,0.0,0.0,0.0,0.6331394910812378,4.0,0.0,1.0
557580,293.17218017578125,297.1499938964844,293.1499938964844,0.1019606292247772,-2327.644775390625,304.1508178710937,0.6115103363990784,0.1591253876686096,0.1477393805980682,293.4201965332031,297.1499938964844,293.1499938964844,0.014360386878252,-786.272705078125,303.5622253417969,0.3806355893611908,0.050000000745058,0.0523483753204345,293.2279357910156,297.1499938964844,293.1499938964844,0.4488729238510132,-5867.89111328125,304.16143798828125,0.902461051940918,0.528669536113739,0.3721409440040588,293.2606506347656,297.1499938964844,293.1499938964844,0.5733807682991028,-9616.2626953125,304.16241455078125,0.9685169458389282,0.6416229605674744,0.6098162531852722,293.1673278808594,297.1499938964844,293.1499938964844,0.0288809593766927,-5228.8896484375,304.1520690917969,0.4382808208465576,0.0684366375207901,0.3317626416683197,291.110107421875,291.1499938964844,258.62567138671875,257.22283935546875,279.1734924316406,293.2960510253906,291.1117858886719,1.0,0.4260126948356628,0.626426637172699,0.626426637172699,1.0,1.0,-1.8169628381729128,0.7403014898300171,1.0766613483428955,0.3220285475254059,0.0,0.0,0.8172342777252197,146.50442504882812,153.0,24.74870491027832,-21877.314453125,793.7296752929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,310.58795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18988.1796875,19080.0,0.0,0.0,0.5018735527992249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1318185329437256,1.1318305730819702,-1.2073107427568177e-05,0.0,0.0005093378713354,0.0,0.0,176.5322265625,0.0,0.0,0.0,0.637527585029602,4.0,0.0,1.0
557640,293.17218017578125,297.1499938964844,293.1499938964844,0.1019606292247772,-2327.644775390625,304.1508178710937,0.6115103363990784,0.1591253876686096,0.1477393805980682,293.4201965332031,297.1499938964844,293.1499938964844,0.014360386878252,-786.272705078125,303.5622253417969,0.3806355893611908,0.050000000745058,0.0523483753204345,293.2279357910156,297.1499938964844,293.1499938964844,0.4488729238510132,-5867.89111328125,304.16143798828125,0.902461051940918,0.528669536113739,0.3721409440040588,293.2606506347656,297.1499938964844,293.1499938964844,0.5733807682991028,-9616.2626953125,304.16241455078125,0.9685169458389282,0.6416229605674744,0.6098162531852722,293.1673278808594,297.1499938964844,293.1499938964844,0.0288809593766927,-5228.8896484375,304.1520690917969,0.4382808208465576,0.0684366375207901,0.3317626416683197,291.110107421875,291.1499938964844,258.62567138671875,257.22283935546875,279.1734924316406,293.2960510253906,291.1117858886719,1.0,0.4260126948356628,0.626426637172699,0.626426637172699,1.0,1.0,-1.8169628381729128,0.7403014898300171,1.0766613483428955,0.3220285475254059,0.0,0.0,0.8172342777252197,146.50442504882812,153.0,24.74870491027832,-21877.314453125,793.7296752929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,310.58795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18988.1796875,19080.0,0.0,0.0,0.5018735527992249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1318185329437256,1.1318305730819702,-1.2073107427568177e-05,0.0,0.0005093378713354,0.0,0.0,176.5322265625,0.0,0.0,0.0,0.637527585029602,4.0,0.0,1.0
557700,293.1708984375,297.1499938964844,293.1499938964844,0.1018752753734588,-2325.89111328125,304.1508178710937,0.6101955771446228,0.1590965539216995,0.147766500711441,293.4276123046875,297.1499938964844,293.1499938964844,0.0141869951039552,-782.188720703125,303.4956359863281,0.3795067965984344,0.050000000745058,0.0524107702076435,293.2279968261719,297.1499938964844,293.1499938964844,0.4473991394042969,-5852.4921875,304.1620483398437,0.8999759554862976,0.5276699066162109,0.3714953064918518,293.260498046875,297.1499938964844,293.1499938964844,0.5713697671890259,-9589.0341796875,304.1637878417969,0.9658512473106384,0.6402527689933777,0.6085945963859558,293.1677551269531,297.1499938964844,293.1499938964844,0.0282638743519783,-5195.90087890625,304.1527709960937,0.4360991716384887,0.0681360438466072,0.3307215869426727,291.12237548828125,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.1239624023437,1.0,0.4268634915351867,0.6276145577430725,0.6276145577430725,1.0,1.0,-1.8135782480239868,0.7394821047782898,1.0740960836410522,0.3220177292823791,0.0,0.0,0.8178431391716003,148.00936889648438,153.0,28.828487396240234,-21861.033203125,795.628662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,310.5888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,19013.990234375,18000.0,0.0,0.0,0.5019122958183289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346153020858765,1.1346274614334106,-1.211743710882729e-05,0.0,0.0005093771615065,0.0,0.0,177.68565368652344,0.0,0.0,0.0,0.623822033405304,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1020414382219314,-2329.251220703125,304.1503601074219,0.6089090704917908,0.159082144498825,0.1478060930967331,293.4350891113281,297.1499938964844,293.1499938964844,0.0140487561002373,-779.6639404296875,303.4262084960937,0.3783944845199585,0.050000000745058,0.0524731762707233,293.2279968261719,297.1499938964844,293.1499938964844,0.4469660222530365,-5848.76708984375,304.1605834960937,0.897521436214447,0.5266799926757812,0.3708513081073761,293.26025390625,297.1499938964844,293.1499938964844,0.5706520676612854,-9580.5712890625,304.1625366210937,0.9631693959236144,0.6389009952545166,0.6073816418647766,293.16815185546875,297.1499938964844,293.1499938964844,0.0282582379877567,-5195.84033203125,304.1523132324219,0.4339585304260254,0.0678319782018661,0.3296608030796051,291.1084899902344,291.1499938964844,258.6687316894531,257.2583312988281,279.1736755371094,293.3026123046875,291.1060485839844,1.0,0.4277127981185913,0.6288047432899475,0.6288047432899475,1.0,1.0,-1.810197353363037,0.7386576533317566,1.0715397596359253,0.3219998180866241,0.0,0.0,0.8217297196388245,149.514892578125,156.0,-10.185369491577148,-21725.935546875,797.522216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,310.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18214.90625,18000.0,0.0,0.0,0.5017396807670593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1137847900390625,1.1137964725494385,-1.1652317880361808e-05,0.0,0.0005092020146548,0.0,0.0,167.83267211914062,0.0,0.0,0.0,0.6265223026275635,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1020420864224433,-2329.101318359375,304.1502685546875,0.6064306497573853,0.1590940505266189,0.1479233503341674,293.4501342773437,297.1499938964844,293.1499938964844,0.0137166865170001,-771.85791015625,303.28546142578125,0.3762229979038238,0.050000000745058,0.0525977499783039,293.2279357910156,297.1499938964844,293.1499938964844,0.4445881843566894,-5824.09130859375,304.1611328125,0.8927263617515564,0.5247184038162231,0.3695849180221557,293.2596130371094,297.1499938964844,293.1499938964844,0.5673360228538513,-9536.1455078125,304.1640014648437,0.9577932357788086,0.6362391114234924,0.6050103902816772,293.1689147949219,297.1499938964844,293.1499938964844,0.0279343146830797,-5157.15234375,304.1520690917969,0.4298136830329895,0.0672139450907707,0.3274926841259002,291.1176452636719,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3093566894531,291.1193542480469,1.0,0.4294095337390899,0.6311851739883423,0.6311851739883423,1.0,1.0,-1.803516507148743,0.7370204925537109,1.0664960145950315,0.3219546377658844,0.0,0.0,0.8260625004768372,152.52210998535156,159.0,16.184274673461914,-21722.12109375,801.3326416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227294921875,310.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.626953125,18000.0,0.0,0.0,0.5012267827987671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118553876876831,1.118565559387207,-1.166127094620606e-05,0.0,0.0005086814635433,0.0,0.0,169.07469177246094,0.0,0.0,0.0,0.6282347440719604,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1020420864224433,-2329.101318359375,304.1502685546875,0.6064306497573853,0.1590940505266189,0.1479233503341674,293.4501342773437,297.1499938964844,293.1499938964844,0.0137166865170001,-771.85791015625,303.28546142578125,0.3762229979038238,0.050000000745058,0.0525977499783039,293.2279357910156,297.1499938964844,293.1499938964844,0.4445881843566894,-5824.09130859375,304.1611328125,0.8927263617515564,0.5247184038162231,0.3695849180221557,293.2596130371094,297.1499938964844,293.1499938964844,0.5673360228538513,-9536.1455078125,304.1640014648437,0.9577932357788086,0.6362391114234924,0.6050103902816772,293.1689147949219,297.1499938964844,293.1499938964844,0.0279343146830797,-5157.15234375,304.1520690917969,0.4298136830329895,0.0672139450907707,0.3274926841259002,291.1176452636719,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3093566894531,291.1193542480469,1.0,0.4294095337390899,0.6311851739883423,0.6311851739883423,1.0,1.0,-1.803516507148743,0.7370204925537109,1.0664960145950315,0.3219546377658844,0.0,0.0,0.8260625004768372,152.52210998535156,159.0,16.184274673461914,-21722.12109375,801.3326416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227294921875,310.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.626953125,18000.0,0.0,0.0,0.5012267827987671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118553876876831,1.118565559387207,-1.166127094620606e-05,0.0,0.0005086814635433,0.0,0.0,169.07469177246094,0.0,0.0,0.0,0.6282347440719604,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1019480526447296,-2326.98876953125,304.1503295898437,0.6040352582931519,0.1591303646564483,0.1480714529752731,293.4651794433594,297.1499938964844,293.1499938964844,0.0133655415847897,-762.8602294921875,303.1410522460937,0.3741089105606079,0.050000000745058,0.0527226738631725,293.2279663085937,297.1499938964844,293.1499938964844,0.441658079624176,-5793.400390625,304.16229248046875,0.888030469417572,0.5227384567260742,0.3683081567287445,293.2590637207031,297.1499938964844,293.1499938964844,0.5633172392845154,-9482.1142578125,304.166015625,0.9523581266403198,0.6335734724998474,0.6026408672332764,293.169677734375,297.1499938964844,293.1499938964844,0.0275865960866212,-5112.341796875,304.1519775390625,0.4258367717266083,0.0665835589170456,0.3252695500850677,291.14263916015625,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.31591796875,291.14422607421875,1.0,0.4310986697673797,0.6335530281066895,0.6335530281066895,1.0,1.0,-1.7967969179153442,0.7353256940841675,1.0614711046218872,0.3218575119972229,0.0,0.0,0.8253441452980042,155.53782653808594,162.0,28.73897171020508,-21695.271484375,805.0964965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,310.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0546875,18000.0,0.0,0.0,0.5006663799285889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119770646095276,1.119782328605652,-1.1684239325404633e-05,0.0,0.0005081127746962,0.0,0.0,169.6025390625,0.0,0.0,0.0,0.6287514567375183,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1019480526447296,-2326.98876953125,304.1503295898437,0.6040352582931519,0.1591303646564483,0.1480714529752731,293.4651794433594,297.1499938964844,293.1499938964844,0.0133655415847897,-762.8602294921875,303.1410522460937,0.3741089105606079,0.050000000745058,0.0527226738631725,293.2279663085937,297.1499938964844,293.1499938964844,0.441658079624176,-5793.400390625,304.16229248046875,0.888030469417572,0.5227384567260742,0.3683081567287445,293.2590637207031,297.1499938964844,293.1499938964844,0.5633172392845154,-9482.1142578125,304.166015625,0.9523581266403198,0.6335734724998474,0.6026408672332764,293.169677734375,297.1499938964844,293.1499938964844,0.0275865960866212,-5112.341796875,304.1519775390625,0.4258367717266083,0.0665835589170456,0.3252695500850677,291.14263916015625,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.31591796875,291.14422607421875,1.0,0.4310986697673797,0.6335530281066895,0.6335530281066895,1.0,1.0,-1.7967969179153442,0.7353256940841675,1.0614711046218872,0.3218575119972229,0.0,0.0,0.8253441452980042,155.53782653808594,162.0,28.73897171020508,-21695.271484375,805.0964965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,310.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0546875,18000.0,0.0,0.0,0.5006663799285889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119770646095276,1.119782328605652,-1.1684239325404633e-05,0.0,0.0005081127746962,0.0,0.0,169.6025390625,0.0,0.0,0.0,0.6287514567375183,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1019092425704002,-2325.976318359375,304.1502685546875,0.6017106175422668,0.1591935008764267,0.1482391357421875,293.4801330566406,297.1499938964844,293.1499938964844,0.0130212642252445,-753.8074951171875,302.99188232421875,0.3720539212226867,0.050000000745058,0.0528477393090724,293.2279357910156,297.1499938964844,293.1499938964844,0.4388830363750458,-5764.54541015625,304.16278076171875,0.883449137210846,0.5207650661468506,0.3670321404933929,293.2584533691406,297.1499938964844,293.1499938964844,0.5594846606254578,-9431.107421875,304.1670227050781,0.946902632713318,0.6309329867362976,0.6002886295318604,293.1703796386719,297.1499938964844,293.1499938964844,0.0272394102066755,-5068.6494140625,304.1518859863281,0.4220268130302429,0.0659418255090713,0.3229949474334717,291.16314697265625,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.164306640625,1.0,0.4327783584594726,0.635852038860321,0.635852038860321,1.0,1.0,-1.7900607585906982,0.73356032371521,1.0565004348754885,0.3216618001461029,0.0,0.0,0.8221429586410522,158.5564727783203,165.0,27.31406593322754,-21644.744140625,808.8145751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,310.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.203125,18000.0,0.0,0.0,0.4999631643295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1162034273147583,1.1162151098251345,-1.164714376500342e-05,0.0,0.000507399032358,0.0,0.0,168.36346435546875,0.0,0.0,0.0,0.6271066665649414,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1019092425704002,-2325.976318359375,304.1502685546875,0.6017106175422668,0.1591935008764267,0.1482391357421875,293.4801330566406,297.1499938964844,293.1499938964844,0.0130212642252445,-753.8074951171875,302.99188232421875,0.3720539212226867,0.050000000745058,0.0528477393090724,293.2279357910156,297.1499938964844,293.1499938964844,0.4388830363750458,-5764.54541015625,304.16278076171875,0.883449137210846,0.5207650661468506,0.3670321404933929,293.2584533691406,297.1499938964844,293.1499938964844,0.5594846606254578,-9431.107421875,304.1670227050781,0.946902632713318,0.6309329867362976,0.6002886295318604,293.1703796386719,297.1499938964844,293.1499938964844,0.0272394102066755,-5068.6494140625,304.1518859863281,0.4220268130302429,0.0659418255090713,0.3229949474334717,291.16314697265625,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.164306640625,1.0,0.4327783584594726,0.635852038860321,0.635852038860321,1.0,1.0,-1.7900607585906982,0.73356032371521,1.0565004348754885,0.3216618001461029,0.0,0.0,0.8221429586410522,158.5564727783203,165.0,27.31406593322754,-21644.744140625,808.8145751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,310.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.203125,18000.0,0.0,0.0,0.4999631643295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1162034273147583,1.1162151098251345,-1.164714376500342e-05,0.0,0.000507399032358,0.0,0.0,168.36346435546875,0.0,0.0,0.0,0.6271066665649414,4.0,0.0,1.0
558180,293.1605529785156,297.1499938964844,293.1499938964844,0.101955845952034,-2326.6474609375,304.1501159667969,0.5994850993156433,0.1592988222837448,0.1484423577785492,293.4949035644531,297.1499938964844,293.1499938964844,0.0126860002055764,-744.8065185546875,302.8378601074219,0.3700596392154693,0.050000000745058,0.0529727190732955,293.22784423828125,297.1499938964844,293.1499938964844,0.4363594055175781,-5738.5087890625,304.1627197265625,0.8789958357810974,0.5188084840774536,0.3657665252685547,293.2577514648437,297.1499938964844,293.1499938964844,0.5559690594673157,-9384.7685546875,304.1672058105469,0.9414685964584352,0.6283296942710876,0.5979692935943604,293.1710510253906,297.1499938964844,293.1499938964844,0.0268166325986385,-5026.92822265625,304.1519775390625,0.4183786511421203,0.0652903169393539,0.3206740915775299,291.1772155761719,291.1499938964844,258.81451416015625,257.3799133300781,279.1719665527344,293.32958984375,291.1779479980469,1.0,0.4344500601291656,0.6379906535148621,0.6379906535148621,1.0,1.0,-1.7833635807037354,0.731706440448761,1.0516570806503296,0.3213062286376953,0.0,0.0,0.8174982666969299,161.5726776123047,168.0,20.594242095947266,-21579.798828125,812.5157470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101501464844,310.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.623046875,18000.0,0.0,0.0,0.4990371465682983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1089259386062622,1.1089375019073486,-1.1557499419723172e-05,0.0,0.0005064592696726,0.0,0.0,165.7123260498047,0.0,0.0,0.0,0.6237446665763855,4.0,0.0,1.0
558240,293.1605529785156,297.1499938964844,293.1499938964844,0.101955845952034,-2326.6474609375,304.1501159667969,0.5994850993156433,0.1592988222837448,0.1484423577785492,293.4949035644531,297.1499938964844,293.1499938964844,0.0126860002055764,-744.8065185546875,302.8378601074219,0.3700596392154693,0.050000000745058,0.0529727190732955,293.22784423828125,297.1499938964844,293.1499938964844,0.4363594055175781,-5738.5087890625,304.1627197265625,0.8789958357810974,0.5188084840774536,0.3657665252685547,293.2577514648437,297.1499938964844,293.1499938964844,0.5559690594673157,-9384.7685546875,304.1672058105469,0.9414685964584352,0.6283296942710876,0.5979692935943604,293.1710510253906,297.1499938964844,293.1499938964844,0.0268166325986385,-5026.92822265625,304.1519775390625,0.4183786511421203,0.0652903169393539,0.3206740915775299,291.1772155761719,291.1499938964844,258.81451416015625,257.3799133300781,279.1719665527344,293.32958984375,291.1779479980469,1.0,0.4344500601291656,0.6379906535148621,0.6379906535148621,1.0,1.0,-1.7833635807037354,0.731706440448761,1.0516570806503296,0.3213062286376953,0.0,0.0,0.8174982666969299,161.5726776123047,168.0,20.594242095947266,-21579.798828125,812.5157470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101501464844,310.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.623046875,18000.0,0.0,0.0,0.4990371465682983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1089259386062622,1.1089375019073486,-1.1557499419723172e-05,0.0,0.0005064592696726,0.0,0.0,165.7123260498047,0.0,0.0,0.0,0.6237446665763855,4.0,0.0,1.0
558300,293.1595153808594,297.1499938964844,293.1499938964844,0.1020104512572288,-2327.594482421875,304.1499938964844,0.5984125137329102,0.1593686789274215,0.1485591530799865,293.5022277832031,297.1499938964844,293.1499938964844,0.0125208953395485,-740.2943725585938,302.7590026855469,0.3690848350524902,0.050000000745058,0.0530351623892784,293.227783203125,297.1499938964844,293.1499938964844,0.4351857900619507,-5726.4560546875,304.1625366210937,0.8768178224563599,0.5178371071815491,0.3651384115219116,293.2573547363281,297.1499938964844,293.1499938964844,0.5543249845504761,-9363.216796875,304.16705322265625,0.938769280910492,0.6270425915718079,0.5968231558799744,293.1713562011719,297.1499938964844,293.1499938964844,0.0265874434262514,-5006.64208984375,304.15203857421875,0.4166113436222076,0.0649613812565803,0.3194983899593353,291.1820983886719,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3331298828125,291.18267822265625,1.0,0.435283362865448,0.6389919519424438,0.6389919519424438,1.0,1.0,-1.780036687850952,0.7307471036911011,1.0492897033691406,0.3210673034191131,0.0,0.0,0.8148497939109802,163.07958984375,168.0,16.962936401367188,-21544.2734375,814.3651123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319702148437,310.6695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18099.3046875,18000.0,0.0,0.0,0.4984752833843231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1043155193328855,1.1043269634246826,-1.1498628737172112e-05,0.0,0.0005058890674263,0.0,0.0,164.0247039794922,0.0,0.0,0.0,0.6216121315956116,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1020837649703025,-2328.904052734375,304.1498718261719,0.5973668694496155,0.1594500094652176,0.1486862301826477,293.5094909667969,297.1499938964844,293.1499938964844,0.0123578300699591,-735.7766723632812,302.678955078125,0.3681244850158691,0.050000000745058,0.0530975759029388,293.2276916503906,297.1499938964844,293.1499938964844,0.4340617656707763,-5714.9365234375,304.1623229980469,0.8746716380119324,0.5168701410293579,0.3645133972167969,293.2569274902344,297.1499938964844,293.1499938964844,0.5527459979057312,-9342.5693359375,304.1668395996094,0.9360861778259276,0.6257646083831787,0.5956857204437256,293.1716613769531,297.1499938964844,293.1499938964844,0.0263715051114559,-4986.671875,304.15203857421875,0.4148790836334228,0.0646306797862052,0.3183140456676483,291.18585205078125,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.186279296875,1.0,0.4361152350902557,0.6399455070495605,0.6399455070495605,1.0,1.0,-1.7767258882522583,0.7297665476799011,1.046959400177002,0.3207878768444061,0.0,0.0,0.8120693564414978,164.5858612060547,171.0,13.58608341217041,-21507.5546875,816.2152709960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3560485839844,310.68017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.87890625,18000.0,0.0,0.0,0.497844398021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992558002471924,1.0992672443389893,-1.1433316103648394e-05,0.0,0.0005052487831562,0.0,0.0,162.1771697998047,0.0,0.0,0.0,0.6192716360092163,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1022790148854255,-2332.4580078125,304.1495666503906,0.5953536629676819,0.1596457064151764,0.1489700376987457,293.5238342285156,297.1499938964844,293.1499938964844,0.012036302126944,-726.6602783203125,302.5154724121094,0.3662457168102264,0.050000000745058,0.0532223433256149,293.2274780273437,297.1499938964844,293.1499938964844,0.4319343864917755,-5693.17138671875,304.1617431640625,0.8704724907875061,0.5149480700492859,0.3632717132568359,293.25604248046875,297.1499938964844,293.1499938964844,0.549749493598938,-9303.4677734375,304.16619873046875,0.9307809472084044,0.6232336163520813,0.5934345722198486,293.1722412109375,297.1499938964844,293.1499938964844,0.0259482450783252,-4947.44580078125,304.1520690917969,0.4115083813667297,0.063964694738388,0.3159236311912536,291.1906433105469,291.1499938964844,258.8545227050781,257.4132385253906,279.1685485839844,293.34393310546875,291.1908264160156,1.0,0.4377750754356384,0.6417086720466614,0.6417086720466614,1.0,1.0,-1.7701523303985596,0.7277442216873169,1.042408108711243,0.3201118111610412,0.0,0.0,0.8062979578971863,167.59716796875,174.0,7.89688777923584,-21431.890625,819.9205322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091796875,310.70269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.77734375,18000.0,0.0,0.0,0.4963836073875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0882490873336792,1.0882604122161863,-1.1290249858575407e-05,0.0,0.0005037662340328,0.0,0.0,158.19017028808594,0.0,0.0,0.0,0.6141828894615173,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1022790148854255,-2332.4580078125,304.1495666503906,0.5953536629676819,0.1596457064151764,0.1489700376987457,293.5238342285156,297.1499938964844,293.1499938964844,0.012036302126944,-726.6602783203125,302.5154724121094,0.3662457168102264,0.050000000745058,0.0532223433256149,293.2274780273437,297.1499938964844,293.1499938964844,0.4319343864917755,-5693.17138671875,304.1617431640625,0.8704724907875061,0.5149480700492859,0.3632717132568359,293.25604248046875,297.1499938964844,293.1499938964844,0.549749493598938,-9303.4677734375,304.16619873046875,0.9307809472084044,0.6232336163520813,0.5934345722198486,293.1722412109375,297.1499938964844,293.1499938964844,0.0259482450783252,-4947.44580078125,304.1520690917969,0.4115083813667297,0.063964694738388,0.3159236311912536,291.1906433105469,291.1499938964844,258.8545227050781,257.4132385253906,279.1685485839844,293.34393310546875,291.1908264160156,1.0,0.4377750754356384,0.6417086720466614,0.6417086720466614,1.0,1.0,-1.7701523303985596,0.7277442216873169,1.042408108711243,0.3201118111610412,0.0,0.0,0.8062979578971863,167.59716796875,174.0,7.89688777923584,-21431.890625,819.9205322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091796875,310.70269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.77734375,18000.0,0.0,0.0,0.4963836073875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0882490873336792,1.0882604122161863,-1.1290249858575407e-05,0.0,0.0005037662340328,0.0,0.0,158.19017028808594,0.0,0.0,0.0,0.6141828894615173,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1025334894657135,-2337.14013671875,304.1492919921875,0.5934455990791321,0.1598863005638122,0.1492943167686462,293.5379638671875,297.1499938964844,293.1499938964844,0.0117192100733518,-717.3617553710938,302.347412109375,0.3644211888313293,0.050000000745058,0.0533470325171947,293.2272033691406,297.1499938964844,293.1499938964844,0.4299401938915252,-5672.78662109375,304.1611633300781,0.8663951754570007,0.5130411982536316,0.3620406687259674,293.255126953125,297.1499938964844,293.1499938964844,0.5469353199005127,-9266.78125,304.1654968261719,0.925581395626068,0.6207345128059387,0.5912138223648071,293.1727905273437,297.1499938964844,293.1499938964844,0.0255335122346878,-4908.86669921875,304.1520690917969,0.4082371294498443,0.0632929950952529,0.3135063052177429,291.192626953125,291.1499938964844,258.866455078125,257.423095703125,279.1666564941406,293.35137939453125,291.19268798828125,1.0,0.4394300878047943,0.6432762742042542,0.6432762742042542,1.0,1.0,-1.7636443376541138,0.7256423234939575,1.0380018949508667,0.319287359714508,0.0,0.0,0.8004534244537354,170.60708618164062,177.0,3.71494460105896,-21354.3359375,823.6341552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4661865234375,310.7259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.904296875,18000.0,0.0,0.0,0.4946600794792175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0765697956085205,1.0765810012817385,-1.1138102308905218e-05,0.0,0.0005020170938223,0.0,0.0,154.01885986328125,0.0,0.0,0.0,0.6087900996208191,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1025334894657135,-2337.14013671875,304.1492919921875,0.5934455990791321,0.1598863005638122,0.1492943167686462,293.5379638671875,297.1499938964844,293.1499938964844,0.0117192100733518,-717.3617553710938,302.347412109375,0.3644211888313293,0.050000000745058,0.0533470325171947,293.2272033691406,297.1499938964844,293.1499938964844,0.4299401938915252,-5672.78662109375,304.1611633300781,0.8663951754570007,0.5130411982536316,0.3620406687259674,293.255126953125,297.1499938964844,293.1499938964844,0.5469353199005127,-9266.78125,304.1654968261719,0.925581395626068,0.6207345128059387,0.5912138223648071,293.1727905273437,297.1499938964844,293.1499938964844,0.0255335122346878,-4908.86669921875,304.1520690917969,0.4082371294498443,0.0632929950952529,0.3135063052177429,291.192626953125,291.1499938964844,258.866455078125,257.423095703125,279.1666564941406,293.35137939453125,291.19268798828125,1.0,0.4394300878047943,0.6432762742042542,0.6432762742042542,1.0,1.0,-1.7636443376541138,0.7256423234939575,1.0380018949508667,0.319287359714508,0.0,0.0,0.8004534244537354,170.60708618164062,177.0,3.71494460105896,-21354.3359375,823.6341552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4661865234375,310.7259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.904296875,18000.0,0.0,0.0,0.4946600794792175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0765697956085205,1.0765810012817385,-1.1138102308905218e-05,0.0,0.0005020170938223,0.0,0.0,154.01885986328125,0.0,0.0,0.0,0.6087900996208191,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.10283924639225,-2342.788818359375,304.1490173339844,0.5916407108306885,0.1601704359054565,0.1496578454971313,293.5518493652344,297.1499938964844,293.1499938964844,0.0114064961671829,-707.8511352539062,302.1748352050781,0.362649530172348,0.050000000745058,0.0534716062247753,293.22686767578125,297.1499938964844,293.1499938964844,0.4280472099781036,-5653.42529296875,304.1606140136719,0.8624370098114014,0.5111485123634338,0.3608194887638092,293.2541809082031,297.1499938964844,293.1499938964844,0.5442637801170349,-9231.935546875,304.164794921875,0.9205190539360046,0.6182650327682495,0.5890210270881653,293.1732788085937,297.1499938964844,293.1499938964844,0.025124903768301,-4870.6533203125,304.1520690917969,0.4050285816192627,0.062616266310215,0.3110650777816772,291.1926574707031,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.35894775390625,291.1925964355469,1.0,0.4410812556743622,0.6446539759635925,0.6446539759635925,1.0,1.0,-1.7571998834609983,0.7234658002853394,1.0337340831756592,0.3183311522006988,0.0,0.0,0.7947460412979126,173.6148223876953,180.0,0.7104318141937256,-21275.625,827.3525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234069824219,310.7481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18130.404296875,18000.0,0.0,0.0,0.4927033185958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0647571086883545,1.0647680759429932,-1.098461143556051e-05,0.0,0.0005000312230549,0.0,0.0,149.86904907226562,0.0,0.0,0.0,0.6033452749252319,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.10283924639225,-2342.788818359375,304.1490173339844,0.5916407108306885,0.1601704359054565,0.1496578454971313,293.5518493652344,297.1499938964844,293.1499938964844,0.0114064961671829,-707.8511352539062,302.1748352050781,0.362649530172348,0.050000000745058,0.0534716062247753,293.22686767578125,297.1499938964844,293.1499938964844,0.4280472099781036,-5653.42529296875,304.1606140136719,0.8624370098114014,0.5111485123634338,0.3608194887638092,293.2541809082031,297.1499938964844,293.1499938964844,0.5442637801170349,-9231.935546875,304.164794921875,0.9205190539360046,0.6182650327682495,0.5890210270881653,293.1732788085937,297.1499938964844,293.1499938964844,0.025124903768301,-4870.6533203125,304.1520690917969,0.4050285816192627,0.062616266310215,0.3110650777816772,291.1926574707031,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.35894775390625,291.1925964355469,1.0,0.4410812556743622,0.6446539759635925,0.6446539759635925,1.0,1.0,-1.7571998834609983,0.7234658002853394,1.0337340831756592,0.3183311522006988,0.0,0.0,0.7947460412979126,173.6148223876953,180.0,0.7104318141937256,-21275.625,827.3525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234069824219,310.7481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18130.404296875,18000.0,0.0,0.0,0.4927033185958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0647571086883545,1.0647680759429932,-1.098461143556051e-05,0.0,0.0005000312230549,0.0,0.0,149.86904907226562,0.0,0.0,0.0,0.6033452749252319,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031897664070129,-2349.274169921875,304.1487731933594,0.5899346470832825,0.1604956835508346,0.1500585079193115,293.56549072265625,297.1499938964844,293.1499938964844,0.0110980300232768,-698.1043090820312,301.9979858398437,0.3609286844730377,0.050000000745058,0.0535960681736469,293.2265319824219,297.1499938964844,293.1499938964844,0.426232248544693,-5634.83984375,304.1600952148437,0.8585940599441528,0.5092694163322449,0.3596076071262359,293.2532043457031,297.1499938964844,293.1499938964844,0.5417054891586304,-9198.517578125,304.16412353515625,0.9156255125999452,0.6158230900764465,0.5868540406227112,293.1737060546875,297.1499938964844,293.1499938964844,0.0247210133820772,-4832.62939453125,304.15203857421875,0.4018360078334808,0.0619351230561733,0.3086029291152954,291.1912841796875,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3666687011719,291.1911315917969,1.0,0.4427294731140136,0.645854115486145,0.645854115486145,1.0,1.0,-1.750817060470581,0.7212213277816772,1.0295957326889038,0.3172661364078522,0.0,0.0,0.7893224358558655,176.62103271484375,183.0,-1.4814924001693726,-21196.166015625,831.0760498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57763671875,310.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.7109375,18000.0,0.0,0.0,0.4905562996864319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05320405960083,1.0532149076461792,-1.0835189641511532e-05,0.0,0.0004978522774763,0.0,0.0,145.88021850585938,0.0,0.0,0.0,0.5980305671691895,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031897664070129,-2349.274169921875,304.1487731933594,0.5899346470832825,0.1604956835508346,0.1500585079193115,293.56549072265625,297.1499938964844,293.1499938964844,0.0110980300232768,-698.1043090820312,301.9979858398437,0.3609286844730377,0.050000000745058,0.0535960681736469,293.2265319824219,297.1499938964844,293.1499938964844,0.426232248544693,-5634.83984375,304.1600952148437,0.8585940599441528,0.5092694163322449,0.3596076071262359,293.2532043457031,297.1499938964844,293.1499938964844,0.5417054891586304,-9198.517578125,304.16412353515625,0.9156255125999452,0.6158230900764465,0.5868540406227112,293.1737060546875,297.1499938964844,293.1499938964844,0.0247210133820772,-4832.62939453125,304.15203857421875,0.4018360078334808,0.0619351230561733,0.3086029291152954,291.1912841796875,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3666687011719,291.1911315917969,1.0,0.4427294731140136,0.645854115486145,0.645854115486145,1.0,1.0,-1.750817060470581,0.7212213277816772,1.0295957326889038,0.3172661364078522,0.0,0.0,0.7893224358558655,176.62103271484375,183.0,-1.4814924001693726,-21196.166015625,831.0760498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57763671875,310.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.7109375,18000.0,0.0,0.0,0.4905562996864319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05320405960083,1.0532149076461792,-1.0835189641511532e-05,0.0,0.0004978522774763,0.0,0.0,145.88021850585938,0.0,0.0,0.0,0.5980305671691895,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033812686800956,-2352.818115234375,304.1486511230469,0.5891190767288208,0.1606741696596145,0.1502731442451477,293.5722045898437,297.1499938964844,293.1499938964844,0.0109449950978159,-693.1245727539062,301.9078674316406,0.3600868284702301,0.050000000745058,0.0536582507193088,293.2263488769531,297.1499938964844,293.1499938964844,0.4253500699996948,-5625.794921875,304.1598815917969,0.8567149043083191,0.5083351135253906,0.3590053021907806,293.2527160644531,297.1499938964844,293.1499938964844,0.540463924407959,-9182.275390625,304.163818359375,0.9132533073425292,0.6146126985549927,0.5857805013656616,293.1739196777344,297.1499938964844,293.1499938964844,0.0245205257087945,-4813.64990234375,304.15203857421875,0.4002280831336975,0.0615929551422596,0.3073642551898956,291.190185546875,291.1499938964844,258.8762512207031,257.4309387207031,279.1620788574219,293.3705749511719,291.19000244140625,1.0,0.4435526430606842,0.6463899612426758,0.6463899612426758,1.0,1.0,-1.747649908065796,0.720075249671936,1.02757465839386,0.3167001008987427,0.0,0.0,0.7867599129676819,178.12355041503906,183.0,-2.313230037689209,-21156.27734375,832.9407958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026611328125,310.776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5078125,18000.0,0.0,0.0,0.4894214272499084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0476369857788086,1.0476478338241575,-1.0763445061456878e-05,0.0,0.0004967005224898,0.0,0.0,143.98269653320312,0.0,0.0,0.0,0.5954732298851013,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.103581927716732,-2356.53076171875,304.1485290527344,0.5883264541625977,0.1608619838953018,0.1504962593317031,293.578857421875,297.1499938964844,293.1499938964844,0.0107931084930896,-688.0826416015625,301.8167724609375,0.3592569530010223,0.050000000745058,0.0537204146385192,293.2261657714844,297.1499938964844,293.1499938964844,0.4244806468486786,-5616.87255859375,304.15966796875,0.8548628687858582,0.507404088973999,0.3584051728248596,293.2522277832031,297.1499938964844,293.1499938964844,0.5392418503761292,-9166.271484375,304.1635437011719,0.9109359383583068,0.6134086847305298,0.5847128033638,293.17413330078125,297.1499938964844,293.1499938964844,0.0243208743631839,-4794.67138671875,304.15203857421875,0.3986017405986786,0.0612499006092548,0.3061213195323944,291.1888732910156,291.1499938964844,258.8752136230469,257.42999267578125,279.1612548828125,293.3745422363281,291.18865966796875,1.0,0.4443752467632293,0.6468881964683533,0.6468881964683533,1.0,1.0,-1.7444974184036257,0.7189152240753174,1.025582194328308,0.316117525100708,0.0,0.0,0.7843003273010254,179.62600708007812,186.0,-3.0198707580566406,-21116.322265625,834.8073120117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6260681152344,310.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18119.705078125,18000.0,0.0,0.0,0.488256961107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0422354936599731,1.0422461032867432,-1.0694035154301671e-05,0.0,0.0004955187323503,0.0,0.0,142.1571807861328,0.0,0.0,0.0,0.592994213104248,4.0,0.0,1.0
559020,293.1468811035156,297.1499938964844,293.1499938964844,0.1040113642811775,-2364.47265625,304.1483154296875,0.5868123173713684,0.161268264055252,0.1509694308042526,293.5920104980469,297.1499938964844,293.1499938964844,0.0104922577738761,-677.7898559570312,301.6315002441406,0.3576325476169586,0.050000000745058,0.0538446381688118,293.2257995605469,297.1499938964844,293.1499938964844,0.4227771162986755,-5599.3662109375,304.1592712402344,0.8512389063835144,0.5055521726608276,0.3572118580341339,293.251220703125,297.1499938964844,293.1499938964844,0.5368525981903076,-9134.9296875,304.1629943847656,0.9064860343933104,0.6110203862190247,0.5825958847999573,293.17449951171875,297.1499938964844,293.1499938964844,0.0239239167422056,-4756.69091796875,304.1520080566406,0.395256906747818,0.0605612695217132,0.3036231696605682,291.1857604980469,291.1499938964844,258.8705749511719,257.42596435546875,279.1596984863281,293.38250732421875,291.1855163574219,1.0,0.4460189342498779,0.6477773785591125,0.6477773785591125,1.0,1.0,-1.7382405996322632,0.7165565490722656,1.0216840505599976,0.314916044473648,0.0,0.0,0.7797397971153259,182.6302947998047,189.0,-4.102147579193115,-21036.423828125,838.5474853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6668701171875,310.7956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.4453125,18000.0,0.0,0.0,0.4858580529689789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032055377960205,1.032065987586975,-1.0563710930000523e-05,0.0,0.0004930841387249,0.0,0.0,138.75775146484375,0.0,0.0,0.0,0.5883285999298096,4.0,0.0,1.0
559080,293.1468811035156,297.1499938964844,293.1499938964844,0.1040113642811775,-2364.47265625,304.1483154296875,0.5868123173713684,0.161268264055252,0.1509694308042526,293.5920104980469,297.1499938964844,293.1499938964844,0.0104922577738761,-677.7898559570312,301.6315002441406,0.3576325476169586,0.050000000745058,0.0538446381688118,293.2257995605469,297.1499938964844,293.1499938964844,0.4227771162986755,-5599.3662109375,304.1592712402344,0.8512389063835144,0.5055521726608276,0.3572118580341339,293.251220703125,297.1499938964844,293.1499938964844,0.5368525981903076,-9134.9296875,304.1629943847656,0.9064860343933104,0.6110203862190247,0.5825958847999573,293.17449951171875,297.1499938964844,293.1499938964844,0.0239239167422056,-4756.69091796875,304.1520080566406,0.395256906747818,0.0605612695217132,0.3036231696605682,291.1857604980469,291.1499938964844,258.8705749511719,257.42596435546875,279.1596984863281,293.38250732421875,291.1855163574219,1.0,0.4460189342498779,0.6477773785591125,0.6477773785591125,1.0,1.0,-1.7382405996322632,0.7165565490722656,1.0216840505599976,0.314916044473648,0.0,0.0,0.7797397971153259,182.6302947998047,189.0,-4.102147579193115,-21036.423828125,838.5474853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6668701171875,310.7956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.4453125,18000.0,0.0,0.0,0.4858580529689789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032055377960205,1.032065987586975,-1.0563710930000523e-05,0.0,0.0004930841387249,0.0,0.0,138.75775146484375,0.0,0.0,0.0,0.5883285999298096,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044776290655136,-2373.086181640625,304.1481018066406,0.5853947401046753,0.1617173254489898,0.1514801532030105,293.6049194335937,297.1499938964844,293.1499938964844,0.0101953251287341,-667.2100830078125,301.4422302246094,0.3560541868209839,0.050000000745058,0.0539687052369117,293.22540283203125,297.1499938964844,293.1499938964844,0.4211103618144989,-5582.2041015625,304.1589660644531,0.8477181196212769,0.5037136673927307,0.3560276329517364,293.250244140625,297.1499938964844,293.1499938964844,0.5345227122306824,-9104.2958984375,304.1625671386719,0.9023130536079408,0.6086575984954834,0.5805026888847351,293.17486572265625,297.1499938964844,293.1499938964844,0.0235297828912735,-4718.625,304.1520080566406,0.3917191922664642,0.059869822114706,0.3011108934879303,291.1822204589844,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3905944824219,291.18194580078125,1.0,0.4476609826087951,0.6485415101051331,0.6485415101051331,1.0,1.0,-1.732051134109497,0.7141552567481995,1.0178958177566528,0.313691645860672,0.0,0.0,0.7756786942481995,185.6337280273437,177.0,-4.791312217712402,-20956.8671875,842.3001098632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69873046875,310.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.677734375,18000.0,0.0,0.0,0.4834053814411163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022813320159912,1.022823691368103,-1.044595137500437e-05,0.0,0.0004905950045213,0.0,0.0,135.71774291992188,0.0,0.0,0.0,0.5841000080108643,4.0,0.0,1.0
