time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044776290655136,-2373.086181640625,304.1481018066406,0.5853947401046753,0.1617173254489898,0.1514801532030105,293.6049194335937,297.1499938964844,293.1499938964844,0.0101953251287341,-667.2100830078125,301.4422302246094,0.3560541868209839,0.050000000745058,0.0539687052369117,293.22540283203125,297.1499938964844,293.1499938964844,0.4211103618144989,-5582.2041015625,304.1589660644531,0.8477181196212769,0.5037136673927307,0.3560276329517364,293.250244140625,297.1499938964844,293.1499938964844,0.5345227122306824,-9104.2958984375,304.1625671386719,0.9023130536079408,0.6086575984954834,0.5805026888847351,293.17486572265625,297.1499938964844,293.1499938964844,0.0235297828912735,-4718.625,304.1520080566406,0.3917191922664642,0.059869822114706,0.3011108934879303,291.1822204589844,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3905944824219,291.18194580078125,1.0,0.4476609826087951,0.6485415101051331,0.6485415101051331,1.0,1.0,-1.732051134109497,0.7141552567481995,1.0178958177566528,0.313691645860672,0.0,0.0,0.7756786942481995,185.6337280273437,177.0,-4.791312217712402,-20956.8671875,842.3001098632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69873046875,310.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.677734375,18000.0,0.0,0.0,0.4834053814411163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022813320159912,1.022823691368103,-1.044595137500437e-05,0.0,0.0004905950045213,0.0,0.0,135.71774291992188,0.0,0.0,0.0,0.5841000080108643,4.0,0.0,1.0
559260,293.1429748535156,297.1499938964844,293.1499938964844,0.1048088446259498,-2379.146240234375,304.148193359375,0.5876457691192627,0.1622647941112518,0.1518497765064239,293.61737060546875,297.1499938964844,293.1499938964844,0.0098451375961303,-653.5750732421875,301.2501525878906,0.3572734296321869,0.050000000745058,0.0538727156817913,293.22479248046875,297.1499938964844,293.1499938964844,0.4191906452178955,-5562.16748046875,304.1591796875,0.8487170934677124,0.5019273161888123,0.3547060191631317,293.24908447265625,297.1499938964844,293.1499938964844,0.5319308042526245,-9069.7431640625,304.1627197265625,0.9033920764923096,0.6063533425331116,0.5782315731048584,293.1749572753906,297.1499938964844,293.1499938964844,0.02298448048532,-4664.9658203125,304.1522521972656,0.3908526003360748,0.0592166148126125,0.2976489067077636,291.18072509765625,291.1499938964844,258.8526611328125,257.41064453125,279.15789794921875,293.39862060546875,291.1807556152344,1.0,0.4445080459117889,0.6493080854415894,0.6493080854415894,1.0,1.0,-1.7239108085632324,0.7108453512191772,1.0130654573440552,0.3120674788951874,0.0,0.0,0.7717363834381104,183.02577209472656,165.0,-1.822856903076172,-20863.322265625,827.92724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7231750488281,310.8073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18093.81640625,18000.0,0.0,0.0,0.4809158444404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0143041610717771,1.0143144130706787,-1.0339364962419497e-05,0.0,0.0004880684427917,0.0,0.0,132.96995544433594,0.0,0.0,0.0,0.5802053809165955,4.0,0.0,1.0
559320,293.1429748535156,297.1499938964844,293.1499938964844,0.1048088446259498,-2379.146240234375,304.148193359375,0.5876457691192627,0.1622647941112518,0.1518497765064239,293.61737060546875,297.1499938964844,293.1499938964844,0.0098451375961303,-653.5750732421875,301.2501525878906,0.3572734296321869,0.050000000745058,0.0538727156817913,293.22479248046875,297.1499938964844,293.1499938964844,0.4191906452178955,-5562.16748046875,304.1591796875,0.8487170934677124,0.5019273161888123,0.3547060191631317,293.24908447265625,297.1499938964844,293.1499938964844,0.5319308042526245,-9069.7431640625,304.1627197265625,0.9033920764923096,0.6063533425331116,0.5782315731048584,293.1749572753906,297.1499938964844,293.1499938964844,0.02298448048532,-4664.9658203125,304.1522521972656,0.3908526003360748,0.0592166148126125,0.2976489067077636,291.18072509765625,291.1499938964844,258.8526611328125,257.41064453125,279.15789794921875,293.39862060546875,291.1807556152344,1.0,0.4445080459117889,0.6493080854415894,0.6493080854415894,1.0,1.0,-1.7239108085632324,0.7108453512191772,1.0130654573440552,0.3120674788951874,0.0,0.0,0.7717363834381104,183.02577209472656,165.0,-1.822856903076172,-20863.322265625,827.92724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7231750488281,310.8073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18093.81640625,18000.0,0.0,0.0,0.4809158444404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0143041610717771,1.0143144130706787,-1.0339364962419497e-05,0.0,0.0004880684427917,0.0,0.0,132.96995544433594,0.0,0.0,0.0,0.5802053809165955,4.0,0.0,1.0
559380,293.1404113769531,297.1499938964844,293.1499938964844,0.1051134392619133,-2384.683837890625,304.1482849121094,0.5925555229187012,0.162962719798088,0.1522123962640762,293.62921142578125,297.1499938964844,293.1499938964844,0.0094696208834648,-637.9772338867188,301.0560302734375,0.3604732751846313,0.050000000745058,0.0536299906671047,293.22381591796875,297.1499938964844,293.1499938964844,0.4171202480792999,-5540.4697265625,304.1595764160156,0.8529214262962341,0.5002298355102539,0.3533356785774231,293.24761962890625,297.1499938964844,293.1499938964844,0.5291683673858643,-9032.7451171875,304.1630859375,0.908273220062256,0.6041390299797058,0.5758954286575317,293.1746520996094,297.1499938964844,293.1499938964844,0.0223888121545314,-4605.23779296875,304.1524963378906,0.3921636641025543,0.058649692684412,0.2938525378704071,291.1816101074219,291.1499938964844,258.8402404785156,257.40008544921875,279.1575622558594,293.4063720703125,291.181640625,1.0,0.4386952519416809,0.6500455737113953,0.6500455737113953,1.0,1.0,-1.7150464057922363,0.7071815729141235,1.0078648328781128,0.3102928400039673,0.0,0.0,0.767463743686676,176.68898010253906,153.0,0.3383054733276367,-20760.107421875,802.1942138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7448425292969,310.8097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.71484375,18000.0,0.0,0.0,0.478362500667572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0053383111953735,1.005348563194275,-1.0230512998532504e-05,0.0,0.0004854771250393,0.0,0.0,130.1412811279297,0.0,0.0,0.0,0.5761264562606812,4.0,0.0,1.0
559440,293.1404113769531,297.1499938964844,293.1499938964844,0.1051134392619133,-2384.683837890625,304.1482849121094,0.5925555229187012,0.162962719798088,0.1522123962640762,293.62921142578125,297.1499938964844,293.1499938964844,0.0094696208834648,-637.9772338867188,301.0560302734375,0.3604732751846313,0.050000000745058,0.0536299906671047,293.22381591796875,297.1499938964844,293.1499938964844,0.4171202480792999,-5540.4697265625,304.1595764160156,0.8529214262962341,0.5002298355102539,0.3533356785774231,293.24761962890625,297.1499938964844,293.1499938964844,0.5291683673858643,-9032.7451171875,304.1630859375,0.908273220062256,0.6041390299797058,0.5758954286575317,293.1746520996094,297.1499938964844,293.1499938964844,0.0223888121545314,-4605.23779296875,304.1524963378906,0.3921636641025543,0.058649692684412,0.2938525378704071,291.1816101074219,291.1499938964844,258.8402404785156,257.40008544921875,279.1575622558594,293.4063720703125,291.181640625,1.0,0.4386952519416809,0.6500455737113953,0.6500455737113953,1.0,1.0,-1.7150464057922363,0.7071815729141235,1.0078648328781128,0.3102928400039673,0.0,0.0,0.767463743686676,176.68898010253906,153.0,0.3383054733276367,-20760.107421875,802.1942138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7448425292969,310.8097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.71484375,18000.0,0.0,0.0,0.478362500667572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0053383111953735,1.005348563194275,-1.0230512998532504e-05,0.0,0.0004854771250393,0.0,0.0,130.1412811279297,0.0,0.0,0.0,0.5761264562606812,4.0,0.0,1.0
559500,293.1390075683594,297.1499938964844,293.1499938964844,0.1052778512239456,-2387.678466796875,304.1482849121094,0.5957098007202148,0.1633607745170593,0.1524076461791992,293.6348876953125,297.1499938964844,293.1499938964844,0.0092792827636003,-629.7604370117188,300.9580993652344,0.3626163899898529,0.050000000745058,0.0534745045006275,293.22320556640625,297.1499938964844,293.1499938964844,0.4160805642604828,-5529.58251953125,304.15972900390625,0.8559063076972961,0.4994115233421325,0.3526471257209778,293.2467956542969,297.1499938964844,293.1499938964844,0.5277841091156006,-9014.216796875,304.1632080078125,0.9118559956550598,0.6030640602111816,0.5747239589691162,293.1743469238281,297.1499938964844,293.1499938964844,0.0220920350402593,-4575.0966796875,304.152587890625,0.3933969140052795,0.0583971925079822,0.2919355928897857,291.1819763183594,291.1499938964844,258.8333740234375,257.3942565917969,279.1573486328125,293.4101257324219,291.1820068359375,1.0,0.435111403465271,0.6503968834877014,0.6503968834877014,1.0,1.0,-1.7105592489242554,0.7053111791610718,1.0052480697631836,0.3094001710414886,0.0,0.0,0.7652937769889832,172.6562957763672,153.0,0.6215318441390991,-20706.814453125,786.8566284179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75518798828125,310.8099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18100.5703125,18000.0,0.0,0.0,0.477058470249176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0007047653198242,1.000714898109436,-1.0174488124903291e-05,0.0,0.0004841536865569,0.0,0.0,128.69537353515625,0.0,0.0,0.0,0.574023425579071,4.0,0.0,1.0
559560,293.1375427246094,297.1499938964844,293.1499938964844,0.1054533794522285,-2390.88037109375,304.1482849121094,0.5992335677146912,0.1637868136167526,0.1526145935058593,293.640380859375,297.1499938964844,293.1499938964844,0.0090894307941198,-621.3677368164062,300.8595886230469,0.3650679886341095,0.050000000745058,0.0533031076192855,293.2225646972656,297.1499938964844,293.1499938964844,0.4150467813014984,-5518.765625,304.1598205566406,0.859396755695343,0.4986113011837005,0.3519599437713623,293.24591064453125,297.1499938964844,293.1499938964844,0.5264083743095398,-8995.818359375,304.1632995605469,0.9161211252212524,0.6020089387893677,0.5735557675361633,293.1739501953125,297.1499938964844,293.1499938964844,0.0217999257147312,-4545.17529296875,304.15264892578125,0.394923061132431,0.0581629835069179,0.2900296747684479,291.18218994140625,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.18218994140625,1.0,0.4311960339546203,0.6507351398468018,0.6507351398468018,1.0,1.0,-1.7060859203338623,0.7034376263618469,1.0026482343673706,0.3085151016712188,0.0,0.0,0.763123631477356,168.22174072265625,141.0,0.5584089159965515,-20653.041015625,770.4360961914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7652893066406,310.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.7265625,18000.0,0.0,0.0,0.4757366776466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9960185885429382,0.99602872133255,-1.011793028737884e-05,0.0,0.0004828122619073,0.0,0.0,127.24351501464844,0.0,0.0,0.0,0.5718986988067627,4.0,0.0,1.0
559620,293.1345520019531,297.1499938964844,293.1499938964844,0.105840116739273,-2397.949462890625,304.1482238769531,0.6071794629096985,0.1647096574306488,0.1530643701553344,293.6509094238281,297.1499938964844,293.1499938964844,0.0087149580940604,-604.2493896484375,300.6608581542969,0.3707999885082245,0.050000000745058,0.0529269017279148,293.2211608886719,297.1499938964844,293.1499938964844,0.4130115509033203,-5497.49853515625,304.1599426269531,0.8677566051483154,0.4970582127571106,0.3505953550338745,293.2440795898437,297.1499938964844,293.1499938964844,0.5237005352973938,-8959.650390625,304.16339111328125,0.9264664053916932,0.5999523401260376,0.5712379813194275,293.17303466796875,297.1499938964844,293.1499938964844,0.0212346408516168,-4486.5302734375,304.1527099609375,0.3986672759056091,0.0577412769198417,0.2862820029258728,291.1820373535156,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.4208984375,291.1819763183594,1.0,0.4226154386997223,0.651372492313385,0.651372492313385,1.0,1.0,-1.6972533464431765,0.6997147798538208,0.9975385069847108,0.3067823946475982,0.0,0.0,0.7588542103767395,158.5108184814453,129.0,-0.1806462407112121,-20545.267578125,735.4879150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7842712402344,310.80767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.673828125,18000.0,0.0,0.0,0.4730468690395355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866389632225036,0.986648976802826,-1.000499014480738e-05,0.0,0.0004800824390258,0.0,0.0,124.36863708496094,0.0,0.0,0.0,0.5676523447036743,4.0,0.0,1.0
559680,293.1345520019531,297.1499938964844,293.1499938964844,0.105840116739273,-2397.949462890625,304.1482238769531,0.6071794629096985,0.1647096574306488,0.1530643701553344,293.6509094238281,297.1499938964844,293.1499938964844,0.0087149580940604,-604.2493896484375,300.6608581542969,0.3707999885082245,0.050000000745058,0.0529269017279148,293.2211608886719,297.1499938964844,293.1499938964844,0.4130115509033203,-5497.49853515625,304.1599426269531,0.8677566051483154,0.4970582127571106,0.3505953550338745,293.2440795898437,297.1499938964844,293.1499938964844,0.5237005352973938,-8959.650390625,304.16339111328125,0.9264664053916932,0.5999523401260376,0.5712379813194275,293.17303466796875,297.1499938964844,293.1499938964844,0.0212346408516168,-4486.5302734375,304.1527099609375,0.3986672759056091,0.0577412769198417,0.2862820029258728,291.1820373535156,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.4208984375,291.1819763183594,1.0,0.4226154386997223,0.651372492313385,0.651372492313385,1.0,1.0,-1.6972533464431765,0.6997147798538208,0.9975385069847108,0.3067823946475982,0.0,0.0,0.7588542103767395,158.5108184814453,129.0,-0.1806462407112121,-20545.267578125,735.4879150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7842712402344,310.80767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.673828125,18000.0,0.0,0.0,0.4730468690395355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866389632225036,0.986648976802826,-1.000499014480738e-05,0.0,0.0004800824390258,0.0,0.0,124.36863708496094,0.0,0.0,0.0,0.5676523447036743,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1062735021114349,-2405.88232421875,304.1480712890625,0.6159923076629639,0.1657091826200485,0.1535603404045105,293.6610107421875,297.1499938964844,293.1499938964844,0.0083503350615501,-586.8603515625,300.4593811035156,0.3775625228881836,0.050000000745058,0.0525218062102794,293.2196655273437,297.1499938964844,293.1499938964844,0.4110285341739654,-5476.8046875,304.1599426269531,0.8778711557388306,0.4955594837665558,0.3492489159107208,293.2421569824219,297.1499938964844,293.1499938964844,0.5210622549057007,-8924.4580078125,304.163330078125,0.9388442635536194,0.5979593992233276,0.5689530968666077,293.1719970703125,297.1499938964844,293.1499938964844,0.0206971727311611,-4429.81201171875,304.1526794433594,0.4032044112682342,0.0573702976107597,0.28264120221138,291.1810607910156,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4278259277344,291.1809387207031,1.0,0.4132903516292572,0.6519644260406494,0.6519644260406494,1.0,1.0,-1.6886310577392578,0.6960562467575073,0.9925748705863952,0.3051088750362396,0.0,0.0,0.754770815372467,148.07501220703125,117.0,-1.1831451654434204,-20438.5078125,698.9495239257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8007202148437,310.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.646484375,18000.0,0.0,0.0,0.4703112840652466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9774825572967528,0.9774924516677856,-9.895095899992157e-06,0.0,0.0004773061664309,0.0,0.0,121.60211181640624,0.0,0.0,0.0,0.5635145902633667,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1062735021114349,-2405.88232421875,304.1480712890625,0.6159923076629639,0.1657091826200485,0.1535603404045105,293.6610107421875,297.1499938964844,293.1499938964844,0.0083503350615501,-586.8603515625,300.4593811035156,0.3775625228881836,0.050000000745058,0.0525218062102794,293.2196655273437,297.1499938964844,293.1499938964844,0.4110285341739654,-5476.8046875,304.1599426269531,0.8778711557388306,0.4955594837665558,0.3492489159107208,293.2421569824219,297.1499938964844,293.1499938964844,0.5210622549057007,-8924.4580078125,304.163330078125,0.9388442635536194,0.5979593992233276,0.5689530968666077,293.1719970703125,297.1499938964844,293.1499938964844,0.0206971727311611,-4429.81201171875,304.1526794433594,0.4032044112682342,0.0573702976107597,0.28264120221138,291.1810607910156,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4278259277344,291.1809387207031,1.0,0.4132903516292572,0.6519644260406494,0.6519644260406494,1.0,1.0,-1.6886310577392578,0.6960562467575073,0.9925748705863952,0.3051088750362396,0.0,0.0,0.754770815372467,148.07501220703125,117.0,-1.1831451654434204,-20438.5078125,698.9495239257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8007202148437,310.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.646484375,18000.0,0.0,0.0,0.4703112840652466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9774825572967528,0.9774924516677856,-9.895095899992157e-06,0.0,0.0004773061664309,0.0,0.0,121.60211181640624,0.0,0.0,0.0,0.5635145902633667,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067479401826858,-2414.5693359375,304.1479187011719,0.6252712607383728,0.1667671650648117,0.15409716963768,293.6708984375,297.1499938964844,293.1499938964844,0.0079973237589001,-569.3311767578125,300.2548217773437,0.3853279054164886,0.050000000745058,0.0521002747118473,293.2181091308594,297.1499938964844,293.1499938964844,0.4090974926948547,-5456.66650390625,304.15985107421875,0.8897418975830078,0.4941064417362213,0.3479233980178833,293.2402038574219,297.1499938964844,293.1499938964844,0.5184934735298157,-8890.212890625,304.16314697265625,0.9527305364608764,0.5960218906402588,0.5667054653167725,293.1708984375,297.1499938964844,293.1499938964844,0.0201863218098878,-4374.966796875,304.15264892578125,0.4085873365402221,0.0570375509560108,0.2791076898574829,291.179443359375,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346923828125,291.1792907714844,1.0,0.4034103751182556,0.652523398399353,0.652523398399353,1.0,1.0,-1.6802369356155396,0.6924795508384705,0.9877573847770692,0.3034922182559967,0.0,0.0,0.7509474158287048,137.22950744628906,105.0,-2.0632879734039307,-20333.611328125,661.7522583007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134460449219,310.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18093.421875,18000.0,0.0,0.0,0.4675542712211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9687663912773132,0.9687761664390564,-9.790901458472945e-06,0.0,0.0004745081532746,0.0,0.0,119.0058135986328,0.0,0.0,0.0,0.5595827102661133,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067479401826858,-2414.5693359375,304.1479187011719,0.6252712607383728,0.1667671650648117,0.15409716963768,293.6708984375,297.1499938964844,293.1499938964844,0.0079973237589001,-569.3311767578125,300.2548217773437,0.3853279054164886,0.050000000745058,0.0521002747118473,293.2181091308594,297.1499938964844,293.1499938964844,0.4090974926948547,-5456.66650390625,304.15985107421875,0.8897418975830078,0.4941064417362213,0.3479233980178833,293.2402038574219,297.1499938964844,293.1499938964844,0.5184934735298157,-8890.212890625,304.16314697265625,0.9527305364608764,0.5960218906402588,0.5667054653167725,293.1708984375,297.1499938964844,293.1499938964844,0.0201863218098878,-4374.966796875,304.15264892578125,0.4085873365402221,0.0570375509560108,0.2791076898574829,291.179443359375,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346923828125,291.1792907714844,1.0,0.4034103751182556,0.652523398399353,0.652523398399353,1.0,1.0,-1.6802369356155396,0.6924795508384705,0.9877573847770692,0.3034922182559967,0.0,0.0,0.7509474158287048,137.22950744628906,105.0,-2.0632879734039307,-20333.611328125,661.7522583007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134460449219,310.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18093.421875,18000.0,0.0,0.0,0.4675542712211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9687663912773132,0.9687761664390564,-9.790901458472945e-06,0.0,0.0004745081532746,0.0,0.0,119.0058135986328,0.0,0.0,0.0,0.5595827102661133,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.107255570590496,-2423.8583984375,304.14776611328125,0.6355471014976501,0.1678685247898101,0.1546675115823745,293.6806640625,297.1499938964844,293.1499938964844,0.0076561886817216,-551.7207641601562,300.0469055175781,0.3938373625278473,0.050000000745058,0.0516695529222488,293.2165832519531,297.1499938964844,293.1499938964844,0.4072127342224121,-5437.009765625,304.1596984863281,0.9034644961357116,0.492692619562149,0.3466192781925201,293.2382507324219,297.1499938964844,293.1499938964844,0.5159873962402344,-8856.798828125,304.1629638671875,0.9675726294517516,0.5941334366798401,0.5644959211349487,293.1697692871094,297.1499938964844,293.1499938964844,0.0196991246193647,-4321.74072265625,304.152587890625,0.4150978922843933,0.0567336864769458,0.2756702601909637,291.17742919921875,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4416198730469,291.17724609375,1.0,0.3930800855159759,0.6530629992485046,0.6530629992485046,1.0,1.0,-1.6720588207244873,0.6889894008636475,0.9830694198608398,0.3019217252731323,0.0,0.0,0.7474238872528076,126.1570281982422,93.0,-2.671872138977051,-20230.9140625,624.409423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82147216796875,310.78826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.83984375,18000.0,0.0,0.0,0.4648023545742035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9606305360794068,0.9606402516365052,-9.694092113932127e-06,0.0,0.0004717152914963,0.0,0.0,116.61560821533205,0.0,0.0,0.0,0.5559190511703491,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.107255570590496,-2423.8583984375,304.14776611328125,0.6355471014976501,0.1678685247898101,0.1546675115823745,293.6806640625,297.1499938964844,293.1499938964844,0.0076561886817216,-551.7207641601562,300.0469055175781,0.3938373625278473,0.050000000745058,0.0516695529222488,293.2165832519531,297.1499938964844,293.1499938964844,0.4072127342224121,-5437.009765625,304.1596984863281,0.9034644961357116,0.492692619562149,0.3466192781925201,293.2382507324219,297.1499938964844,293.1499938964844,0.5159873962402344,-8856.798828125,304.1629638671875,0.9675726294517516,0.5941334366798401,0.5644959211349487,293.1697692871094,297.1499938964844,293.1499938964844,0.0196991246193647,-4321.74072265625,304.152587890625,0.4150978922843933,0.0567336864769458,0.2756702601909637,291.17742919921875,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4416198730469,291.17724609375,1.0,0.3930800855159759,0.6530629992485046,0.6530629992485046,1.0,1.0,-1.6720588207244873,0.6889894008636475,0.9830694198608398,0.3019217252731323,0.0,0.0,0.7474238872528076,126.1570281982422,93.0,-2.671872138977051,-20230.9140625,624.409423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82147216796875,310.78826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.83984375,18000.0,0.0,0.0,0.4648023545742035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9606305360794068,0.9606402516365052,-9.694092113932127e-06,0.0,0.0004717152914963,0.0,0.0,116.61560821533205,0.0,0.0,0.0,0.5559190511703491,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1075192019343376,-2428.6787109375,304.147705078125,0.6412782073020935,0.1684315651655197,0.1549628376960754,293.68560791015625,297.1499938964844,293.1499938964844,0.0074896891601383,-542.8787231445312,299.9414367675781,0.3980158567428589,0.050000000745058,0.051452025771141,293.2158203125,297.1499938964844,293.1499938964844,0.4062856137752533,-5427.33642578125,304.1596374511719,0.911474347114563,0.4919992685317993,0.3459753394126892,293.2372741699219,297.1499938964844,293.1499938964844,0.5147554278373718,-8840.365234375,304.162841796875,0.9751781821250916,0.593206524848938,0.5634056329727173,293.16925048828125,297.1499938964844,293.1499938964844,0.019463388249278,-4295.64208984375,304.15252685546875,0.4189244210720062,0.0565903075039386,0.2739831209182739,291.17633056640625,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.4451599121094,291.1761474609375,1.0,0.3877610862255096,0.6533316969871521,0.6533316969871521,1.0,1.0,-1.6680443286895752,0.6872778534889221,0.9807664752006532,0.3011508285999298,0.0,0.0,0.745782732963562,120.56771087646484,93.0,-2.85610032081604,-20180.423828125,605.7681274414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8234558105469,310.78277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.28515625,18000.0,0.0,0.0,0.4634371697902679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956813097000122,0.9568227529525756,-9.648839295550715e-06,0.0,0.0004703298036474,0.0,0.0,115.50528717041016,0.0,0.0,0.0,0.5542021989822388,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077876687049865,-2433.583984375,304.14764404296875,0.6475095152854919,0.1690001338720321,0.1552633047103881,293.69061279296875,297.1499938964844,293.1499938964844,0.0073260553181171,-534.0272216796875,299.8349609375,0.4022485017776489,0.050000000745058,0.0512339510023593,293.2150573730469,297.1499938964844,293.1499938964844,0.4053667485713959,-5417.7451171875,304.1595458984375,0.9205466508865356,0.4913135170936584,0.345336377620697,293.236328125,297.1499938964844,293.1499938964844,0.5135349035263062,-8824.076171875,304.1627197265625,0.9827932119369508,0.5922894477844238,0.5623241662979126,293.168701171875,297.1499938964844,293.1499938964844,0.0192321892827749,-4269.81640625,304.1524963378906,0.4232238233089447,0.0564509592950344,0.2723133862018585,291.1752319335937,291.1499938964844,258.7451171875,257.3197021484375,279.15545654296875,293.4487609863281,291.175048828125,1.0,0.3823522627353668,0.6536030769348145,0.6536030769348145,1.0,1.0,-1.664072871208191,0.6855877041816711,0.9784852266311646,0.3003871738910675,0.0,0.0,0.7442132234573364,114.9656219482422,81.0,-2.973118782043457,-20130.447265625,587.2051391601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8241577148437,310.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.69140625,18000.0,0.0,0.0,0.4620824456214905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9531508088111876,0.9531604051589966,-9.605550076230427e-06,0.0,0.0004689549386966,0.0,0.0,114.44695281982422,0.0,0.0,0.0,0.5525564551353455,4.0,0.0,1.0
560220,293.1210021972656,297.1499938964844,293.1499938964844,0.1083351820707321,-2443.57568359375,304.14752197265625,0.6618185639381409,0.1701495051383972,0.1558757424354553,293.7007751464844,297.1499938964844,293.1499938964844,0.0070067220367491,-516.2809448242188,299.61883544921875,0.4115226566791534,0.050000000745058,0.0507964566349983,293.2135925292969,297.1499938964844,293.1499938964844,0.4035517871379852,-5398.78515625,304.1593933105469,0.9412177205085754,0.4899645745754242,0.3440735340118408,293.23443603515625,297.1499938964844,293.1499938964844,0.5111238360404968,-8791.8837890625,304.1625061035156,0.9977784156799316,0.5904850959777832,0.5601882338523865,293.1676940917969,297.1499938964844,293.1499938964844,0.0187819059938192,-4218.833984375,304.15240478515625,0.4336376488208771,0.0561824887990951,0.2690178751945495,291.17303466796875,291.1499938964844,258.7299499511719,257.30694580078125,279.1555480957031,293.4562072753906,291.1728515625,1.0,0.3712569177150726,0.6541625261306763,0.6541625261306763,1.0,1.0,-1.6562429666519165,0.6822695136070251,0.9739734530448914,0.2988774180412292,0.0,0.0,0.7412942051887512,103.72972106933594,69.0,-3.019915580749512,-20031.9921875,550.3177490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8214416503906,310.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18072.615234375,18000.0,0.0,0.0,0.4594169855117798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9463149309158324,0.9463244080543518,-9.525100722385105e-06,0.0,0.0004662498249672,0.0,0.0,112.4897003173828,0.0,0.0,0.0,0.5494885444641113,4.0,0.0,1.0
560280,293.1210021972656,297.1499938964844,293.1499938964844,0.1083351820707321,-2443.57568359375,304.14752197265625,0.6618185639381409,0.1701495051383972,0.1558757424354553,293.7007751464844,297.1499938964844,293.1499938964844,0.0070067220367491,-516.2809448242188,299.61883544921875,0.4115226566791534,0.050000000745058,0.0507964566349983,293.2135925292969,297.1499938964844,293.1499938964844,0.4035517871379852,-5398.78515625,304.1593933105469,0.9412177205085754,0.4899645745754242,0.3440735340118408,293.23443603515625,297.1499938964844,293.1499938964844,0.5111238360404968,-8791.8837890625,304.1625061035156,0.9977784156799316,0.5904850959777832,0.5601882338523865,293.1676940917969,297.1499938964844,293.1499938964844,0.0187819059938192,-4218.833984375,304.15240478515625,0.4336376488208771,0.0561824887990951,0.2690178751945495,291.17303466796875,291.1499938964844,258.7299499511719,257.30694580078125,279.1555480957031,293.4562072753906,291.1728515625,1.0,0.3712569177150726,0.6541625261306763,0.6541625261306763,1.0,1.0,-1.6562429666519165,0.6822695136070251,0.9739734530448914,0.2988774180412292,0.0,0.0,0.7412942051887512,103.72972106933594,69.0,-3.019915580749512,-20031.9921875,550.3177490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8214416503906,310.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18072.615234375,18000.0,0.0,0.0,0.4594169855117798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9463149309158324,0.9463244080543518,-9.525100722385105e-06,0.0,0.0004662498249672,0.0,0.0,112.4897003173828,0.0,0.0,0.0,0.5494885444641113,4.0,0.0,1.0
560340,293.1186218261719,297.1499938964844,293.1499938964844,0.1087240725755691,-2450.168212890625,304.1477355957031,0.6753283143043518,0.1713674515485763,0.1566292345523834,293.7109375,297.1499938964844,293.1499938964844,0.0067066317424178,-498.5428466796875,299.4095153808594,0.42022305727005,0.050000000745058,0.0504572764039039,293.2120361328125,297.1499938964844,293.1499938964844,0.4008700549602508,-5369.8359375,304.1608581542969,0.9585750699043274,0.4886723160743713,0.342923492193222,293.2168884277344,297.1499938964844,293.1499938964844,0.4856797754764557,-8424.4775390625,304.20166015625,0.9990000128746032,0.5918249487876892,0.5362823009490967,293.1663513183594,297.1499938964844,293.1499938964844,0.018376562744379,-4169.85986328125,304.1522827148437,0.4438136518001556,0.0560031533241272,0.2664686739444732,291.1988220214844,291.1499938964844,258.71612548828125,257.2953491210937,279.1670227050781,293.4698791503906,291.20294189453125,1.0,0.3588708043098449,0.6563733816146851,0.6563733816146851,1.0,1.0,-1.6236178874969482,0.6684032678604126,0.9552145600318908,0.2922695279121399,0.0,0.0,0.7338855266571045,94.48844146728516,72.0,40.011985778808594,-19752.650390625,504.0553894042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.840087890625,310.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.25,18000.0,0.0,0.0,0.4565295875072479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936558485031128,0.9365679025650024,-9.428165867575444e-06,0.0,0.0004633194766938,0.0,0.0,109.88200378417967,0.0,0.0,0.0,0.545032799243927,4.0,0.0,1.0
560400,293.1186218261719,297.1499938964844,293.1499938964844,0.1087240725755691,-2450.168212890625,304.1477355957031,0.6753283143043518,0.1713674515485763,0.1566292345523834,293.7109375,297.1499938964844,293.1499938964844,0.0067066317424178,-498.5428466796875,299.4095153808594,0.42022305727005,0.050000000745058,0.0504572764039039,293.2120361328125,297.1499938964844,293.1499938964844,0.4008700549602508,-5369.8359375,304.1608581542969,0.9585750699043274,0.4886723160743713,0.342923492193222,293.2168884277344,297.1499938964844,293.1499938964844,0.4856797754764557,-8424.4775390625,304.20166015625,0.9990000128746032,0.5918249487876892,0.5362823009490967,293.1663513183594,297.1499938964844,293.1499938964844,0.018376562744379,-4169.85986328125,304.1522827148437,0.4438136518001556,0.0560031533241272,0.2664686739444732,291.1988220214844,291.1499938964844,258.71612548828125,257.2953491210937,279.1670227050781,293.4698791503906,291.20294189453125,1.0,0.3588708043098449,0.6563733816146851,0.6563733816146851,1.0,1.0,-1.6236178874969482,0.6684032678604126,0.9552145600318908,0.2922695279121399,0.0,0.0,0.7338855266571045,94.48844146728516,72.0,40.011985778808594,-19752.650390625,504.0553894042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.840087890625,310.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.25,18000.0,0.0,0.0,0.4565295875072479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936558485031128,0.9365679025650024,-9.428165867575444e-06,0.0,0.0004633194766938,0.0,0.0,109.88200378417967,0.0,0.0,0.0,0.545032799243927,4.0,0.0,1.0
560460,293.1166076660156,297.1499938964844,293.1499938964844,0.1091496422886848,-2457.337890625,304.1477355957031,0.6853755116462708,0.1725716888904571,0.157519057393074,293.7216186523437,297.1499938964844,293.1499938964844,0.0064268549904227,-481.42181396484375,299.2003479003906,0.4266668260097503,0.050000000745058,0.0502471961081028,293.21112060546875,297.1499938964844,293.1499938964844,0.3979513049125671,-5338.43359375,304.1619873046875,0.9692897200584412,0.4872833788394928,0.3418241441249847,293.1752014160156,297.1499938964844,293.1499938964844,0.4638172090053558,-8116.2529296875,304.22003173828125,0.9990000128746032,0.5985623598098755,0.5173627138137817,293.16485595703125,297.1499938964844,293.1499938964844,0.0180936064571142,-4133.994140625,304.1519775390625,0.4513024985790252,0.0558914244174957,0.2649087905883789,291.2357482910156,291.1499938964844,258.7041015625,257.2852783203125,279.1744079589844,293.4986572265625,291.2366943359375,1.0,0.3508750796318054,0.6592159867286682,0.6592159867286682,1.0,1.0,-1.5985157489776611,0.6583167910575867,0.9401989579200744,0.2874290645122528,0.0,0.0,0.7194374799728394,88.66727447509766,75.0,36.875526428222656,-19449.91015625,473.0779418945313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9290771484375,310.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18296.91015625,18000.0,0.0,0.0,0.4527207612991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092696905136108,0.9092788100242616,-9.158398825093172e-06,0.0,0.0004594540223479,0.0,0.0,102.79307556152344,0.0,0.0,0.0,0.5331617593765259,4.0,0.0,1.0
560520,293.1166076660156,297.1499938964844,293.1499938964844,0.1091496422886848,-2457.337890625,304.1477355957031,0.6853755116462708,0.1725716888904571,0.157519057393074,293.7216186523437,297.1499938964844,293.1499938964844,0.0064268549904227,-481.42181396484375,299.2003479003906,0.4266668260097503,0.050000000745058,0.0502471961081028,293.21112060546875,297.1499938964844,293.1499938964844,0.3979513049125671,-5338.43359375,304.1619873046875,0.9692897200584412,0.4872833788394928,0.3418241441249847,293.1752014160156,297.1499938964844,293.1499938964844,0.4638172090053558,-8116.2529296875,304.22003173828125,0.9990000128746032,0.5985623598098755,0.5173627138137817,293.16485595703125,297.1499938964844,293.1499938964844,0.0180936064571142,-4133.994140625,304.1519775390625,0.4513024985790252,0.0558914244174957,0.2649087905883789,291.2357482910156,291.1499938964844,258.7041015625,257.2852783203125,279.1744079589844,293.4986572265625,291.2366943359375,1.0,0.3508750796318054,0.6592159867286682,0.6592159867286682,1.0,1.0,-1.5985157489776611,0.6583167910575867,0.9401989579200744,0.2874290645122528,0.0,0.0,0.7194374799728394,88.66727447509766,75.0,36.875526428222656,-19449.91015625,473.0779418945313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9290771484375,310.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18296.91015625,18000.0,0.0,0.0,0.4527207612991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092696905136108,0.9092788100242616,-9.158398825093172e-06,0.0,0.0004594540223479,0.0,0.0,102.79307556152344,0.0,0.0,0.0,0.5331617593765259,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.109922394156456,-2471.376220703125,304.147216796875,0.6923315525054932,0.173712819814682,0.1584446877241134,293.7325439453125,297.1499938964844,293.1499938964844,0.0061776558868587,-466.3162536621094,298.97430419921875,0.4309569597244262,0.050000000745058,0.050123181194067,293.2104187011719,297.1499938964844,293.1499938964844,0.3962303698062897,-5320.70556640625,304.16082763671875,0.975296914577484,0.4858818352222442,0.3407609164714813,293.13330078125,297.1499938964844,293.1499938964844,0.4504685997962951,-7933.87939453125,304.2185974121094,0.9990000128746032,0.6064296364784241,0.505862295627594,293.16314697265625,297.1499938964844,293.1499938964844,0.017979571595788,-4120.4384765625,304.1515197753906,0.4563051760196686,0.0558623224496841,0.2640818953514099,291.2381286621094,291.1499938964844,258.6943664550781,257.27716064453125,279.1783142089844,293.5376892089844,291.23748779296875,1.0,0.3459675908088684,0.6622751355171204,0.6622751355171204,1.0,1.0,-1.5833972692489624,0.6527925729751587,0.9306046962738036,0.2850486040115356,0.0,0.0,0.7073014378547668,85.2293472290039,93.0,8.308109283447266,-19220.19921875,455.0093994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0559387207031,310.83984375,278.1499938964844,0.0,18000.0,313.1499938964844,18296.087890625,18000.0,0.0,0.0,0.4480859935283661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8803530335426331,0.8803619146347046,-8.843962859828025e-06,0.0,0.000454750348581,0.0,0.0,95.35982513427734,0.0,0.0,0.0,0.5205296874046326,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.109922394156456,-2471.376220703125,304.147216796875,0.6923315525054932,0.173712819814682,0.1584446877241134,293.7325439453125,297.1499938964844,293.1499938964844,0.0061776558868587,-466.3162536621094,298.97430419921875,0.4309569597244262,0.050000000745058,0.050123181194067,293.2104187011719,297.1499938964844,293.1499938964844,0.3962303698062897,-5320.70556640625,304.16082763671875,0.975296914577484,0.4858818352222442,0.3407609164714813,293.13330078125,297.1499938964844,293.1499938964844,0.4504685997962951,-7933.87939453125,304.2185974121094,0.9990000128746032,0.6064296364784241,0.505862295627594,293.16314697265625,297.1499938964844,293.1499938964844,0.017979571595788,-4120.4384765625,304.1515197753906,0.4563051760196686,0.0558623224496841,0.2640818953514099,291.2381286621094,291.1499938964844,258.6943664550781,257.27716064453125,279.1783142089844,293.5376892089844,291.23748779296875,1.0,0.3459675908088684,0.6622751355171204,0.6622751355171204,1.0,1.0,-1.5833972692489624,0.6527925729751587,0.9306046962738036,0.2850486040115356,0.0,0.0,0.7073014378547668,85.2293472290039,93.0,8.308109283447266,-19220.19921875,455.0093994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0559387207031,310.83984375,278.1499938964844,0.0,18000.0,313.1499938964844,18296.087890625,18000.0,0.0,0.0,0.4480859935283661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8803530335426331,0.8803619146347046,-8.843962859828025e-06,0.0,0.000454750348581,0.0,0.0,95.35982513427734,0.0,0.0,0.0,0.5205296874046326,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.1104285567998886,-2480.736083984375,304.14678955078125,0.6927171945571899,0.174219474196434,0.1589322686195373,293.7380676269531,297.1499938964844,293.1499938964844,0.0060667982324957,-459.6689453125,298.8556213378906,0.4306626617908478,0.050000000745058,0.0501313582062721,293.21014404296875,297.1499938964844,293.1499938964844,0.3957924544811249,-5316.603515625,304.1596374511719,0.9744060635566713,0.4851678311824798,0.3402780294418335,293.1172180175781,297.1499938964844,293.1499938964844,0.4506298005580902,-7943.55126953125,304.2056579589844,0.9990000128746032,0.6098050475120544,0.5066261291503906,293.162353515625,297.1499938964844,293.1499938964844,0.0180013813078403,-4123.80126953125,304.15118408203125,0.4559367895126343,0.0558532774448394,0.2641086280345917,291.2295227050781,291.1499938964844,258.6904602050781,257.27392578125,279.1751708984375,293.55426025390625,291.22686767578125,1.0,0.3467220366001129,0.6633182168006897,0.6633182168006897,1.0,1.0,-1.5843511819839478,0.6537019610404968,0.9306491613388062,0.285623162984848,0.0,0.0,0.7027896046638489,85.45116424560547,93.0,-13.63019561767578,-19173.376953125,456.156005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1171264648437,310.8382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18267.12109375,18000.0,0.0,0.0,0.4455988705158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8677015900611877,0.867710292339325,-8.703116691322066e-06,0.0,0.0004522262024693,0.0,0.0,92.18450927734376,0.0,0.0,0.0,0.5150186419487,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1110763028264045,-2492.901123046875,304.14617919921875,0.6909911632537842,0.1746749132871627,0.159415528178215,293.7436828613281,297.1499938964844,293.1499938964844,0.005966717377305,-453.8802185058594,298.7293701171875,0.4287277162075043,0.050000000745058,0.0501862429082393,293.2099609375,297.1499938964844,293.1499938964844,0.3959067165851593,-5318.73095703125,304.1576843261719,0.9708819389343262,0.4844453334808349,0.3398198783397674,293.10906982421875,297.1499938964844,293.1499938964844,0.4558479487895965,-8026.6708984375,304.1860046386719,0.9990000128746032,0.6118311285972595,0.5117380619049072,293.16180419921875,297.1499938964844,293.1499938964844,0.0180692020803689,-4133.755859375,304.1508483886719,0.4534681141376495,0.0558044947683811,0.2642500698566437,291.2058410644531,291.1499938964844,258.6872863769531,257.27130126953125,279.16864013671875,293.5631408691406,291.2013854980469,1.0,0.3491375148296356,0.6637693047523499,0.6637693047523499,1.0,1.0,-1.5907491445541382,0.6568095088005066,0.9339396357536316,0.2873103022575378,0.0,0.0,0.7013744115829468,86.9639892578125,111.0,-42.71329116821289,-19181.240234375,463.9314575195313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1617126464844,310.8266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18189.962890625,18000.0,0.0,0.0,0.4431703388690948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590151071548462,0.8590236902236938,-8.594584869570099e-06,0.0,0.000449761544587,0.0,0.0,89.9485092163086,0.0,0.0,0.0,0.5112422108650208,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1125433519482612,-2520.5556640625,304.14501953125,0.683050274848938,0.1754591017961502,0.160366341471672,293.7551574707031,297.1499938964844,293.1499938964844,0.005786093417555,-443.640380859375,298.4635009765625,0.4216969907283783,0.050000000745058,0.0504065528512001,293.209716796875,297.1499938964844,293.1499938964844,0.3968927562236786,-5331.20703125,304.15350341796875,0.957512617111206,0.4829755127429962,0.338969349861145,293.1194152832031,297.1499938964844,293.1499938964844,0.4775623679161072,-8352.7890625,304.1376037597656,0.9990000128746032,0.6108455061912537,0.5317651033401489,293.1620788574219,297.1499938964844,293.1499938964844,0.0181916560977697,-4153.3857421875,304.150390625,0.4437392354011535,0.0554532781243324,0.2641437649726867,291.13922119140625,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.5575561523437,291.1338806152344,1.0,0.358061671257019,0.6628254652023315,0.6628254652023315,1.0,1.0,-1.6150426864624023,0.6674634218215942,0.9475793242454528,0.2927268445491791,0.0,0.0,0.7071205973625183,93.01972198486328,114.0,-81.18305206298828,-19355.908203125,494.8139343261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1621398925781,310.7823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.00390625,18000.0,0.0,0.0,0.4390726387500763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8599293231964111,0.859937846660614,-8.550765414838679e-06,0.0,0.0004456029273569,0.0,0.0,89.75177001953125,0.0,0.0,0.0,0.5114088654518127,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1125433519482612,-2520.5556640625,304.14501953125,0.683050274848938,0.1754591017961502,0.160366341471672,293.7551574707031,297.1499938964844,293.1499938964844,0.005786093417555,-443.640380859375,298.4635009765625,0.4216969907283783,0.050000000745058,0.0504065528512001,293.209716796875,297.1499938964844,293.1499938964844,0.3968927562236786,-5331.20703125,304.15350341796875,0.957512617111206,0.4829755127429962,0.338969349861145,293.1194152832031,297.1499938964844,293.1499938964844,0.4775623679161072,-8352.7890625,304.1376037597656,0.9990000128746032,0.6108455061912537,0.5317651033401489,293.1620788574219,297.1499938964844,293.1499938964844,0.0181916560977697,-4153.3857421875,304.150390625,0.4437392354011535,0.0554532781243324,0.2641437649726867,291.13922119140625,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.5575561523437,291.1338806152344,1.0,0.358061671257019,0.6628254652023315,0.6628254652023315,1.0,1.0,-1.6150426864624023,0.6674634218215942,0.9475793242454528,0.2927268445491791,0.0,0.0,0.7071205973625183,93.01972198486328,114.0,-81.18305206298828,-19355.908203125,494.8139343261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1621398925781,310.7823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.00390625,18000.0,0.0,0.0,0.4390726387500763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8599293231964111,0.859937846660614,-8.550765414838679e-06,0.0,0.0004456029273569,0.0,0.0,89.75177001953125,0.0,0.0,0.0,0.5114088654518127,4.0,0.0,1.0
