time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560940,293.1164245605469,297.1499938964844,293.1499938964844,0.1137925013899803,-2543.914794921875,304.1446228027344,0.676062822341919,0.1761153936386108,0.1611821055412292,293.7670593261719,297.1499938964844,293.1499938964844,0.0055996621958911,-432.4826965332031,298.1950378417969,0.415918231010437,0.050000000745058,0.0506165437400341,293.2095947265625,297.1499938964844,293.1499938964844,0.3975063264369964,-5338.87158203125,304.1513977050781,0.9447585344314576,0.4814894199371338,0.3380952477455139,293.1564025878906,297.1499938964844,293.1499938964844,0.498664915561676,-8658.248046875,304.107177734375,0.9990000128746032,0.6041547656059265,0.5501770377159119,293.1641845703125,297.1499938964844,293.1499938964844,0.0180535875260829,-4141.2578125,304.1505126953125,0.4340951144695282,0.0547259226441383,0.2622708976268768,291.08355712890625,291.1499938964844,258.6829528808594,257.2680053710937,279.1376647949219,293.5372619628906,291.08087158203125,1.0,0.365457147359848,0.6609139442443848,0.6609139442443848,1.0,1.0,-1.6350886821746826,0.6757198572158813,0.9593687653541564,0.2968097925186157,0.0,0.0,0.7201537489891052,98.7419662475586,117.0,-69.606689453125,-19571.359375,522.9348754882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0193786621094,310.7125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.79296875,18000.0,0.0,0.0,0.436694324016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881766676902771,0.881775438785553,-8.737354619370308e-06,0.0,0.0004431892302818,0.0,0.0,94.74065399169922,0.0,0.0,0.0,0.5206499695777893,4.0,0.0,1.0
561000,293.1164245605469,297.1499938964844,293.1499938964844,0.1137925013899803,-2543.914794921875,304.1446228027344,0.676062822341919,0.1761153936386108,0.1611821055412292,293.7670593261719,297.1499938964844,293.1499938964844,0.0055996621958911,-432.4826965332031,298.1950378417969,0.415918231010437,0.050000000745058,0.0506165437400341,293.2095947265625,297.1499938964844,293.1499938964844,0.3975063264369964,-5338.87158203125,304.1513977050781,0.9447585344314576,0.4814894199371338,0.3380952477455139,293.1564025878906,297.1499938964844,293.1499938964844,0.498664915561676,-8658.248046875,304.107177734375,0.9990000128746032,0.6041547656059265,0.5501770377159119,293.1641845703125,297.1499938964844,293.1499938964844,0.0180535875260829,-4141.2578125,304.1505126953125,0.4340951144695282,0.0547259226441383,0.2622708976268768,291.08355712890625,291.1499938964844,258.6829528808594,257.2680053710937,279.1376647949219,293.5372619628906,291.08087158203125,1.0,0.365457147359848,0.6609139442443848,0.6609139442443848,1.0,1.0,-1.6350886821746826,0.6757198572158813,0.9593687653541564,0.2968097925186157,0.0,0.0,0.7201537489891052,98.7419662475586,117.0,-69.606689453125,-19571.359375,522.9348754882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0193786621094,310.7125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.79296875,18000.0,0.0,0.0,0.436694324016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881766676902771,0.881775438785553,-8.737354619370308e-06,0.0,0.0004431892302818,0.0,0.0,94.74065399169922,0.0,0.0,0.0,0.5206499695777893,4.0,0.0,1.0
561060,293.1181945800781,297.1499938964844,293.1499938964844,0.1146709024906158,-2560.075439453125,304.1449584960937,0.6700296998023987,0.1766080111265182,0.1618467271327972,293.77960205078125,297.1499938964844,293.1499938964844,0.0054005882702767,-419.7354736328125,297.93121337890625,0.4111911356449127,0.050000000745058,0.0508108884096145,293.20965576171875,297.1499938964844,293.1499938964844,0.3972301185131073,-5336.197265625,304.15142822265625,0.9331547021865844,0.4799641072750091,0.3371858596801758,293.2022399902344,297.1499938964844,293.1499938964844,0.5163958072662354,-8906.69140625,304.0924072265625,0.9990000128746032,0.5947038531303406,0.5653388500213623,293.1671447753906,297.1499938964844,293.1499938964844,0.0176892690360546,-4099.99560546875,304.15093994140625,0.4250723719596863,0.0537668205797672,0.2590808272361755,291.0543518066406,291.1499938964844,258.68658447265625,257.2712707519531,279.13458251953125,293.52178955078125,291.0528259277344,1.0,0.3718197643756866,0.659132719039917,0.659132719039917,1.0,1.0,-1.6494178771972656,0.6814138889312744,0.9680039882659912,0.2995454967021942,0.0,0.0,0.7350166440010071,103.95691680908205,120.0,-45.48223876953125,-19738.822265625,546.5673217773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770751953125,310.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17676.462890625,18000.0,0.0,0.0,0.4361781775951385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116559028625488,0.9116649627685548,-9.044470971275588e-06,0.0,0.0004426654195412,0.0,0.0,102.2652816772461,0.0,0.0,0.0,0.5337312817573547,4.0,0.0,1.0
561120,293.1181945800781,297.1499938964844,293.1499938964844,0.1146709024906158,-2560.075439453125,304.1449584960937,0.6700296998023987,0.1766080111265182,0.1618467271327972,293.77960205078125,297.1499938964844,293.1499938964844,0.0054005882702767,-419.7354736328125,297.93121337890625,0.4111911356449127,0.050000000745058,0.0508108884096145,293.20965576171875,297.1499938964844,293.1499938964844,0.3972301185131073,-5336.197265625,304.15142822265625,0.9331547021865844,0.4799641072750091,0.3371858596801758,293.2022399902344,297.1499938964844,293.1499938964844,0.5163958072662354,-8906.69140625,304.0924072265625,0.9990000128746032,0.5947038531303406,0.5653388500213623,293.1671447753906,297.1499938964844,293.1499938964844,0.0176892690360546,-4099.99560546875,304.15093994140625,0.4250723719596863,0.0537668205797672,0.2590808272361755,291.0543518066406,291.1499938964844,258.68658447265625,257.2712707519531,279.13458251953125,293.52178955078125,291.0528259277344,1.0,0.3718197643756866,0.659132719039917,0.659132719039917,1.0,1.0,-1.6494178771972656,0.6814138889312744,0.9680039882659912,0.2995454967021942,0.0,0.0,0.7350166440010071,103.95691680908205,120.0,-45.48223876953125,-19738.822265625,546.5673217773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770751953125,310.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17676.462890625,18000.0,0.0,0.0,0.4361781775951385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116559028625488,0.9116649627685548,-9.044470971275588e-06,0.0,0.0004426654195412,0.0,0.0,102.2652816772461,0.0,0.0,0.0,0.5337312817573547,4.0,0.0,1.0
561180,293.1202697753906,297.1499938964844,293.1499938964844,0.1150626465678215,-2566.6630859375,304.1460266113281,0.6621570587158203,0.1769940704107284,0.1624688059091568,293.79229736328125,297.1499938964844,293.1499938964844,0.0051987380720674,-405.7889709472656,297.68365478515625,0.4054103493690491,0.050000000745058,0.0510771907866001,293.20965576171875,297.1499938964844,293.1499938964844,0.3954794406890869,-5316.67041015625,304.1539611816406,0.9186397790908812,0.4784535467624664,0.3363392055034637,293.2312927246094,297.1499938964844,293.1499938964844,0.510392427444458,-8807.6474609375,304.1214904785156,0.9867820739746094,0.5874261260032654,0.5585576891899109,293.1698608398437,297.1499938964844,293.1499938964844,0.0172456037253141,-4044.764404296875,304.1513671875,0.4152532517910003,0.0527808219194412,0.2559271454811096,291.0700988769531,291.1499938964844,258.6946716308594,257.2783203125,279.1471862792969,293.5245361328125,291.072509765625,1.0,0.3764124810695648,0.6594980955123901,0.6594980955123901,1.0,1.0,-1.6375398635864258,0.6761611104011536,0.9613787531852722,0.2968243956565857,0.0,0.0,0.7453436255455017,110.45966339111328,123.0,13.587422370910645,-19694.7109375,557.1231079101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,310.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17724.814453125,18000.0,0.0,0.0,0.4369761049747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9404224753379822,0.940431833267212,-9.378935828863176e-06,0.0,0.000443475175416,0.0,0.0,110.16345977783205,0.0,0.0,0.0,0.54644376039505,4.0,0.0,1.0
561240,293.1202697753906,297.1499938964844,293.1499938964844,0.1150626465678215,-2566.6630859375,304.1460266113281,0.6621570587158203,0.1769940704107284,0.1624688059091568,293.79229736328125,297.1499938964844,293.1499938964844,0.0051987380720674,-405.7889709472656,297.68365478515625,0.4054103493690491,0.050000000745058,0.0510771907866001,293.20965576171875,297.1499938964844,293.1499938964844,0.3954794406890869,-5316.67041015625,304.1539611816406,0.9186397790908812,0.4784535467624664,0.3363392055034637,293.2312927246094,297.1499938964844,293.1499938964844,0.510392427444458,-8807.6474609375,304.1214904785156,0.9867820739746094,0.5874261260032654,0.5585576891899109,293.1698608398437,297.1499938964844,293.1499938964844,0.0172456037253141,-4044.764404296875,304.1513671875,0.4152532517910003,0.0527808219194412,0.2559271454811096,291.0700988769531,291.1499938964844,258.6946716308594,257.2783203125,279.1471862792969,293.5245361328125,291.072509765625,1.0,0.3764124810695648,0.6594980955123901,0.6594980955123901,1.0,1.0,-1.6375398635864258,0.6761611104011536,0.9613787531852722,0.2968243956565857,0.0,0.0,0.7453436255455017,110.45966339111328,123.0,13.587422370910645,-19694.7109375,557.1231079101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,310.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17724.814453125,18000.0,0.0,0.0,0.4369761049747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9404224753379822,0.940431833267212,-9.378935828863176e-06,0.0,0.000443475175416,0.0,0.0,110.16345977783205,0.0,0.0,0.0,0.54644376039505,4.0,0.0,1.0
561300,293.121337890625,297.1499938964844,293.1499938964844,0.1151617988944053,-2568.1494140625,304.1465759277344,0.6591570377349854,0.1771599799394607,0.16272534430027,293.7987976074219,297.1499938964844,293.1499938964844,0.0050914515741169,-398.1831359863281,297.5610656738281,0.4031846523284912,0.050000000745058,0.0511870943009853,293.2098083496094,297.1499938964844,293.1499938964844,0.3943728506565094,-5304.42626953125,304.1552429199219,0.9129907488822936,0.4776670336723327,0.335880696773529,293.2372436523437,297.1499938964844,293.1499938964844,0.5079345703125,-8768.6123046875,304.1310729980469,0.9814692735671996,0.5852248072624207,0.5562560558319092,293.17108154296875,297.1499938964844,293.1499938964844,0.0170012395828962,-4013.578125,304.15155029296875,0.4113077819347381,0.052288182079792,0.2542142868041992,291.083984375,291.1499938964844,258.70050048828125,257.28338623046875,279.152099609375,293.5291442871094,291.085693359375,1.0,0.3782992959022522,0.659977376461029,0.659977376461029,1.0,1.0,-1.632608413696289,0.6741403341293335,0.9584681391716005,0.2958017289638519,0.0,0.0,0.7483237385749817,113.14161682128906,123.0,23.373369216918945,-19651.43359375,561.4019775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794250488281,310.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17789.56640625,18000.0,0.0,0.0,0.4375911951065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494019150733948,0.9494114518165588,-9.4966271717567e-06,0.0,0.0004440994234755,0.0,0.0,112.8134536743164,0.0,0.0,0.0,0.5505548119544983,4.0,0.0,1.0
561360,293.122314453125,297.1499938964844,293.1499938964844,0.1152808517217636,-2570.062255859375,304.14697265625,0.6565982103347778,0.1773300617933273,0.1629695147275924,293.8052978515625,297.1499938964844,293.1499938964844,0.0049837813712656,-390.5175476074219,297.435791015625,0.4012393355369568,0.050000000745058,0.0512856990098953,293.2099914550781,297.1499938964844,293.1499938964844,0.393344521522522,-5293.1611328125,304.1561584472656,0.90815007686615,0.476877897977829,0.3354073166847229,293.2406005859375,297.1499938964844,293.1499938964844,0.5060276389122009,-8738.6748046875,304.137939453125,0.9767448902130128,0.5834588408470154,0.5545032620429993,293.1721496582031,297.1499938964844,293.1499938964844,0.0167672019451856,-3983.599853515625,304.1517028808594,0.4078042805194855,0.0518145896494388,0.2525112628936767,291.0943908691406,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53424072265625,291.0957946777344,1.0,0.3799993693828583,0.6605855226516724,0.6605855226516724,1.0,1.0,-1.628301978111267,0.6724569201469421,0.955845057964325,0.2949890494346618,0.0,0.0,0.7509763836860657,115.5505828857422,126.0,25.608163833618164,-19609.470703125,565.2979125976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,310.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.564453125,18000.0,0.0,0.0,0.4382806420326233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9567257165908812,0.9567353129386902,-9.590670742909424e-06,0.0,0.0004447991377674,0.0,0.0,114.9844741821289,0.0,0.0,0.0,0.5539084076881409,4.0,0.0,1.0
561420,293.1240234375,297.1499938964844,293.1499938964844,0.1155394837260246,-2574.337158203125,304.1475524902344,0.652388334274292,0.1776877790689468,0.1634510308504104,293.8181457519531,297.1499938964844,293.1499938964844,0.004767192993313,-374.9059448242188,297.1812438964844,0.3978736698627472,0.050000000745058,0.0514599159359931,293.210205078125,297.1499938964844,293.1499938964844,0.391349583864212,-5271.4912109375,304.15740966796875,0.9002434611320496,0.4753105938434601,0.3344469368457794,293.2435607910156,297.1499938964844,293.1499938964844,0.5028609037399292,-8690.306640625,304.1471252441406,0.968399941921234,0.5805577635765076,0.5517837405204773,293.1737365722656,297.1499938964844,293.1499938964844,0.0163319893181324,-3927.11328125,304.15185546875,0.4016379714012146,0.0509254224598407,0.2492597103118896,291.1118469238281,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.544677734375,291.1130676269531,1.0,0.3829947412014007,0.662117600440979,0.662117600440979,1.0,1.0,-1.6207667589187622,0.6697055697441101,0.9510611295700072,0.2937640845775604,0.0,0.0,0.7548603415489197,119.80906677246094,129.0,24.513654708862305,-19533.974609375,572.1738891601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112976074219,310.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.666015625,18000.0,0.0,0.0,0.4397677183151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678292870521544,0.9678390622138976,-9.733123988553416e-06,0.0,0.0004463083168957,0.0,0.0,118.3200225830078,0.0,0.0,0.0,0.5589646697044373,4.0,0.0,1.0
561480,293.1240234375,297.1499938964844,293.1499938964844,0.1155394837260246,-2574.337158203125,304.1475524902344,0.652388334274292,0.1776877790689468,0.1634510308504104,293.8181457519531,297.1499938964844,293.1499938964844,0.004767192993313,-374.9059448242188,297.1812438964844,0.3978736698627472,0.050000000745058,0.0514599159359931,293.210205078125,297.1499938964844,293.1499938964844,0.391349583864212,-5271.4912109375,304.15740966796875,0.9002434611320496,0.4753105938434601,0.3344469368457794,293.2435607910156,297.1499938964844,293.1499938964844,0.5028609037399292,-8690.306640625,304.1471252441406,0.968399941921234,0.5805577635765076,0.5517837405204773,293.1737365722656,297.1499938964844,293.1499938964844,0.0163319893181324,-3927.11328125,304.15185546875,0.4016379714012146,0.0509254224598407,0.2492597103118896,291.1118469238281,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.544677734375,291.1130676269531,1.0,0.3829947412014007,0.662117600440979,0.662117600440979,1.0,1.0,-1.6207667589187622,0.6697055697441101,0.9510611295700072,0.2937640845775604,0.0,0.0,0.7548603415489197,119.80906677246094,129.0,24.513654708862305,-19533.974609375,572.1738891601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112976074219,310.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.666015625,18000.0,0.0,0.0,0.4397677183151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678292870521544,0.9678390622138976,-9.733123988553416e-06,0.0,0.0004463083168957,0.0,0.0,118.3200225830078,0.0,0.0,0.0,0.5589646697044373,4.0,0.0,1.0
561540,293.1254577636719,297.1499938964844,293.1499938964844,0.1158073171973228,-2578.8349609375,304.1479187011719,0.6489483714103699,0.1780515611171722,0.16392482817173,293.83062744140625,297.1499938964844,293.1499938964844,0.0045492961071431,-358.9284973144531,296.9227294921875,0.3949072659015655,0.050000000745058,0.0516146421432495,293.2103271484375,297.1499938964844,293.1499938964844,0.3893978595733642,-5250.4443359375,304.1581726074219,0.893561601638794,0.4737597107887268,0.333483874797821,293.2443542480469,297.1499938964844,293.1499938964844,0.4999831318855285,-8647.93359375,304.1528015136719,0.9609118700027466,0.5780218243598938,0.5495010018348694,293.1748962402344,297.1499938964844,293.1499938964844,0.0159328859299421,-3874.314697265625,304.15191650390625,0.3959633409976959,0.0500918924808502,0.2461973577737808,291.1272277832031,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.55487060546875,291.1283569335937,1.0,0.3856202363967895,0.6640187501907349,0.6640187501907349,1.0,1.0,-1.6139476299285889,0.6674189567565918,0.9465286731719972,0.2928690910339355,0.0,0.0,0.7568497657775879,123.58959197998048,132.0,22.26673698425293,-19466.580078125,578.1275024414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,310.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.03515625,18000.0,0.0,0.0,0.441236674785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9745219945907592,0.9745318293571472,-9.82277651928598e-06,0.0,0.000447799131507,0.0,0.0,120.390380859375,0.0,0.0,0.0,0.5620225071907043,4.0,0.0,1.0
561600,293.1254577636719,297.1499938964844,293.1499938964844,0.1158073171973228,-2578.8349609375,304.1479187011719,0.6489483714103699,0.1780515611171722,0.16392482817173,293.83062744140625,297.1499938964844,293.1499938964844,0.0045492961071431,-358.9284973144531,296.9227294921875,0.3949072659015655,0.050000000745058,0.0516146421432495,293.2103271484375,297.1499938964844,293.1499938964844,0.3893978595733642,-5250.4443359375,304.1581726074219,0.893561601638794,0.4737597107887268,0.333483874797821,293.2443542480469,297.1499938964844,293.1499938964844,0.4999831318855285,-8647.93359375,304.1528015136719,0.9609118700027466,0.5780218243598938,0.5495010018348694,293.1748962402344,297.1499938964844,293.1499938964844,0.0159328859299421,-3874.314697265625,304.15191650390625,0.3959633409976959,0.0500918924808502,0.2461973577737808,291.1272277832031,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.55487060546875,291.1283569335937,1.0,0.3856202363967895,0.6640187501907349,0.6640187501907349,1.0,1.0,-1.6139476299285889,0.6674189567565918,0.9465286731719972,0.2928690910339355,0.0,0.0,0.7568497657775879,123.58959197998048,132.0,22.26673698425293,-19466.580078125,578.1275024414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,310.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.03515625,18000.0,0.0,0.0,0.441236674785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9745219945907592,0.9745318293571472,-9.82277651928598e-06,0.0,0.000447799131507,0.0,0.0,120.390380859375,0.0,0.0,0.0,0.5620225071907043,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1167303174734115,-2595.3828125,304.14703369140625,0.6474945545196533,0.1793767213821411,0.1650650054216385,293.83697509765625,297.1499938964844,293.1499938964844,0.004344271030277,-343.7455444335937,296.6725769042969,0.3926490843296051,0.050000000745058,0.0517314150929451,293.205810546875,297.1499938964844,293.1499938964844,0.3884163796901703,-5240.42578125,304.15704345703125,0.8889464735984802,0.4731617271900177,0.3330323696136474,293.2396240234375,297.1499938964844,293.1499938964844,0.4982145428657532,-8622.8798828125,304.1547241210937,0.9553931951522828,0.5766022205352783,0.5480855703353882,293.1703491210937,297.1499938964844,293.1499938964844,0.0160184800624847,-3885.114501953125,304.151123046875,0.3939591944217682,0.0503881610929966,0.2470155656337738,291.1339111328125,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5579528808594,291.1336975097656,1.0,0.3882586359977722,0.6655553579330444,0.6655553579330444,1.0,1.0,-1.614193558692932,0.6681852340698242,0.9460082650184632,0.29351407289505,0.0,0.0,0.7583011388778687,126.54952239990234,135.0,8.474903106689453,-19454.37890625,586.4215087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938720703125,310.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0078125,18000.0,0.0,0.0,0.4426072835922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9779757857322692,0.9779856204986572,-9.869600035017356e-06,0.0,0.0004491901199799,0.0,0.0,121.4717254638672,0.0,0.0,0.0,0.5636441111564636,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1167303174734115,-2595.3828125,304.14703369140625,0.6474945545196533,0.1793767213821411,0.1650650054216385,293.83697509765625,297.1499938964844,293.1499938964844,0.004344271030277,-343.7455444335937,296.6725769042969,0.3926490843296051,0.050000000745058,0.0517314150929451,293.205810546875,297.1499938964844,293.1499938964844,0.3884163796901703,-5240.42578125,304.15704345703125,0.8889464735984802,0.4731617271900177,0.3330323696136474,293.2396240234375,297.1499938964844,293.1499938964844,0.4982145428657532,-8622.8798828125,304.1547241210937,0.9553931951522828,0.5766022205352783,0.5480855703353882,293.1703491210937,297.1499938964844,293.1499938964844,0.0160184800624847,-3885.114501953125,304.151123046875,0.3939591944217682,0.0503881610929966,0.2470155656337738,291.1339111328125,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5579528808594,291.1336975097656,1.0,0.3882586359977722,0.6655553579330444,0.6655553579330444,1.0,1.0,-1.614193558692932,0.6681852340698242,0.9460082650184632,0.29351407289505,0.0,0.0,0.7583011388778687,126.54952239990234,135.0,8.474903106689453,-19454.37890625,586.4215087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938720703125,310.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0078125,18000.0,0.0,0.0,0.4426072835922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9779757857322692,0.9779856204986572,-9.869600035017356e-06,0.0,0.0004491901199799,0.0,0.0,121.4717254638672,0.0,0.0,0.0,0.5636441111564636,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1174574792385101,-2608.3466796875,304.1468505859375,0.6455687880516052,0.1800890415906906,0.1659237891435623,293.8453674316406,297.1499938964844,293.1499938964844,0.004135217051953,-328.0719299316406,296.4122009277344,0.390190839767456,0.050000000745058,0.0518562830984592,293.2045593261719,297.1499938964844,293.1499938964844,0.387335866689682,-5229.12744140625,304.1565246582031,0.8840286135673523,0.4720040559768677,0.3323911130428314,293.2376403808594,297.1499938964844,293.1499938964844,0.496421754360199,-8597.75,304.1561584472656,0.9494542479515076,0.5747340321540833,0.5465337038040161,293.16876220703125,297.1499938964844,293.1499938964844,0.0160360801964998,-3887.2412109375,304.1507263183594,0.3912325799465179,0.0501977615058422,0.2472043335437774,291.1361083984375,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5626220703125,291.1366882324219,1.0,0.3908597528934479,0.6672800183296204,0.6672800183296204,1.0,1.0,-1.6129698753356934,0.6683281660079956,0.9446417093276978,0.2939128279685974,0.0,0.0,0.7601209878921509,129.68727111816406,138.0,7.146012306213379,-19449.671875,594.227783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993835449219,310.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.849609375,18000.0,0.0,0.0,0.443933755159378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9823395013809204,0.9823493957519532,-9.920605407387484e-06,0.0,0.0004505363176576,0.0,0.0,122.7731704711914,0.0,0.0,0.0,0.5655936598777771,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1174574792385101,-2608.3466796875,304.1468505859375,0.6455687880516052,0.1800890415906906,0.1659237891435623,293.8453674316406,297.1499938964844,293.1499938964844,0.004135217051953,-328.0719299316406,296.4122009277344,0.390190839767456,0.050000000745058,0.0518562830984592,293.2045593261719,297.1499938964844,293.1499938964844,0.387335866689682,-5229.12744140625,304.1565246582031,0.8840286135673523,0.4720040559768677,0.3323911130428314,293.2376403808594,297.1499938964844,293.1499938964844,0.496421754360199,-8597.75,304.1561584472656,0.9494542479515076,0.5747340321540833,0.5465337038040161,293.16876220703125,297.1499938964844,293.1499938964844,0.0160360801964998,-3887.2412109375,304.1507263183594,0.3912325799465179,0.0501977615058422,0.2472043335437774,291.1361083984375,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5626220703125,291.1366882324219,1.0,0.3908597528934479,0.6672800183296204,0.6672800183296204,1.0,1.0,-1.6129698753356934,0.6683281660079956,0.9446417093276978,0.2939128279685974,0.0,0.0,0.7601209878921509,129.68727111816406,138.0,7.146012306213379,-19449.671875,594.227783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993835449219,310.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.849609375,18000.0,0.0,0.0,0.443933755159378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9823395013809204,0.9823493957519532,-9.920605407387484e-06,0.0,0.0004505363176576,0.0,0.0,122.7731704711914,0.0,0.0,0.0,0.5655936598777771,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1176939606666565,-2612.4697265625,304.14697265625,0.6444286704063416,0.180347740650177,0.1662418246269226,293.85009765625,297.1499938964844,293.1499938964844,0.004029085393995,-319.99090576171875,296.28143310546875,0.3888738751411438,0.050000000745058,0.0519218817353248,293.20440673828125,297.1499938964844,293.1499938964844,0.3865932822227478,-5221.15869140625,304.1567077636719,0.8814584016799927,0.4713408648967743,0.3319953978061676,293.2370910644531,297.1499938964844,293.1499938964844,0.4952966570854187,-8581.947265625,304.1570739746094,0.946313500404358,0.5737355351448059,0.5456796884536743,293.1685791015625,297.1499938964844,293.1499938964844,0.016065077856183,-3887.174072265625,304.1505126953125,0.3892972469329834,0.050000000745058,0.2467713952064514,291.1405334472656,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657653808594,291.14129638671875,1.0,0.3921072483062744,0.6682639718055725,0.6682639718055725,1.0,1.0,-1.6114107370376587,0.6680164337158203,0.9433943629264832,0.2939213514328003,0.0,0.0,0.7603064775466919,131.31716918945312,138.0,9.98255443572998,-19440.8828125,597.6626586914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88970947265625,310.1658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.294921875,18000.0,0.0,0.0,0.4445430636405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983659565448761,0.9836694598197936,-9.939405572367832e-06,0.0,0.0004511546867433,0.0,0.0,123.19851684570312,0.0,0.0,0.0,0.5661882758140564,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1178878620266914,-2615.813720703125,304.1471862792969,0.6433088183403015,0.1805709600448608,0.1665189713239669,293.8551330566406,297.1499938964844,293.1499938964844,0.0039217746816575,-311.7598876953125,296.14971923828125,0.3875952363014221,0.050000000745058,0.0519855841994285,293.2044372558594,297.1499938964844,293.1499938964844,0.3857908546924591,-5212.51904296875,304.1569519042969,0.8789713382720947,0.4706489741802215,0.3315729796886444,293.2366638183594,297.1499938964844,293.1499938964844,0.4941034317016601,-8565.23828125,304.157958984375,0.9432379007339478,0.5727177262306213,0.5447992086410522,293.16864013671875,297.1499938964844,293.1499938964844,0.0159340295940637,-3873.775390625,304.14727783203125,0.3876153826713562,0.050000000745058,0.2466197609901428,291.1457824707031,291.1499938964844,258.839599609375,257.4022827148437,279.16900634765625,293.56939697265625,291.14654541015625,1.0,0.3933380544185638,0.6692918539047241,0.6692918539047241,1.0,1.0,-1.6100728511810305,0.6678230166435242,0.942249834537506,0.2939872741699219,0.0,0.0,0.7600647807121277,132.90309143066406,141.0,11.939048767089844,-19432.228515625,601.1178588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868103027344,310.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1640625,18000.0,0.0,0.0,0.4450964629650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9840966463088988,0.9841066002845764,-9.948669685400093e-06,0.0,0.0004517163324635,0.0,0.0,123.36666107177734,0.0,0.0,0.0,0.5663945078849792,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1182265281677246,-2621.659912109375,304.1475524902344,0.6411433815956116,0.180945798754692,0.1669924110174179,293.86578369140625,297.1499938964844,293.1499938964844,0.0037056137807667,-295.0602111816406,295.8809509277344,0.3851819336414337,0.050000000745058,0.0521085672080516,293.2046813964844,297.1499938964844,293.1499938964844,0.3841907978057861,-5195.345703125,304.15728759765625,0.8742213249206543,0.4692181944847107,0.3306816220283508,293.2359619140625,297.1499938964844,293.1499938964844,0.4917368292808532,-8532.3701171875,304.15924072265625,0.937271237373352,0.5706605315208435,0.5430002808570862,293.16961669921875,297.1499938964844,293.1499938964844,0.0159553419798612,-3877.171630859375,304.13787841796875,0.3851816058158874,0.050000000745058,0.2471802681684494,291.1541442871094,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785522460937,291.1546936035156,1.0,0.3957861363887787,0.6714951992034912,0.6714951992034912,1.0,1.0,-1.6082319021224976,0.6678546071052551,0.9403772354125975,0.2943829596042633,0.0,0.0,0.7589231729507446,135.98023986816406,144.0,11.241304397583008,-19417.93359375,608.3109741210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,310.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30859375,18000.0,0.0,0.0,0.4460131227970123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9828588962554932,0.9828688502311708,-9.94047604763182e-06,0.0,0.000452646636404,0.0,0.0,123.05156707763672,0.0,0.0,0.0,0.5658650398254395,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1182265281677246,-2621.659912109375,304.1475524902344,0.6411433815956116,0.180945798754692,0.1669924110174179,293.86578369140625,297.1499938964844,293.1499938964844,0.0037056137807667,-295.0602111816406,295.8809509277344,0.3851819336414337,0.050000000745058,0.0521085672080516,293.2046813964844,297.1499938964844,293.1499938964844,0.3841907978057861,-5195.345703125,304.15728759765625,0.8742213249206543,0.4692181944847107,0.3306816220283508,293.2359619140625,297.1499938964844,293.1499938964844,0.4917368292808532,-8532.3701171875,304.15924072265625,0.937271237373352,0.5706605315208435,0.5430002808570862,293.16961669921875,297.1499938964844,293.1499938964844,0.0159553419798612,-3877.171630859375,304.13787841796875,0.3851816058158874,0.050000000745058,0.2471802681684494,291.1541442871094,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785522460937,291.1546936035156,1.0,0.3957861363887787,0.6714951992034912,0.6714951992034912,1.0,1.0,-1.6082319021224976,0.6678546071052551,0.9403772354125975,0.2943829596042633,0.0,0.0,0.7589231729507446,135.98023986816406,144.0,11.241304397583008,-19417.93359375,608.3109741210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,310.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30859375,18000.0,0.0,0.0,0.4460131227970123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9828588962554932,0.9828688502311708,-9.94047604763182e-06,0.0,0.000452646636404,0.0,0.0,123.05156707763672,0.0,0.0,0.0,0.5658650398254395,4.0,0.0,1.0
562140,293.1263122558594,297.1499938964844,293.1499938964844,0.1185144484043121,-2626.61865234375,304.1478881835937,0.6389904022216797,0.181252047419548,0.1673983633518219,293.87701416015625,297.1499938964844,293.1499938964844,0.0034852216485887,-277.87042236328125,295.6065368652344,0.382841944694519,0.050000000745058,0.0522314235568046,293.205078125,297.1499938964844,293.1499938964844,0.3825788199901581,-5178.0693359375,304.15753173828125,0.8696044683456421,0.4677514433860779,0.329761266708374,293.2353820800781,297.1499938964844,293.1499938964844,0.4893722534179687,-8499.7509765625,304.1600952148437,0.9313825964927672,0.5686018466949463,0.5411937832832336,293.1714172363281,297.1499938964844,293.1499938964844,0.0159728247672319,-3880.450927734375,304.1259460449219,0.382841944694519,0.050000000745058,0.2477633953094482,291.1614990234375,291.1499938964844,258.90740966796875,257.45977783203125,279.1733093261719,293.5898132324219,291.1620178222656,1.0,0.3981992602348327,0.6739428639411926,0.6739428639411926,1.0,1.0,-1.6062930822372437,0.6679176688194275,0.9383754730224608,0.2948321998119354,0.0,0.0,0.7568901181221008,139.05230712890625,147.0,10.407480239868164,-19401.412109375,615.4064331054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,310.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.033203125,18000.0,0.0,0.0,0.4466458857059479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9795570969581604,0.9795669913291932,-9.906269042403436e-06,0.0,0.0004532887833192,0.0,0.0,122.10387420654295,0.0,0.0,0.0,0.5643890500068665,4.0,0.0,1.0
562200,293.1263122558594,297.1499938964844,293.1499938964844,0.1185144484043121,-2626.61865234375,304.1478881835937,0.6389904022216797,0.181252047419548,0.1673983633518219,293.87701416015625,297.1499938964844,293.1499938964844,0.0034852216485887,-277.87042236328125,295.6065368652344,0.382841944694519,0.050000000745058,0.0522314235568046,293.205078125,297.1499938964844,293.1499938964844,0.3825788199901581,-5178.0693359375,304.15753173828125,0.8696044683456421,0.4677514433860779,0.329761266708374,293.2353820800781,297.1499938964844,293.1499938964844,0.4893722534179687,-8499.7509765625,304.1600952148437,0.9313825964927672,0.5686018466949463,0.5411937832832336,293.1714172363281,297.1499938964844,293.1499938964844,0.0159728247672319,-3880.450927734375,304.1259460449219,0.382841944694519,0.050000000745058,0.2477633953094482,291.1614990234375,291.1499938964844,258.90740966796875,257.45977783203125,279.1733093261719,293.5898132324219,291.1620178222656,1.0,0.3981992602348327,0.6739428639411926,0.6739428639411926,1.0,1.0,-1.6062930822372437,0.6679176688194275,0.9383754730224608,0.2948321998119354,0.0,0.0,0.7568901181221008,139.05230712890625,147.0,10.407480239868164,-19401.412109375,615.4064331054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,310.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.033203125,18000.0,0.0,0.0,0.4466458857059479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9795570969581604,0.9795669913291932,-9.906269042403436e-06,0.0,0.0004532887833192,0.0,0.0,122.10387420654295,0.0,0.0,0.0,0.5643890500068665,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1187657341361045,-2630.945556640625,304.1481628417969,0.6368649005889893,0.1815038472414016,0.1677526384592056,293.8886108398437,297.1499938964844,293.1499938964844,0.0032628902699798,-260.3924865722656,295.32696533203125,0.3805729746818542,0.050000000745058,0.0523541271686553,293.2055969238281,297.1499938964844,293.1499938964844,0.3809655010700226,-5160.798828125,304.15771484375,0.8651225566864014,0.4662514626979828,0.3288179934024811,293.2348327636719,297.1499938964844,293.1499938964844,0.4870352149009704,-8467.669921875,304.1606140136719,0.9256204962730408,0.5665517449378967,0.5393933653831482,293.1737060546875,297.1499938964844,293.1499938964844,0.015985669568181,-3883.432861328125,304.1120910644531,0.3805729746818542,0.050000000745058,0.2483454495668411,291.1679077148437,291.1499938964844,258.9433288574219,257.4901733398437,279.1756286621094,293.6025695800781,291.1683349609375,1.0,0.4005799293518066,0.6766231656074524,0.6766231656074524,1.0,1.0,-1.604270577430725,0.6680086255073547,0.9362619519233704,0.2953276932239532,0.0,0.0,0.7540596723556519,142.1190643310547,150.0,9.043564796447754,-19381.19140625,622.4119873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,310.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.490234375,18000.0,0.0,0.0,0.446966290473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743123650550842,0.9743221998214722,-9.84866710496135e-06,0.0,0.0004536139604169,0.0,0.0,120.57868957519533,0.0,0.0,0.0,0.5620388984680176,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1187657341361045,-2630.945556640625,304.1481628417969,0.6368649005889893,0.1815038472414016,0.1677526384592056,293.8886108398437,297.1499938964844,293.1499938964844,0.0032628902699798,-260.3924865722656,295.32696533203125,0.3805729746818542,0.050000000745058,0.0523541271686553,293.2055969238281,297.1499938964844,293.1499938964844,0.3809655010700226,-5160.798828125,304.15771484375,0.8651225566864014,0.4662514626979828,0.3288179934024811,293.2348327636719,297.1499938964844,293.1499938964844,0.4870352149009704,-8467.669921875,304.1606140136719,0.9256204962730408,0.5665517449378967,0.5393933653831482,293.1737060546875,297.1499938964844,293.1499938964844,0.015985669568181,-3883.432861328125,304.1120910644531,0.3805729746818542,0.050000000745058,0.2483454495668411,291.1679077148437,291.1499938964844,258.9433288574219,257.4901733398437,279.1756286621094,293.6025695800781,291.1683349609375,1.0,0.4005799293518066,0.6766231656074524,0.6766231656074524,1.0,1.0,-1.604270577430725,0.6680086255073547,0.9362619519233704,0.2953276932239532,0.0,0.0,0.7540596723556519,142.1190643310547,150.0,9.043564796447754,-19381.19140625,622.4119873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,310.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.490234375,18000.0,0.0,0.0,0.446966290473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743123650550842,0.9743221998214722,-9.84866710496135e-06,0.0,0.0004536139604169,0.0,0.0,120.57868957519533,0.0,0.0,0.0,0.5620388984680176,4.0,0.0,1.0
562380,293.1297607421875,297.1499938964844,293.1499938964844,0.1189926862716674,-2634.8681640625,304.1484069824219,0.634772539138794,0.1817096322774887,0.1680635809898376,293.900390625,297.1499938964844,293.1499938964844,0.0030376112554222,-242.57858276367188,295.0421142578125,0.3783733546733856,0.050000000745058,0.0524766407907009,293.20623779296875,297.1499938964844,293.1499938964844,0.3793639242649078,-5143.67578125,304.1578063964844,0.8607694506645203,0.4647129774093628,0.327848881483078,293.2342834472656,297.1499938964844,293.1499938964844,0.4847587347030639,-8436.548828125,304.1608581542969,0.920031726360321,0.5645153522491455,0.5376045107841492,293.17626953125,297.1499938964844,293.1499938964844,0.015995729714632,-3886.35546875,304.09674072265625,0.3783733546733856,0.050000000745058,0.24892657995224,291.17291259765625,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.61639404296875,291.1732177734375,1.0,0.4029308557510376,0.6795252561569214,0.6795252561569214,1.0,1.0,-1.602177619934082,0.6681239604949951,0.934053599834442,0.2958632409572601,0.0,0.0,0.7506493330001831,145.17955017089844,153.0,7.183302402496338,-19357.3125,629.3331909179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352783203125,310.2539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.259765625,18000.0,0.0,0.0,0.4469578862190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9675137996673584,0.9675235748291016,-9.772065823199227e-06,0.0,0.0004536054620984,0.0,0.0,118.60150909423828,0.0,0.0,0.0,0.5589904189109802,4.0,0.0,1.0
562440,293.1297607421875,297.1499938964844,293.1499938964844,0.1189926862716674,-2634.8681640625,304.1484069824219,0.634772539138794,0.1817096322774887,0.1680635809898376,293.900390625,297.1499938964844,293.1499938964844,0.0030376112554222,-242.57858276367188,295.0421142578125,0.3783733546733856,0.050000000745058,0.0524766407907009,293.20623779296875,297.1499938964844,293.1499938964844,0.3793639242649078,-5143.67578125,304.1578063964844,0.8607694506645203,0.4647129774093628,0.327848881483078,293.2342834472656,297.1499938964844,293.1499938964844,0.4847587347030639,-8436.548828125,304.1608581542969,0.920031726360321,0.5645153522491455,0.5376045107841492,293.17626953125,297.1499938964844,293.1499938964844,0.015995729714632,-3886.35546875,304.09674072265625,0.3783733546733856,0.050000000745058,0.24892657995224,291.17291259765625,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.61639404296875,291.1732177734375,1.0,0.4029308557510376,0.6795252561569214,0.6795252561569214,1.0,1.0,-1.602177619934082,0.6681239604949951,0.934053599834442,0.2958632409572601,0.0,0.0,0.7506493330001831,145.17955017089844,153.0,7.183302402496338,-19357.3125,629.3331909179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352783203125,310.2539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.259765625,18000.0,0.0,0.0,0.4469578862190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9675137996673584,0.9675235748291016,-9.772065823199227e-06,0.0,0.0004536054620984,0.0,0.0,118.60150909423828,0.0,0.0,0.0,0.5589904189109802,4.0,0.0,1.0
562500,293.130615234375,297.1499938964844,293.1499938964844,0.1190993711352348,-2636.720458984375,304.14849853515625,0.6337389945983887,0.1817970871925354,0.1682046502828598,293.90631103515625,297.1499938964844,293.1499938964844,0.0029238793067634,-233.5550994873047,294.897705078125,0.3772985637187958,0.050000000745058,0.0525378324091434,293.2066345214844,297.1499938964844,293.1499938964844,0.3785677850246429,-5135.16943359375,304.1578369140625,0.8586379289627075,0.4639267027378082,0.3273530006408691,293.2339782714844,297.1499938964844,293.1499938964844,0.4836491346359253,-8421.4169921875,304.160888671875,0.917316198348999,0.5635033249855042,0.536715567111969,293.1776123046875,297.1499938964844,293.1499938964844,0.0160000417381525,-3887.833740234375,304.08856201171875,0.3772985637187958,0.050000000745058,0.2492168545722961,291.1748046875,291.1499938964844,258.9993896484375,257.5375061035156,279.178955078125,293.6236267089844,291.1750793457031,1.0,0.4040957987308502,0.6810568571090698,0.6810568571090698,1.0,1.0,-1.6011062860488892,0.6681888699531555,0.9329174757003784,0.2961438000202179,0.0,0.0,0.7487950325012207,146.70770263671875,153.0,6.145360946655273,-19344.05859375,632.7638549804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675048828125,310.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.185546875,18000.0,0.0,0.0,0.4468288421630859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636733531951904,0.9636830687522888,-9.728369150252549e-06,0.0,0.0004534744657576,0.0,0.0,117.48938751220705,0.0,0.0,0.0,0.5572687983512878,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1192026585340499,-2638.519287109375,304.1485900878906,0.6327141523361206,0.1818758696317672,0.1683376282453537,293.9122314453125,297.1499938964844,293.1499938964844,0.0028094132430851,-224.45733642578125,294.7520751953125,0.3762396275997162,0.050000000745058,0.0525990054011344,293.20703125,297.1499938964844,293.1499938964844,0.3777737021446228,-5126.6875,304.1578674316406,0.8565345406532288,0.4631288349628448,0.3268493115901947,293.23370361328125,297.1499938964844,293.1499938964844,0.4825584292411804,-8406.5615234375,304.160888671875,0.9146599769592284,0.5624954104423523,0.5358303189277649,293.1789855957031,297.1499938964844,293.1499938964844,0.0160040110349655,-3889.332275390625,304.080078125,0.3762396275997162,0.050000000745058,0.2495070248842239,291.17633056640625,291.1499938964844,259.0185852050781,257.5537109375,279.1800231933594,293.6310119628906,291.1765441894531,1.0,0.4052545428276062,0.6826378107070923,0.6826378107070923,1.0,1.0,-1.6000202894210815,0.6682567596435547,0.931763470172882,0.296430766582489,0.0,0.0,0.74688321352005,148.2351531982422,156.0,5.080001831054688,-19330.02734375,636.1773071289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009216308594,310.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.89453125,18000.0,0.0,0.0,0.446625679731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959636688232422,0.9596464037895204,-9.68228869169252e-06,0.0,0.0004532682942226,0.0,0.0,116.32575988769533,0.0,0.0,0.0,0.5554600954055786,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1193998605012893,-2641.971435546875,304.1487121582031,0.630688488483429,0.1820077747106552,0.1685799062252044,293.924072265625,297.1499938964844,293.1499938964844,0.0025780661962926,-206.0335693359375,294.45709228515625,0.3741683959960937,0.050000000745058,0.0527212843298912,293.2079772949219,297.1499938964844,293.1499938964844,0.3761875033378601,-5109.74658203125,304.1578674316406,0.8524066805839539,0.4614923596382141,0.3258147835731506,293.2331237792969,297.1499938964844,293.1499938964844,0.4804377555847168,-8377.7216796875,304.1607971191406,0.9095497727394104,0.5604926943778992,0.5340719223022461,293.1817932128906,297.1499938964844,293.1499938964844,0.0160109754651784,-3892.398193359375,304.0622863769531,0.3741683959960937,0.050000000745058,0.2500870823860168,291.1782531738281,291.1499938964844,259.0576171875,257.5866394042969,279.1820678710937,293.646240234375,291.1783447265625,1.0,0.407553106546402,0.6859503388404846,0.6859503388404846,1.0,1.0,-1.5978012084960938,0.6683991551399231,0.9294020533561708,0.2970220148563385,0.0,0.0,0.7429733276367188,151.2875213623047,159.0,2.964534044265747,-19299.765625,642.949951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,310.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18091.583984375,18000.0,0.0,0.0,0.4459974765777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9511665105819702,0.951176106929779,-9.585293810232542e-06,0.0,0.0004526307166088,0.0,0.0,113.90348052978516,0.0,0.0,0.0,0.5516683459281921,4.0,0.0,1.0
