time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1193998605012893,-2641.971435546875,304.1487121582031,0.630688488483429,0.1820077747106552,0.1685799062252044,293.924072265625,297.1499938964844,293.1499938964844,0.0025780661962926,-206.0335693359375,294.45709228515625,0.3741683959960937,0.050000000745058,0.0527212843298912,293.2079772949219,297.1499938964844,293.1499938964844,0.3761875033378601,-5109.74658203125,304.1578674316406,0.8524066805839539,0.4614923596382141,0.3258147835731506,293.2331237792969,297.1499938964844,293.1499938964844,0.4804377555847168,-8377.7216796875,304.1607971191406,0.9095497727394104,0.5604926943778992,0.5340719223022461,293.1817932128906,297.1499938964844,293.1499938964844,0.0160109754651784,-3892.398193359375,304.0622863769531,0.3741683959960937,0.050000000745058,0.2500870823860168,291.1782531738281,291.1499938964844,259.0576171875,257.5866394042969,279.1820678710937,293.646240234375,291.1783447265625,1.0,0.407553106546402,0.6859503388404846,0.6859503388404846,1.0,1.0,-1.5978012084960938,0.6683991551399231,0.9294020533561708,0.2970220148563385,0.0,0.0,0.7429733276367188,151.2875213623047,159.0,2.964534044265747,-19299.765625,642.949951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,310.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18091.583984375,18000.0,0.0,0.0,0.4459974765777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9511665105819702,0.951176106929779,-9.585293810232542e-06,0.0,0.0004526307166088,0.0,0.0,113.90348052978516,0.0,0.0,0.0,0.5516683459281921,4.0,0.0,1.0
562740,293.1347351074219,297.1499938964844,293.1499938964844,0.1195854246616363,-2645.24169921875,304.1488342285156,0.6286916136741638,0.1821077316999435,0.1687927842140197,293.9358215332031,297.1499938964844,293.1499938964844,0.0023431011941283,-187.289306640625,294.1571655273437,0.372156947851181,0.050000000745058,0.0528435073792934,293.2091064453125,297.1499938964844,293.1499938964844,0.3745933771133423,-5092.71435546875,304.15789794921875,0.8483738303184509,0.4597944319248199,0.3247388899326324,293.2325439453125,297.1499938964844,293.1499938964844,0.478395938873291,-8349.990234375,304.1606140136719,0.9047491550445556,0.5585078597068787,0.5323301553726196,293.18463134765625,297.1499938964844,293.1499938964844,0.0160166267305612,-3895.53857421875,304.04345703125,0.372156947851181,0.050000000745058,0.250666856765747,291.17877197265625,291.1499938964844,259.0974426269531,257.6202087402344,279.18408203125,293.66192626953125,291.1787414550781,1.0,0.4098272621631622,0.6894611716270447,0.6894611716270447,1.0,1.0,-1.5955169200897217,0.6685436367988586,0.9269732236862184,0.2976303696632385,0.0,0.0,0.7390921115875244,154.33729553222656,147.0,1.0154435634613037,-19266.900390625,649.6495361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,310.3524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.701171875,18000.0,0.0,0.0,0.4450991749763489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9425141215324402,0.9425235986709596,-9.48604974837508e-06,0.0,0.0004517190682236,0.0,0.0,111.45845794677734,0.0,0.0,0.0,0.5478004813194275,4.0,0.0,1.0
562800,293.1347351074219,297.1499938964844,293.1499938964844,0.1195854246616363,-2645.24169921875,304.1488342285156,0.6286916136741638,0.1821077316999435,0.1687927842140197,293.9358215332031,297.1499938964844,293.1499938964844,0.0023431011941283,-187.289306640625,294.1571655273437,0.372156947851181,0.050000000745058,0.0528435073792934,293.2091064453125,297.1499938964844,293.1499938964844,0.3745933771133423,-5092.71435546875,304.15789794921875,0.8483738303184509,0.4597944319248199,0.3247388899326324,293.2325439453125,297.1499938964844,293.1499938964844,0.478395938873291,-8349.990234375,304.1606140136719,0.9047491550445556,0.5585078597068787,0.5323301553726196,293.18463134765625,297.1499938964844,293.1499938964844,0.0160166267305612,-3895.53857421875,304.04345703125,0.372156947851181,0.050000000745058,0.250666856765747,291.17877197265625,291.1499938964844,259.0974426269531,257.6202087402344,279.18408203125,293.66192626953125,291.1787414550781,1.0,0.4098272621631622,0.6894611716270447,0.6894611716270447,1.0,1.0,-1.5955169200897217,0.6685436367988586,0.9269732236862184,0.2976303696632385,0.0,0.0,0.7390921115875244,154.33729553222656,147.0,1.0154435634613037,-19266.900390625,649.6495361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,310.3524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.701171875,18000.0,0.0,0.0,0.4450991749763489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9425141215324402,0.9425235986709596,-9.48604974837508e-06,0.0,0.0004517190682236,0.0,0.0,111.45845794677734,0.0,0.0,0.0,0.5478004813194275,4.0,0.0,1.0
562860,293.13604736328125,297.1499938964844,293.1499938964844,0.1195898130536079,-2645.228515625,304.14923095703125,0.6302725672721863,0.1822288930416107,0.168808028101921,293.9474182128906,297.1499938964844,293.1499938964844,0.0020958355162292,-167.53016662597656,293.8544616699219,0.3735567927360534,0.050000000745058,0.0527581349015235,293.2102355957031,297.1499938964844,293.1499938964844,0.3727213740348816,-5072.51953125,304.1584167480469,0.8494797945022583,0.4580661952495575,0.3234792649745941,293.23175048828125,297.1499938964844,293.1499938964844,0.4761414229869842,-8319.0576171875,304.16082763671875,0.9061427712440492,0.5565731525421143,0.5304148197174072,293.187255859375,297.1499938964844,293.1499938964844,0.015903852880001,-3882.996337890625,304.0243835449219,0.3735567927360534,0.050000000745058,0.2502618730068207,291.1802978515625,291.1499938964844,259.13787841796875,257.654296875,279.1868896484375,293.6780700683594,291.1805419921875,1.0,0.4071367383003235,0.6932888031005859,0.6932888031005859,1.0,1.0,-1.5911363363265991,0.6677911281585693,0.9233452677726746,0.2977972030639648,0.0,0.0,0.7349997758865356,152.08961486816406,135.0,2.7320690155029297,-19217.05078125,640.51318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,310.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18095.72265625,18000.0,0.0,0.0,0.4439530372619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9337453246116638,0.9337547421455384,-9.386824785906356e-06,0.0,0.0004505559045355,0.0,0.0,109.02356719970705,0.0,0.0,0.0,0.5438804626464844,4.0,0.0,1.0
562920,293.13604736328125,297.1499938964844,293.1499938964844,0.1195898130536079,-2645.228515625,304.14923095703125,0.6302725672721863,0.1822288930416107,0.168808028101921,293.9474182128906,297.1499938964844,293.1499938964844,0.0020958355162292,-167.53016662597656,293.8544616699219,0.3735567927360534,0.050000000745058,0.0527581349015235,293.2102355957031,297.1499938964844,293.1499938964844,0.3727213740348816,-5072.51953125,304.1584167480469,0.8494797945022583,0.4580661952495575,0.3234792649745941,293.23175048828125,297.1499938964844,293.1499938964844,0.4761414229869842,-8319.0576171875,304.16082763671875,0.9061427712440492,0.5565731525421143,0.5304148197174072,293.187255859375,297.1499938964844,293.1499938964844,0.015903852880001,-3882.996337890625,304.0243835449219,0.3735567927360534,0.050000000745058,0.2502618730068207,291.1802978515625,291.1499938964844,259.13787841796875,257.654296875,279.1868896484375,293.6780700683594,291.1805419921875,1.0,0.4071367383003235,0.6932888031005859,0.6932888031005859,1.0,1.0,-1.5911363363265991,0.6677911281585693,0.9233452677726746,0.2977972030639648,0.0,0.0,0.7349997758865356,152.08961486816406,135.0,2.7320690155029297,-19217.05078125,640.51318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,310.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18095.72265625,18000.0,0.0,0.0,0.4439530372619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9337453246116638,0.9337547421455384,-9.386824785906356e-06,0.0,0.0004505559045355,0.0,0.0,109.02356719970705,0.0,0.0,0.0,0.5438804626464844,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1195106729865074,-2643.704833984375,304.1496276855469,0.6345210075378418,0.1824240982532501,0.1687512993812561,293.9588317871094,297.1499938964844,293.1499938964844,0.0018423434812575,-147.2531280517578,293.54998779296875,0.3774195611476898,0.050000000745058,0.0525310523808002,293.21124267578125,297.1499938964844,293.1499938964844,0.3706403374671936,-5049.9951171875,304.1590576171875,0.8543087840080261,0.4563365876674652,0.3221131861209869,293.2305908203125,297.1499938964844,293.1499938964844,0.4737517535686493,-8286.162109375,304.16119384765625,0.9121572971343994,0.5547404289245605,0.5284450054168701,293.189453125,297.1499938964844,293.1499938964844,0.0157122015953063,-3859.6181640625,304.00567626953125,0.3774195611476898,0.050000000745058,0.2491846829652786,291.1838073730469,291.1499938964844,259.1788635253906,257.68878173828125,279.1897277832031,293.694091796875,291.1840515136719,1.0,0.4015673100948334,0.6974040269851685,0.6974040269851685,1.0,1.0,-1.5854979753494265,0.666513204574585,0.9189847707748412,0.2976885735988617,0.0,0.0,0.730256199836731,146.22886657714844,123.0,4.203827381134033,-19151.078125,620.8106079101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714294433594,310.4171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.501953125,18000.0,0.0,0.0,0.4425270855426788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237608909606934,0.9237701892852784,-9.27709334064275e-06,0.0,0.0004491087456699,0.0,0.0,106.31659698486328,0.0,0.0,0.0,0.5394470691680908,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1195106729865074,-2643.704833984375,304.1496276855469,0.6345210075378418,0.1824240982532501,0.1687512993812561,293.9588317871094,297.1499938964844,293.1499938964844,0.0018423434812575,-147.2531280517578,293.54998779296875,0.3774195611476898,0.050000000745058,0.0525310523808002,293.21124267578125,297.1499938964844,293.1499938964844,0.3706403374671936,-5049.9951171875,304.1590576171875,0.8543087840080261,0.4563365876674652,0.3221131861209869,293.2305908203125,297.1499938964844,293.1499938964844,0.4737517535686493,-8286.162109375,304.16119384765625,0.9121572971343994,0.5547404289245605,0.5284450054168701,293.189453125,297.1499938964844,293.1499938964844,0.0157122015953063,-3859.6181640625,304.00567626953125,0.3774195611476898,0.050000000745058,0.2491846829652786,291.1838073730469,291.1499938964844,259.1788635253906,257.68878173828125,279.1897277832031,293.694091796875,291.1840515136719,1.0,0.4015673100948334,0.6974040269851685,0.6974040269851685,1.0,1.0,-1.5854979753494265,0.666513204574585,0.9189847707748412,0.2976885735988617,0.0,0.0,0.730256199836731,146.22886657714844,123.0,4.203827381134033,-19151.078125,620.8106079101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714294433594,310.4171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.501953125,18000.0,0.0,0.0,0.4425270855426788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237608909606934,0.9237701892852784,-9.27709334064275e-06,0.0,0.0004491087456699,0.0,0.0,106.31659698486328,0.0,0.0,0.0,0.5394470691680908,4.0,0.0,1.0
563100,293.1370544433594,297.1499938964844,293.1499938964844,0.1194634512066841,-2642.816162109375,304.1497802734375,0.6374265551567078,0.1825449615716934,0.1687128543853759,293.9644470214844,297.1499938964844,293.1499938964844,0.0017141395946964,-136.9990234375,293.3964233398437,0.3800479173660278,0.050000000745058,0.052383255213499,293.21173095703125,297.1499938964844,293.1499938964844,0.3695653080940246,-5038.3642578125,304.15936279296875,0.8577966690063477,0.455466479063034,0.321402370929718,293.2298583984375,297.1499938964844,293.1499938964844,0.4725635051727295,-8269.826171875,304.16131591796875,0.9166014790534972,0.5538596510887146,0.527461588382721,293.1903991699219,297.1499938964844,293.1499938964844,0.0155995283275842,-3845.5400390625,303.9964904785156,0.3800479173660278,0.050000000745058,0.2484836131334304,291.1853942871094,291.1499938964844,259.199462890625,257.7061767578125,279.1910095214844,293.7018737792969,291.1855773925781,1.0,0.3980112075805664,0.6995535492897034,0.6995535492897034,1.0,1.0,-1.582398772239685,0.6657558083534241,0.9166429042816162,0.297573447227478,0.0,0.0,0.7277376055717468,142.42584228515625,123.0,4.2026472091674805,-19113.69140625,608.4699096679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40594482421875,310.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.982421875,18000.0,0.0,0.0,0.4417037665843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.918347954750061,0.9183571338653564,-9.217782462656032e-06,0.0,0.0004482731746975,0.0,0.0,104.86722564697266,0.0,0.0,0.0,0.5370506644248962,4.0,0.0,1.0
563160,293.13720703125,297.1499938964844,293.1499938964844,0.1194154098629951,-2641.9208984375,304.14990234375,0.6407998204231262,0.1826780885457992,0.1686712205410003,293.9700012207031,297.1499938964844,293.1499938964844,0.0015854750527068,-126.70987701416016,293.2419128417969,0.3830714821815491,0.050000000745058,0.0522194728255271,293.21221923828125,297.1499938964844,293.1499938964844,0.3684748113155365,-5026.57177734375,304.15966796875,0.8619109988212585,0.4545899033546448,0.3206759393215179,293.2290954589844,297.1499938964844,293.1499938964844,0.4713867604732513,-8253.666015625,304.1614074707031,0.92189621925354,0.5529977083206177,0.5264812707901001,293.19122314453125,297.1499938964844,293.1499938964844,0.0154798254370689,-3830.40771484375,303.9873962402344,0.3830714821815491,0.050000000745058,0.2477066963911056,291.1867370605469,291.1499938964844,259.2201843261719,257.7236022949219,279.1922302246094,293.70947265625,291.1868896484375,1.0,0.3940711915493011,0.7017569541931152,0.7017569541931152,1.0,1.0,-1.5791704654693604,0.6649423241615295,0.914228081703186,0.2974288165569305,0.0,0.0,0.7251523733139038,138.215576171875,111.0,3.8752052783966064,-19074.107421875,594.99462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,310.44683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.435546875,18000.0,0.0,0.0,0.4408073425292969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127264022827148,0.9127355217933656,-9.156282430922149e-06,0.0,0.0004473634180612,0.0,0.0,103.37516784667967,0.0,0.0,0.0,0.5345653295516968,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1193237379193306,-2640.23388671875,304.15008544921875,0.6489235162734985,0.1829727292060852,0.1685837507247924,293.9808959960937,297.1499938964844,293.1499938964844,0.0013279019622132,-106.11809539794922,292.92987060546875,0.3901712894439697,0.050000000745058,0.0518576614558696,293.2132263183594,297.1499938964844,293.1499938964844,0.3662605881690979,-5002.64453125,304.1601257324219,0.8719102144241333,0.4528088569641113,0.3191806972026825,293.2274780273437,297.1499938964844,293.1499938964844,0.4690822660923004,-8222.0634765625,304.16143798828125,0.9347230792045592,0.551321804523468,0.5245343446731567,293.192626953125,297.1499938964844,293.1499938964844,0.0152274295687675,-3798.03125,303.969482421875,0.3901712894439697,0.050000000745058,0.2459904253482818,291.1885070800781,291.1499938964844,259.2617492675781,257.7586364746094,279.19439697265625,293.72393798828125,291.1885681152344,1.0,0.3852900564670563,0.7063097953796387,0.7063097953796387,1.0,1.0,-1.5724382400512695,0.6631901860237122,0.9092480540275574,0.2970714271068573,0.0,0.0,0.7198843955993652,128.92298889160156,99.0,2.579580307006836,-18989.861328125,565.68896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51080322265625,310.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18123.974609375,18000.0,0.0,0.0,0.4388029277324676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010703563690186,0.9010794162750244,-9.029152352013624e-06,0.0,0.0004453292058315,0.0,0.0,100.32460021972656,0.0,0.0,0.0,0.5294238924980164,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1193237379193306,-2640.23388671875,304.15008544921875,0.6489235162734985,0.1829727292060852,0.1685837507247924,293.9808959960937,297.1499938964844,293.1499938964844,0.0013279019622132,-106.11809539794922,292.92987060546875,0.3901712894439697,0.050000000745058,0.0518576614558696,293.2132263183594,297.1499938964844,293.1499938964844,0.3662605881690979,-5002.64453125,304.1601257324219,0.8719102144241333,0.4528088569641113,0.3191806972026825,293.2274780273437,297.1499938964844,293.1499938964844,0.4690822660923004,-8222.0634765625,304.16143798828125,0.9347230792045592,0.551321804523468,0.5245343446731567,293.192626953125,297.1499938964844,293.1499938964844,0.0152274295687675,-3798.03125,303.969482421875,0.3901712894439697,0.050000000745058,0.2459904253482818,291.1885070800781,291.1499938964844,259.2617492675781,257.7586364746094,279.19439697265625,293.72393798828125,291.1885681152344,1.0,0.3852900564670563,0.7063097953796387,0.7063097953796387,1.0,1.0,-1.5724382400512695,0.6631901860237122,0.9092480540275574,0.2970714271068573,0.0,0.0,0.7198843955993652,128.92298889160156,99.0,2.579580307006836,-18989.861328125,565.68896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51080322265625,310.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18123.974609375,18000.0,0.0,0.0,0.4388029277324676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010703563690186,0.9010794162750244,-9.029152352013624e-06,0.0,0.0004453292058315,0.0,0.0,100.32460021972656,0.0,0.0,0.0,0.5294238924980164,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1192428320646286,-2638.770751953125,304.1501770019531,0.6589813828468323,0.1832946240901947,0.1684948801994323,293.9915466308594,297.1499938964844,293.1499938964844,0.0010705851018428,-85.55338287353516,292.6136474609375,0.3977746665477752,0.050000000745058,0.0514656268060207,293.21435546875,297.1499938964844,293.1499938964844,0.3640096485614776,-4978.33447265625,304.1604919433594,0.8842554688453674,0.4509791135787964,0.3176316320896148,293.2257995605469,297.1499938964844,293.1499938964844,0.4668543040752411,-8191.56396484375,304.1613464355469,0.9499493837356568,0.5497006177902222,0.5226110219955444,293.1937561035156,297.1499938964844,293.1499938964844,0.0149662746116518,-3763.957275390625,303.9517517089844,0.3977746665477752,0.050000000745058,0.2441307753324508,291.18902587890625,291.1499938964844,259.30340576171875,257.79376220703125,279.1963195800781,293.7375793457031,291.1889953613281,1.0,0.3755732476711273,0.7110404968261719,0.7110404968261719,1.0,1.0,-1.5654596090316772,0.6613175868988037,0.9041419625282288,0.2966448962688446,0.0,0.0,0.714634120464325,118.86101531982422,87.0,0.9300987124443054,-18900.796875,534.41796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791015625,310.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.931640625,18000.0,0.0,0.0,0.4365368783473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.889216423034668,0.8892253041267395,-8.900498869479634e-06,0.0,0.0004430294211488,0.0,0.0,97.28225708007812,0.0,0.0,0.0,0.5242113471031189,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1192428320646286,-2638.770751953125,304.1501770019531,0.6589813828468323,0.1832946240901947,0.1684948801994323,293.9915466308594,297.1499938964844,293.1499938964844,0.0010705851018428,-85.55338287353516,292.6136474609375,0.3977746665477752,0.050000000745058,0.0514656268060207,293.21435546875,297.1499938964844,293.1499938964844,0.3640096485614776,-4978.33447265625,304.1604919433594,0.8842554688453674,0.4509791135787964,0.3176316320896148,293.2257995605469,297.1499938964844,293.1499938964844,0.4668543040752411,-8191.56396484375,304.1613464355469,0.9499493837356568,0.5497006177902222,0.5226110219955444,293.1937561035156,297.1499938964844,293.1499938964844,0.0149662746116518,-3763.957275390625,303.9517517089844,0.3977746665477752,0.050000000745058,0.2441307753324508,291.18902587890625,291.1499938964844,259.30340576171875,257.79376220703125,279.1963195800781,293.7375793457031,291.1889953613281,1.0,0.3755732476711273,0.7110404968261719,0.7110404968261719,1.0,1.0,-1.5654596090316772,0.6613175868988037,0.9041419625282288,0.2966448962688446,0.0,0.0,0.714634120464325,118.86101531982422,87.0,0.9300987124443054,-18900.796875,534.41796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791015625,310.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.931640625,18000.0,0.0,0.0,0.4365368783473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.889216423034668,0.8892253041267395,-8.900498869479634e-06,0.0,0.0004430294211488,0.0,0.0,97.28225708007812,0.0,0.0,0.0,0.5242113471031189,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1191737055778503,-2637.543212890625,304.1502380371094,0.6711841225624084,0.1836338341236114,0.1684069186449051,294.0019836425781,297.1499938964844,293.1499938964844,0.0008145498577505,-65.09455108642578,292.29327392578125,0.4058634638786316,0.050000000745058,0.0510560646653175,293.21563720703125,297.1499938964844,293.1499938964844,0.3617212474346161,-4953.61962890625,304.1607971191406,0.8990480899810791,0.4490905702114105,0.3160304129123688,293.2240905761719,297.1499938964844,293.1499938964844,0.4647040367126465,-8162.15771484375,304.1611328125,0.9667393565177916,0.548125684261322,0.5207152962684631,293.1947021484375,297.1499938964844,293.1499938964844,0.0147028248757123,-3729.0341796875,303.9341125488281,0.4058634638786316,0.050000000745058,0.2421879917383194,291.1883850097656,291.1499938964844,259.3450622558594,257.828857421875,279.19805908203125,293.7504577636719,291.1882629394531,1.0,0.3651393353939056,0.7159363031387329,0.7159363031387329,1.0,1.0,-1.5583317279815674,0.6593614220619202,0.8989703059196472,0.2961662709712982,0.0,0.0,0.7095502018928528,108.3531494140625,75.0,-0.6445159912109375,-18808.6875,502.140380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6431579589844,310.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18122.0,18000.0,0.0,0.0,0.4340480268001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8775525093078613,0.8775612711906433,-8.7746966528357e-06,0.0,0.0004405035579111,0.0,0.0,94.34854888916016,0.0,0.0,0.0,0.5190988183021545,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1191737055778503,-2637.543212890625,304.1502380371094,0.6711841225624084,0.1836338341236114,0.1684069186449051,294.0019836425781,297.1499938964844,293.1499938964844,0.0008145498577505,-65.09455108642578,292.29327392578125,0.4058634638786316,0.050000000745058,0.0510560646653175,293.21563720703125,297.1499938964844,293.1499938964844,0.3617212474346161,-4953.61962890625,304.1607971191406,0.8990480899810791,0.4490905702114105,0.3160304129123688,293.2240905761719,297.1499938964844,293.1499938964844,0.4647040367126465,-8162.15771484375,304.1611328125,0.9667393565177916,0.548125684261322,0.5207152962684631,293.1947021484375,297.1499938964844,293.1499938964844,0.0147028248757123,-3729.0341796875,303.9341125488281,0.4058634638786316,0.050000000745058,0.2421879917383194,291.1883850097656,291.1499938964844,259.3450622558594,257.828857421875,279.19805908203125,293.7504577636719,291.1882629394531,1.0,0.3651393353939056,0.7159363031387329,0.7159363031387329,1.0,1.0,-1.5583317279815674,0.6593614220619202,0.8989703059196472,0.2961662709712982,0.0,0.0,0.7095502018928528,108.3531494140625,75.0,-0.6445159912109375,-18808.6875,502.140380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6431579589844,310.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18122.0,18000.0,0.0,0.0,0.4340480268001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8775525093078613,0.8775612711906433,-8.7746966528357e-06,0.0,0.0004405035579111,0.0,0.0,94.34854888916016,0.0,0.0,0.0,0.5190988183021545,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1191147193312645,-2636.51513671875,304.1502685546875,0.6858181357383728,0.1839837431907653,0.1683204025030136,294.01226806640625,297.1499938964844,293.1499938964844,0.0005613670218735,-44.86323547363281,291.9688720703125,0.4154275059700012,0.050000000745058,0.0506365336477756,293.2170715332031,297.1499938964844,293.1499938964844,0.3593895733356476,-4928.42236328125,304.1611022949219,0.9175227880477904,0.4471368491649627,0.3143775165081024,293.222412109375,297.1499938964844,293.1499938964844,0.4626254141330719,-8133.73974609375,304.160888671875,0.9841843247413636,0.5465912818908691,0.5188487768173218,293.1955261230469,297.1499938964844,293.1499938964844,0.0144404405727982,-3693.70703125,303.9164123535156,0.4154275059700012,0.050000000745058,0.2401979267597198,291.18682861328125,291.1499938964844,259.38653564453125,257.8638916015625,279.19970703125,293.7627258300781,291.1866455078125,1.0,0.3541081845760345,0.720992922782898,0.720992922782898,1.0,1.0,-1.5511099100112915,0.6573424339294434,0.8937674164772034,0.2956451773643493,0.0,0.0,0.704738199710846,97.5918426513672,63.0,-1.9472469091415403,-18714.677734375,469.4219970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005310058594,310.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18116.126953125,18000.0,0.0,0.0,0.431382954120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86637282371521,0.8663814663887024,-8.654977136757225e-06,0.0,0.0004377988807391,0.0,0.0,91.5927734375,0.0,0.0,0.0,0.5142145752906799,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1191147193312645,-2636.51513671875,304.1502685546875,0.6858181357383728,0.1839837431907653,0.1683204025030136,294.01226806640625,297.1499938964844,293.1499938964844,0.0005613670218735,-44.86323547363281,291.9688720703125,0.4154275059700012,0.050000000745058,0.0506365336477756,293.2170715332031,297.1499938964844,293.1499938964844,0.3593895733356476,-4928.42236328125,304.1611022949219,0.9175227880477904,0.4471368491649627,0.3143775165081024,293.222412109375,297.1499938964844,293.1499938964844,0.4626254141330719,-8133.73974609375,304.160888671875,0.9841843247413636,0.5465912818908691,0.5188487768173218,293.1955261230469,297.1499938964844,293.1499938964844,0.0144404405727982,-3693.70703125,303.9164123535156,0.4154275059700012,0.050000000745058,0.2401979267597198,291.18682861328125,291.1499938964844,259.38653564453125,257.8638916015625,279.19970703125,293.7627258300781,291.1866455078125,1.0,0.3541081845760345,0.720992922782898,0.720992922782898,1.0,1.0,-1.5511099100112915,0.6573424339294434,0.8937674164772034,0.2956451773643493,0.0,0.0,0.704738199710846,97.5918426513672,63.0,-1.9472469091415403,-18714.677734375,469.4219970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005310058594,310.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18116.126953125,18000.0,0.0,0.0,0.431382954120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86637282371521,0.8663814663887024,-8.654977136757225e-06,0.0,0.0004377988807391,0.0,0.0,91.5927734375,0.0,0.0,0.0,0.5142145752906799,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.119088277220726,-2636.060546875,304.1502685546875,0.6941506266593933,0.1841612756252288,0.1682776510715484,294.0173645019531,297.1499938964844,293.1499938964844,0.0004855683073401,-34.03172302246094,291.8050537109375,0.4211906790733337,0.050000000745058,0.0504244416952133,293.21783447265625,297.1499938964844,293.1499938964844,0.3582049608230591,-4915.611328125,304.1612243652344,0.9287930727005004,0.4461338520050049,0.3135314881801605,293.2215881347656,297.1499938964844,293.1499938964844,0.4616105556488037,-8119.86328125,304.1607666015625,0.9928584694862366,0.5458381772041321,0.5179267525672913,293.1959228515625,297.1499938964844,293.1499938964844,0.0143101792782545,-3675.962646484375,303.9075012207031,0.4211906790733337,0.050000000745058,0.2391918301582336,291.185791015625,291.1499938964844,259.4071655273437,257.8813171386719,279.2005310058594,293.7686462402344,291.1855773925781,1.0,0.3483869135379791,0.7235820889472961,0.7235820889472961,1.0,1.0,-1.5474733114242554,0.6563130617141724,0.8911603093147278,0.2953703999519348,0.0,0.0,0.7024590969085693,92.15203094482422,63.0,-2.468449115753174,-18667.2109375,453.0022888183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7260131835937,310.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.376953125,18000.0,0.0,0.0,0.4299990236759186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610368371009827,0.8610454797744751,-8.598156455263961e-06,0.0,0.0004363943298812,0.0,0.0,90.29685974121094,0.0,0.0,0.0,0.5118890404701233,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1190690696239471,-2635.733642578125,304.1502380371094,0.7027308940887451,0.1843462139368057,0.168246641755104,294.0223999023437,297.1499938964844,293.1499938964844,0.000436379603343,-24.044633865356445,291.6406555175781,0.4275022149085998,0.050000000745058,0.0502226538956165,293.2186279296875,297.1499938964844,293.1499938964844,0.3570070564746856,-4902.64501953125,304.161376953125,0.9403967261314392,0.4451201260089874,0.3126819133758545,293.22039794921875,297.1499938964844,293.1499938964844,0.4585137367248535,-8074.517578125,304.1647033691406,0.9990000128746032,0.5451633334159851,0.5148112177848816,293.1962585449219,297.1499938964844,293.1499938964844,0.0141864381730556,-3658.96923828125,303.8986511230469,0.4275022149085998,0.050000000745058,0.2382346540689468,291.18487548828125,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7752380371094,291.18487548828125,1.0,0.3424724638462066,0.7264121770858765,0.7264121770858765,1.0,1.0,-1.5413211584091189,0.6541248559951782,0.8871963024139404,0.2946112155914306,0.0,0.0,0.7002334594726562,86.92979431152344,51.0,-1.1777517795562744,-18601.748046875,435.8263244628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7495422363281,310.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.439453125,18000.0,0.0,0.0,0.4285871386528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8558849096298218,0.8558934926986694,-8.543552212358918e-06,0.0,0.0004349614901002,0.0,0.0,89.05792236328125,0.0,0.0,0.0,0.5096462368965149,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1186270266771316,-2626.9658203125,304.15093994140625,0.7172121405601501,0.1847852617502212,0.1683267951011657,294.0321960449219,297.1499938964844,293.1499938964844,0.0003148487594444,-5.081675052642822,291.3583984375,0.4393858611583709,0.050000000745058,0.0499094538390636,293.22027587890625,297.1499938964844,293.1499938964844,0.3531114459037781,-4859.07861328125,304.1641845703125,0.9593002796173096,0.443045824766159,0.3110331594944,293.1923217773437,297.1499938964844,293.1499938964844,0.4269900918006897,-7611.140625,304.2122802734375,0.9990000128746032,0.5489853620529175,0.4853648543357849,293.1961669921875,297.1499938964844,293.1499938964844,0.0139232231304049,-3617.8251953125,303.88385009765625,0.4393858611583709,0.050000000745058,0.2367489486932754,291.2319030761719,291.1499938964844,259.46844482421875,257.9331359863281,279.262451171875,293.8271179199219,291.2384338378906,1.0,0.3291492462158203,0.7293716073036194,0.7293716073036194,1.0,1.0,-1.5019090175628662,0.6368216276168823,0.8650873303413391,0.285516619682312,0.0,0.0,0.687138020992279,78.26544952392578,54.0,65.80094909667969,-18228.736328125,392.3058471679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8377685546875,310.63751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18241.22265625,18000.0,0.0,0.0,0.4251592755317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375990390777588,0.8376074433326721,-8.385534783883486e-06,0.0,0.0004314826219342,0.0,0.0,85.01321411132812,0.0,0.0,0.0,0.5016857981681824,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1186270266771316,-2626.9658203125,304.15093994140625,0.7172121405601501,0.1847852617502212,0.1683267951011657,294.0321960449219,297.1499938964844,293.1499938964844,0.0003148487594444,-5.081675052642822,291.3583984375,0.4393858611583709,0.050000000745058,0.0499094538390636,293.22027587890625,297.1499938964844,293.1499938964844,0.3531114459037781,-4859.07861328125,304.1641845703125,0.9593002796173096,0.443045824766159,0.3110331594944,293.1923217773437,297.1499938964844,293.1499938964844,0.4269900918006897,-7611.140625,304.2122802734375,0.9990000128746032,0.5489853620529175,0.4853648543357849,293.1961669921875,297.1499938964844,293.1499938964844,0.0139232231304049,-3617.8251953125,303.88385009765625,0.4393858611583709,0.050000000745058,0.2367489486932754,291.2319030761719,291.1499938964844,259.46844482421875,257.9331359863281,279.262451171875,293.8271179199219,291.2384338378906,1.0,0.3291492462158203,0.7293716073036194,0.7293716073036194,1.0,1.0,-1.5019090175628662,0.6368216276168823,0.8650873303413391,0.285516619682312,0.0,0.0,0.687138020992279,78.26544952392578,54.0,65.80094909667969,-18228.736328125,392.3058471679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8377685546875,310.63751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18241.22265625,18000.0,0.0,0.0,0.4251592755317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375990390777588,0.8376074433326721,-8.385534783883486e-06,0.0,0.0004314826219342,0.0,0.0,85.01321411132812,0.0,0.0,0.0,0.5016857981681824,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1181977689266204,-2618.37109375,304.1513061523437,0.7274032831192017,0.1851999163627624,0.1685179024934768,294.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8581848144531,0.4490687549114227,0.050000000745058,0.049700703471899,293.22271728515625,297.1499938964844,293.1499938964844,0.3488847613334656,-4811.984375,304.1663818359375,0.9717694520950316,0.4407717883586883,0.3093354403972626,293.1399841308594,297.1499938964844,293.1499938964844,0.4028446674346924,-7262.1162109375,304.2308654785156,0.9990000128746032,0.5585070252418518,0.4645102024078369,293.19451904296875,297.1499938964844,293.1499938964844,0.0137173468247056,-3583.638916015625,303.8736267089844,0.4490687549114227,0.050000000745058,0.2357587367296219,291.2911071777344,291.1499938964844,259.5086364746094,257.9671936035156,279.3570251464844,293.91729736328125,291.2933349609375,1.0,0.3202715814113617,0.728610098361969,0.728610098361969,1.0,1.0,-1.4736146926879885,0.6237659454345703,0.8498488068580627,0.2781853377819061,0.0,0.0,0.6636804938316345,72.46176147460938,72.0,62.56884765625,-17775.06640625,363.3162231445313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02850341796875,310.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18471.025390625,18000.0,0.0,0.0,0.4201522469520569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923081517219543,0.7923161387443542,-7.989233381522354e-06,0.0,0.0004264011222403,0.0,0.0,75.44541931152344,0.0,0.0,0.0,0.4828495979309082,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1181977689266204,-2618.37109375,304.1513061523437,0.7274032831192017,0.1851999163627624,0.1685179024934768,294.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8581848144531,0.4490687549114227,0.050000000745058,0.049700703471899,293.22271728515625,297.1499938964844,293.1499938964844,0.3488847613334656,-4811.984375,304.1663818359375,0.9717694520950316,0.4407717883586883,0.3093354403972626,293.1399841308594,297.1499938964844,293.1499938964844,0.4028446674346924,-7262.1162109375,304.2308654785156,0.9990000128746032,0.5585070252418518,0.4645102024078369,293.19451904296875,297.1499938964844,293.1499938964844,0.0137173468247056,-3583.638916015625,303.8736267089844,0.4490687549114227,0.050000000745058,0.2357587367296219,291.2911071777344,291.1499938964844,259.5086364746094,257.9671936035156,279.3570251464844,293.91729736328125,291.2933349609375,1.0,0.3202715814113617,0.728610098361969,0.728610098361969,1.0,1.0,-1.4736146926879885,0.6237659454345703,0.8498488068580627,0.2781853377819061,0.0,0.0,0.6636804938316345,72.46176147460938,72.0,62.56884765625,-17775.06640625,363.3162231445313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02850341796875,310.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18471.025390625,18000.0,0.0,0.0,0.4201522469520569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923081517219543,0.7923161387443542,-7.989233381522354e-06,0.0,0.0004264011222403,0.0,0.0,75.44541931152344,0.0,0.0,0.0,0.4828495979309082,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1185105964541435,-2624.300048828125,304.1502990722656,0.728080689907074,0.1853865832090377,0.1687401533126831,294.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28936767578125,0.4494580626487732,0.050000000745058,0.049693040549755,293.2255859375,297.1499938964844,293.1499938964844,0.3468061685562134,-4790.23583984375,304.16424560546875,0.9706172943115234,0.4383504986763,0.307674765586853,293.0986328125,297.1499938964844,293.1499938964844,0.4006162583827972,-7243.16357421875,304.2066345214844,0.9990000128746032,0.5672029256820679,0.4637213051319122,293.1921081542969,297.1499938964844,293.1499938964844,0.0137073909863829,-3584.14404296875,303.86444091796875,0.4494580626487732,0.050000000745058,0.2357223927974701,291.2810974121094,291.1499938964844,259.5481262207031,258.000732421875,279.40625,293.9669189453125,291.2767028808594,1.0,0.3203889727592468,0.7281985282897949,0.7281985282897949,1.0,1.0,-1.470871925354004,0.6224606037139893,0.8484113216400146,0.2772721946239471,0.0,0.0,0.6458752751350403,72.21349334716797,90.0,-13.776331901550291,-17512.525390625,361.3478698730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27703857421875,310.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18424.55078125,18000.0,0.0,0.0,0.4136556088924408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746121346950531,0.7461289167404175,-7.547241693828255e-06,0.0,0.0004198078531771,0.0,0.0,66.13219451904297,0.0,0.0,0.0,0.4637912809848785,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1185105964541435,-2624.300048828125,304.1502990722656,0.728080689907074,0.1853865832090377,0.1687401533126831,294.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28936767578125,0.4494580626487732,0.050000000745058,0.049693040549755,293.2255859375,297.1499938964844,293.1499938964844,0.3468061685562134,-4790.23583984375,304.16424560546875,0.9706172943115234,0.4383504986763,0.307674765586853,293.0986328125,297.1499938964844,293.1499938964844,0.4006162583827972,-7243.16357421875,304.2066345214844,0.9990000128746032,0.5672029256820679,0.4637213051319122,293.1921081542969,297.1499938964844,293.1499938964844,0.0137073909863829,-3584.14404296875,303.86444091796875,0.4494580626487732,0.050000000745058,0.2357223927974701,291.2810974121094,291.1499938964844,259.5481262207031,258.000732421875,279.40625,293.9669189453125,291.2767028808594,1.0,0.3203889727592468,0.7281985282897949,0.7281985282897949,1.0,1.0,-1.470871925354004,0.6224606037139893,0.8484113216400146,0.2772721946239471,0.0,0.0,0.6458752751350403,72.21349334716797,90.0,-13.776331901550291,-17512.525390625,361.3478698730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27703857421875,310.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18424.55078125,18000.0,0.0,0.0,0.4136556088924408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746121346950531,0.7461289167404175,-7.547241693828255e-06,0.0,0.0004198078531771,0.0,0.0,66.13219451904297,0.0,0.0,0.0,0.4637912809848785,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1194098442792892,-2641.654541015625,304.1487121582031,0.7210472226142883,0.1854412406682968,0.1689459383487701,294.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.4422058165073395,0.050000000745058,0.0498451888561248,293.22857666015625,297.1499938964844,293.1499938964844,0.3465566635131836,-4789.638671875,304.159912109375,0.9582895040512084,0.4358299076557159,0.3060543835163116,293.0920104980469,297.1499938964844,293.1499938964844,0.416817307472229,-7496.49072265625,304.1604309082031,0.9990000128746032,0.5699260830879211,0.4790291786193847,293.191162109375,297.1499938964844,293.1499938964844,0.0138396928086876,-3611.08984375,303.8505554199219,0.4422058165073395,0.050000000745058,0.2364441156387329,291.2112731933594,291.1499938964844,259.5867614746094,258.0336303710937,279.40631103515625,293.95855712890625,291.2046813964844,1.0,0.3271927833557129,0.7277869582176208,0.7277869582176208,1.0,1.0,-1.4885905981063845,0.6304628252983093,0.8581278324127197,0.2815336585044861,0.0,0.0,0.6420608162879944,76.383544921875,108.0,-79.89414978027344,-17543.423828125,380.7012023925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46160888671875,310.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18168.98046875,18000.0,0.0,0.0,0.4068905115127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7249423861503601,0.7249497175216675,-7.300252491404535e-06,0.0,0.0004129421431571,0.0,0.0,61.811485290527344,0.0,0.0,0.0,0.4547649919986725,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1194098442792892,-2641.654541015625,304.1487121582031,0.7210472226142883,0.1854412406682968,0.1689459383487701,294.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.4422058165073395,0.050000000745058,0.0498451888561248,293.22857666015625,297.1499938964844,293.1499938964844,0.3465566635131836,-4789.638671875,304.159912109375,0.9582895040512084,0.4358299076557159,0.3060543835163116,293.0920104980469,297.1499938964844,293.1499938964844,0.416817307472229,-7496.49072265625,304.1604309082031,0.9990000128746032,0.5699260830879211,0.4790291786193847,293.191162109375,297.1499938964844,293.1499938964844,0.0138396928086876,-3611.08984375,303.8505554199219,0.4422058165073395,0.050000000745058,0.2364441156387329,291.2112731933594,291.1499938964844,259.5867614746094,258.0336303710937,279.40631103515625,293.95855712890625,291.2046813964844,1.0,0.3271927833557129,0.7277869582176208,0.7277869582176208,1.0,1.0,-1.4885905981063845,0.6304628252983093,0.8581278324127197,0.2815336585044861,0.0,0.0,0.6420608162879944,76.383544921875,108.0,-79.89414978027344,-17543.423828125,380.7012023925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46160888671875,310.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18168.98046875,18000.0,0.0,0.0,0.4068905115127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7249423861503601,0.7249497175216675,-7.300252491404535e-06,0.0,0.0004129421431571,0.0,0.0,61.811485290527344,0.0,0.0,0.0,0.4547649919986725,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1199688240885734,-2652.367919921875,304.1479187011719,0.715475857257843,0.1854734420776367,0.1690911054611206,294.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4368636906147003,0.050000000745058,0.0499700903892517,293.2301330566406,297.1499938964844,293.1499938964844,0.3466668128967285,-4791.9072265625,304.1579284667969,0.9486944675445556,0.4345303475856781,0.3052540123462677,293.1029968261719,297.1499938964844,293.1499938964844,0.4300899803638458,-7697.12744140625,304.1343994140625,0.9990000128746032,0.5685149431228638,0.4912406504154205,293.1918640136719,297.1499938964844,293.1499938964844,0.0139302667230367,-3629.051025390625,303.8403625488281,0.4368636906147003,0.050000000745058,0.2370365858078003,291.1693420410156,291.1499938964844,259.6057434082031,258.0498046875,279.3931884765625,293.939453125,291.16241455078125,1.0,0.3325696885585785,0.7275811433792114,0.7275811433792114,1.0,1.0,-1.5033215284347534,0.6371473073959351,0.8661742210388184,0.2851429879665375,0.0,0.0,0.6449562311172485,79.81471252441406,108.0,-98.52118682861328,-17656.158203125,397.0118103027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4945678710937,310.6747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.486328125,18000.0,0.0,0.0,0.4038971960544586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724979817867279,0.7249870896339417,-7.269939942489145e-06,0.0,0.0004099043144378,0.0,0.0,61.61690521240234,0.0,0.0,0.0,0.4545459151268005,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1205702945590019,-2663.840576171875,304.147216796875,0.7086960673332214,0.185495063662529,0.169262483716011,294.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4309546053409576,0.050000000745058,0.0501239039003849,293.2317199707031,297.1499938964844,293.1499938964844,0.3468396663665771,-4794.79248046875,304.1561584472656,0.937277853488922,0.4332025051116943,0.304455429315567,293.123046875,297.1499938964844,293.1499938964844,0.4462052583694458,-7936.9501953125,304.1079406738281,0.9990000128746032,0.5651819705963135,0.5058743953704834,293.1935119628906,297.1499938964844,293.1499938964844,0.014030241407454,-3648.7880859375,303.8274230957031,0.4309546053409576,0.050000000745058,0.237766221165657,291.1257019042969,291.1499938964844,259.6244506835937,258.0657653808594,279.3738708496094,293.9120788574219,291.1187744140625,1.0,0.3390124440193176,0.7271499037742615,0.7271499037742615,1.0,1.0,-1.5211938619613647,0.6452270746231079,0.8759667277336121,0.2894996106624603,0.0,0.0,0.6509424448013306,84.03980255126953,111.0,-109.67810821533205,-17822.015625,417.3424682617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4756774902344,310.6545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17899.33984375,18000.0,0.0,0.0,0.4014072120189667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318323254585266,0.731839656829834,-7.3002233875740785e-06,0.0,0.0004073773161508,0.0,0.0,62.66559982299805,0.0,0.0,0.0,0.4571169316768646,4.0,0.0,1.0
