time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564420,293.1410522460937,297.1499938964844,293.1499938964844,0.1214775666594505,-2681.046875,304.14666748046875,0.6976807713508606,0.1854449361562729,0.1694965809583664,294.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.4224315881729126,0.050000000745058,0.0503824576735496,293.2348022460937,297.1499938964844,293.1499938964844,0.3465088307857513,-4792.30859375,304.1547546386719,0.918803870677948,0.4305076003074646,0.3027838766574859,293.1790771484375,297.1499938964844,293.1499938964844,0.4719816148281097,-8309.052734375,304.0799865722656,0.9990000128746032,0.554530680179596,0.5279505252838135,293.19927978515625,297.1499938964844,293.1499938964844,0.0141600994393229,-3676.90234375,303.7943115234375,0.4224315881729126,0.050000000745058,0.238992691040039,291.0574951171875,291.1499938964844,259.6610412597656,258.0971069335937,279.33941650390625,293.85205078125,291.0541381835937,1.0,0.3486859500408172,0.7262874841690063,0.7262874841690063,1.0,1.0,-1.5478562116622925,0.6571938395500183,0.8906623721122742,0.296133428812027,0.0,0.0,0.6683915257453918,91.09442901611328,114.0,-87.1823501586914,-18153.71875,450.4085693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28033447265625,310.5853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17683.796875,18000.0,0.0,0.0,0.3983840942382812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624243497848511,0.7624318599700928,-7.529066351708025e-06,0.0,0.0004043092194478,0.0,0.0,68.13277435302734,0.0,0.0,0.0,0.4693341255187988,4.0,0.0,1.0
564480,293.1410522460937,297.1499938964844,293.1499938964844,0.1214775666594505,-2681.046875,304.14666748046875,0.6976807713508606,0.1854449361562729,0.1694965809583664,294.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.4224315881729126,0.050000000745058,0.0503824576735496,293.2348022460937,297.1499938964844,293.1499938964844,0.3465088307857513,-4792.30859375,304.1547546386719,0.918803870677948,0.4305076003074646,0.3027838766574859,293.1790771484375,297.1499938964844,293.1499938964844,0.4719816148281097,-8309.052734375,304.0799865722656,0.9990000128746032,0.554530680179596,0.5279505252838135,293.19927978515625,297.1499938964844,293.1499938964844,0.0141600994393229,-3676.90234375,303.7943115234375,0.4224315881729126,0.050000000745058,0.238992691040039,291.0574951171875,291.1499938964844,259.6610412597656,258.0971069335937,279.33941650390625,293.85205078125,291.0541381835937,1.0,0.3486859500408172,0.7262874841690063,0.7262874841690063,1.0,1.0,-1.5478562116622925,0.6571938395500183,0.8906623721122742,0.296133428812027,0.0,0.0,0.6683915257453918,91.09442901611328,114.0,-87.1823501586914,-18153.71875,450.4085693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28033447265625,310.5853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17683.796875,18000.0,0.0,0.0,0.3983840942382812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624243497848511,0.7624318599700928,-7.529066351708025e-06,0.0,0.0004043092194478,0.0,0.0,68.13277435302734,0.0,0.0,0.0,0.4693341255187988,4.0,0.0,1.0
564540,293.14337158203125,297.1499938964844,293.1499938964844,0.1214652433991432,-2680.3798828125,304.1478576660156,0.6846364736557007,0.1852027326822281,0.1696473807096481,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.4133798778057098,0.050000000745058,0.0507192499935627,293.23785400390625,297.1499938964844,293.1499938964844,0.3437858521938324,-4761.51123046875,304.1578369140625,0.8991726636886597,0.4277418851852417,0.3011367619037628,293.2156677246094,297.1499938964844,293.1499938964844,0.4649566113948822,-8192.6298828125,304.11474609375,0.9811109900474548,0.5462951064109802,0.5198328495025635,293.20654296875,297.1499938964844,293.1499938964844,0.0142026543617248,-3686.022216796875,303.75732421875,0.4133798778057098,0.050000000745058,0.2405902743339538,291.0705871582031,291.1499938964844,259.6964111328125,258.12750244140625,279.3598937988281,293.8406066894531,291.0735778808594,1.0,0.3556858897209167,0.7254250049591064,0.7254250049591064,1.0,1.0,-1.5385586023330688,0.6526991128921509,0.8858595490455627,0.2936963140964508,0.0,0.0,0.6792312860488892,99.45027923583984,117.0,4.8947625160217285,-18172.939453125,467.0986022949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,310.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17727.75,18000.0,0.0,0.0,0.3975608050823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938258051872253,0.7938336730003357,-7.83575978857698e-06,0.0,0.0004034736775793,0.0,0.0,74.5550308227539,0.0,0.0,0.0,0.4823718667030334,4.0,0.0,1.0
564600,293.14337158203125,297.1499938964844,293.1499938964844,0.1214652433991432,-2680.3798828125,304.1478576660156,0.6846364736557007,0.1852027326822281,0.1696473807096481,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.4133798778057098,0.050000000745058,0.0507192499935627,293.23785400390625,297.1499938964844,293.1499938964844,0.3437858521938324,-4761.51123046875,304.1578369140625,0.8991726636886597,0.4277418851852417,0.3011367619037628,293.2156677246094,297.1499938964844,293.1499938964844,0.4649566113948822,-8192.6298828125,304.11474609375,0.9811109900474548,0.5462951064109802,0.5198328495025635,293.20654296875,297.1499938964844,293.1499938964844,0.0142026543617248,-3686.022216796875,303.75732421875,0.4133798778057098,0.050000000745058,0.2405902743339538,291.0705871582031,291.1499938964844,259.6964111328125,258.12750244140625,279.3598937988281,293.8406066894531,291.0735778808594,1.0,0.3556858897209167,0.7254250049591064,0.7254250049591064,1.0,1.0,-1.5385586023330688,0.6526991128921509,0.8858595490455627,0.2936963140964508,0.0,0.0,0.6792312860488892,99.45027923583984,117.0,4.8947625160217285,-18172.939453125,467.0986022949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,310.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17727.75,18000.0,0.0,0.0,0.3975608050823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938258051872253,0.7938336730003357,-7.83575978857698e-06,0.0,0.0004034736775793,0.0,0.0,74.5550308227539,0.0,0.0,0.0,0.4823718667030334,4.0,0.0,1.0
564660,293.1459350585937,297.1499938964844,293.1499938964844,0.1211832165718078,-2674.843994140625,304.1490173339844,0.6755131483078003,0.184846892952919,0.1695783138275146,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.4075749218463897,0.050000000745058,0.0509750582277774,293.2413635253906,297.1499938964844,293.1499938964844,0.3405672907829284,-4725.33935546875,304.1605529785156,0.8858642578125,0.4248062372207641,0.2993102669715881,293.2283020019531,297.1499938964844,293.1499938964844,0.4605083167552948,-8120.6044921875,304.133544921875,0.9670947790145874,0.5420410633087158,0.5154300332069397,293.2133483886719,297.1499938964844,293.1499938964844,0.0141918798908591,-3686.85546875,303.7194519042969,0.4075749218463897,0.050000000745058,0.2418037354946136,291.0942077636719,291.1499938964844,259.7303771972656,258.1568603515625,279.3949279785156,293.8596496582031,291.09552001953125,1.0,0.3610775470733642,0.7244565486907959,0.7244565486907959,1.0,1.0,-1.5327597856521606,0.6498123407363892,0.8829473853111267,0.292016327381134,0.0,0.0,0.6848454475402832,105.81838989257812,120.0,21.160449981689453,-18086.107421875,480.4006042480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778259277344,310.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.595703125,18000.0,0.0,0.0,0.3978139162063598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093664646148682,0.8093744516372681,-8.012573744053952e-06,0.0,0.0004037305479869,0.0,0.0,78.04432678222656,0.0,0.0,0.0,0.4892469644546509,4.0,0.0,1.0
564720,293.1459350585937,297.1499938964844,293.1499938964844,0.1211832165718078,-2674.843994140625,304.1490173339844,0.6755131483078003,0.184846892952919,0.1695783138275146,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.4075749218463897,0.050000000745058,0.0509750582277774,293.2413635253906,297.1499938964844,293.1499938964844,0.3405672907829284,-4725.33935546875,304.1605529785156,0.8858642578125,0.4248062372207641,0.2993102669715881,293.2283020019531,297.1499938964844,293.1499938964844,0.4605083167552948,-8120.6044921875,304.133544921875,0.9670947790145874,0.5420410633087158,0.5154300332069397,293.2133483886719,297.1499938964844,293.1499938964844,0.0141918798908591,-3686.85546875,303.7194519042969,0.4075749218463897,0.050000000745058,0.2418037354946136,291.0942077636719,291.1499938964844,259.7303771972656,258.1568603515625,279.3949279785156,293.8596496582031,291.09552001953125,1.0,0.3610775470733642,0.7244565486907959,0.7244565486907959,1.0,1.0,-1.5327597856521606,0.6498123407363892,0.8829473853111267,0.292016327381134,0.0,0.0,0.6848454475402832,105.81838989257812,120.0,21.160449981689453,-18086.107421875,480.4006042480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778259277344,310.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.595703125,18000.0,0.0,0.0,0.3978139162063598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093664646148682,0.8093744516372681,-8.012573744053952e-06,0.0,0.0004037305479869,0.0,0.0,78.04432678222656,0.0,0.0,0.0,0.4892469644546509,4.0,0.0,1.0
564780,293.14801025390625,297.1499938964844,293.1499938964844,0.1209462210536003,-2670.2880859375,304.14971923828125,0.6686693429946899,0.1845315843820572,0.1694807410240173,294.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4032984375953674,0.050000000745058,0.0511824190616607,293.2447509765625,297.1499938964844,293.1499938964844,0.3374065160751343,-4690.10009765625,304.16229248046875,0.8754305243492126,0.4218040704727173,0.2973900735378265,293.232666015625,297.1499938964844,293.1499938964844,0.4575836360454559,-8074.43115234375,304.1437683105469,0.9559136033058168,0.5391665697097778,0.5127078294754028,293.21905517578125,297.1499938964844,293.1499938964844,0.0141692385077476,-3686.408935546875,303.6820678710937,0.4032984375953674,0.050000000745058,0.2427873611450195,291.1097412109375,291.1499938964844,259.76287841796875,258.18505859375,279.4323425292969,293.8857727050781,291.1108703613281,1.0,0.3654361963272095,0.7234880924224854,0.7234880924224854,1.0,1.0,-1.5284987688064575,0.6476259827613831,0.8808727264404297,0.2907309234142303,0.0,0.0,0.6891512870788574,110.98938751220705,123.0,21.52699279785156,-17999.71484375,491.3849792480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4312438964844,310.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.6484375,18000.0,0.0,0.0,0.3986791372299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210177421569824,0.8210258483886719,-8.138115845213179e-06,0.0,0.0004046086396556,0.0,0.0,80.66868591308594,0.0,0.0,0.0,0.4942982494831085,4.0,0.0,1.0
564840,293.14801025390625,297.1499938964844,293.1499938964844,0.1209462210536003,-2670.2880859375,304.14971923828125,0.6686693429946899,0.1845315843820572,0.1694807410240173,294.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4032984375953674,0.050000000745058,0.0511824190616607,293.2447509765625,297.1499938964844,293.1499938964844,0.3374065160751343,-4690.10009765625,304.16229248046875,0.8754305243492126,0.4218040704727173,0.2973900735378265,293.232666015625,297.1499938964844,293.1499938964844,0.4575836360454559,-8074.43115234375,304.1437683105469,0.9559136033058168,0.5391665697097778,0.5127078294754028,293.21905517578125,297.1499938964844,293.1499938964844,0.0141692385077476,-3686.408935546875,303.6820678710937,0.4032984375953674,0.050000000745058,0.2427873611450195,291.1097412109375,291.1499938964844,259.76287841796875,258.18505859375,279.4323425292969,293.8857727050781,291.1108703613281,1.0,0.3654361963272095,0.7234880924224854,0.7234880924224854,1.0,1.0,-1.5284987688064575,0.6476259827613831,0.8808727264404297,0.2907309234142303,0.0,0.0,0.6891512870788574,110.98938751220705,123.0,21.52699279785156,-17999.71484375,491.3849792480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4312438964844,310.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.6484375,18000.0,0.0,0.0,0.3986791372299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210177421569824,0.8210258483886719,-8.138115845213179e-06,0.0,0.0004046086396556,0.0,0.0,80.66868591308594,0.0,0.0,0.0,0.4942982494831085,4.0,0.0,1.0
564900,293.1488342285156,297.1499938964844,293.1499938964844,0.1208413764834404,-2668.285888671875,304.14996337890625,0.6658040881156921,0.1843924075365066,0.1694378405809402,294.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.4014837741851806,0.050000000745058,0.0512742027640342,293.2463684082031,297.1499938964844,293.1499938964844,0.3358169794082641,-4672.43115234375,304.1629333496094,0.8709031343460083,0.4202838838100433,0.2964073419570923,293.2335510253906,297.1499938964844,293.1499938964844,0.4563139677047729,-8054.9384765625,304.1471862792969,0.9509993195533752,0.5379443168640137,0.5115998983383179,293.2215576171875,297.1499938964844,293.1499938964844,0.0141539713367819,-3685.64404296875,303.66363525390625,0.4014837741851806,0.050000000745058,0.2432227432727813,291.11651611328125,291.1499938964844,259.77850341796875,258.1986999511719,279.4508972167969,293.8993225097656,291.1175537109375,1.0,0.3673421442508697,0.7230038642883301,0.7230038642883301,1.0,1.0,-1.5265700817108154,0.6466245055198669,0.8799455761909485,0.2901404500007629,0.0,0.0,0.6907024383544922,113.27759552001952,123.0,20.31072998046875,-17956.8984375,496.1993103027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,310.126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.369140625,18000.0,0.0,0.0,0.399252712726593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825376570224762,0.825384795665741,-8.186154445866123e-06,0.0,0.0004051907744724,0.0,0.0,81.67154693603516,0.0,0.0,0.0,0.4961968064308166,4.0,0.0,1.0
564960,293.1495666503906,297.1499938964844,293.1499938964844,0.1207436248660087,-2666.424560546875,304.150146484375,0.6632072925567627,0.1842627674341201,0.1693989783525467,294.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.399810791015625,0.050000000745058,0.051360223442316,293.2479553222656,297.1499938964844,293.1499938964844,0.3342189788818359,-4654.68701171875,304.1634826660156,0.8667087554931641,0.418751060962677,0.2954115271568298,293.2340087890625,297.1499938964844,293.1499938964844,0.4550991356372833,-8036.6015625,304.14990234375,0.9464106559753418,0.5367969870567322,0.5105758309364319,293.2238464355469,297.1499938964844,293.1499938964844,0.0141366552561521,-3684.590087890625,303.6452941894531,0.399810791015625,0.050000000745058,0.2436307817697525,291.1228332519531,291.1499938964844,259.7937316894531,258.2120361328125,279.4686584472656,293.9127197265625,291.1238098144531,1.0,0.3691099286079407,0.7226426005363464,0.7226426005363464,1.0,1.0,-1.5246917009353638,0.6456735134124756,0.8790181875228882,0.2895908951759338,0.0,0.0,0.691878080368042,115.42080688476562,126.0,19.06206512451172,-17915.583984375,500.6539001464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,310.07208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.69140625,18000.0,0.0,0.0,0.3998767435550689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8288658261299133,0.8288740515708923,-8.225348210544325e-06,0.0,0.0004058240447193,0.0,0.0,82.4850845336914,0.0,0.0,0.0,0.4977206885814667,4.0,0.0,1.0
565020,293.1508178710937,297.1499938964844,293.1499938964844,0.1205591484904289,-2662.922119140625,304.1504211425781,0.6586215496063232,0.1840235292911529,0.1693297922611236,294.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.3967553675174713,0.050000000745058,0.051519226282835,293.25103759765625,297.1499938964844,293.1499938964844,0.3309827148914337,-4618.77197265625,304.16436767578125,0.8590785264968872,0.4156456589698791,0.2933831512928009,293.2341613769531,297.1499938964844,293.1499938964844,0.4527324736118316,-8001.6103515625,304.1538391113281,0.9379887580871582,0.5346363186836243,0.5086705684661865,293.2279663085937,297.1499938964844,293.1499938964844,0.0140965152531862,-3681.660400390625,303.6087646484375,0.3967553675174713,0.050000000745058,0.2443850338459015,291.1349182128906,291.1499938964844,259.82281494140625,258.2376403808594,279.5029602050781,293.9388732910156,291.1358947753906,1.0,0.3723247051239013,0.7219200730323792,0.7219200730323792,1.0,1.0,-1.5209826231002808,0.6437967419624329,0.8771858215332031,0.2885092496871948,0.0,0.0,0.6930804252624512,119.37838745117188,129.0,17.61244010925293,-17836.9296875,508.7047729492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,309.9867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.23046875,18000.0,0.0,0.0,0.4011669754981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332844376564026,0.8332927227020264,-8.277984306914732e-06,0.0,0.0004071334842592,0.0,0.0,83.54471588134766,0.0,0.0,0.0,0.4996660947799682,4.0,0.0,1.0
565080,293.1508178710937,297.1499938964844,293.1499938964844,0.1205591484904289,-2662.922119140625,304.1504211425781,0.6586215496063232,0.1840235292911529,0.1693297922611236,294.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.3967553675174713,0.050000000745058,0.051519226282835,293.25103759765625,297.1499938964844,293.1499938964844,0.3309827148914337,-4618.77197265625,304.16436767578125,0.8590785264968872,0.4156456589698791,0.2933831512928009,293.2341613769531,297.1499938964844,293.1499938964844,0.4527324736118316,-8001.6103515625,304.1538391113281,0.9379887580871582,0.5346363186836243,0.5086705684661865,293.2279663085937,297.1499938964844,293.1499938964844,0.0140965152531862,-3681.660400390625,303.6087646484375,0.3967553675174713,0.050000000745058,0.2443850338459015,291.1349182128906,291.1499938964844,259.82281494140625,258.2376403808594,279.5029602050781,293.9388732910156,291.1358947753906,1.0,0.3723247051239013,0.7219200730323792,0.7219200730323792,1.0,1.0,-1.5209826231002808,0.6437967419624329,0.8771858215332031,0.2885092496871948,0.0,0.0,0.6930804252624512,119.37838745117188,129.0,17.61244010925293,-17836.9296875,508.7047729492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,309.9867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.23046875,18000.0,0.0,0.0,0.4011669754981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332844376564026,0.8332927227020264,-8.277984306914732e-06,0.0,0.0004071334842592,0.0,0.0,83.54471588134766,0.0,0.0,0.0,0.4996660947799682,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.120376169681549,-2659.455810546875,304.15057373046875,0.6546185612678528,0.1838006824254989,0.1692662984132766,294.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.3939357697963714,0.050000000745058,0.0516659989953041,293.2539978027344,297.1499938964844,293.1499938964844,0.3276743292808532,-4582.0361328125,304.16510009765625,0.8521818518638611,0.4124839305877685,0.2913072109222412,293.2337646484375,297.1499938964844,293.1499938964844,0.4503708779811859,-7967.3798828125,304.1564636230469,0.9303356409072876,0.5325803756713867,0.5068689584732056,293.2315979003906,297.1499938964844,293.1499938964844,0.0140496660023927,-3677.678466796875,303.5721435546875,0.3939357697963714,0.050000000745058,0.2450812458992004,291.1471862792969,291.1499938964844,259.8500061035156,258.2618103027344,279.53594970703125,293.96405029296875,291.1481628417969,1.0,0.3752286732196808,0.7211974859237671,0.7211974859237671,1.0,1.0,-1.5172632932662964,0.641914963722229,0.8753483295440674,0.2874267101287842,0.0,0.0,0.6926407217979431,123.02620697021484,132.0,17.290494918823242,-17761.568359375,515.9066772460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02166748046875,309.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.654296875,18000.0,0.0,0.0,0.4023524224758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341197967529297,0.8341280817985535,-8.294906365335919e-06,0.0,0.0004083365492988,0.0,0.0,83.79861450195312,0.0,0.0,0.0,0.5000708103179932,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.120376169681549,-2659.455810546875,304.15057373046875,0.6546185612678528,0.1838006824254989,0.1692662984132766,294.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.3939357697963714,0.050000000745058,0.0516659989953041,293.2539978027344,297.1499938964844,293.1499938964844,0.3276743292808532,-4582.0361328125,304.16510009765625,0.8521818518638611,0.4124839305877685,0.2913072109222412,293.2337646484375,297.1499938964844,293.1499938964844,0.4503708779811859,-7967.3798828125,304.1564636230469,0.9303356409072876,0.5325803756713867,0.5068689584732056,293.2315979003906,297.1499938964844,293.1499938964844,0.0140496660023927,-3677.678466796875,303.5721435546875,0.3939357697963714,0.050000000745058,0.2450812458992004,291.1471862792969,291.1499938964844,259.8500061035156,258.2618103027344,279.53594970703125,293.96405029296875,291.1481628417969,1.0,0.3752286732196808,0.7211974859237671,0.7211974859237671,1.0,1.0,-1.5172632932662964,0.641914963722229,0.8753483295440674,0.2874267101287842,0.0,0.0,0.6926407217979431,123.02620697021484,132.0,17.290494918823242,-17761.568359375,515.9066772460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02166748046875,309.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.654296875,18000.0,0.0,0.0,0.4023524224758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341197967529297,0.8341280817985535,-8.294906365335919e-06,0.0,0.0004083365492988,0.0,0.0,83.79861450195312,0.0,0.0,0.0,0.5000708103179932,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1188981831073761,-2632.494140625,304.15289306640625,0.6487889289855957,0.1816169023513794,0.1677886694669723,294.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.3908922970294952,0.050000000745058,0.0518219545483589,293.2663269042969,297.1499938964844,293.1499938964844,0.3226779699325561,-4525.66650390625,304.16845703125,0.8442689180374146,0.4073302447795868,0.2881098985671997,293.24267578125,297.1499938964844,293.1499938964844,0.4462371170520782,-7907.25537109375,304.1612548828125,0.921545147895813,0.5286313891410828,0.5036647319793701,293.2468566894531,297.1499938964844,293.1499938964844,0.0138955367729067,-3660.669677734375,303.50262451171875,0.3908922970294952,0.050000000745058,0.2458210438489914,291.1674499511719,291.1499938964844,259.8764953613281,258.2854919433594,279.5858459472656,294.0124206542969,291.1698303222656,1.0,0.377753734588623,0.7204748392105103,0.7204748392105103,1.0,1.0,-1.5088820457458496,0.6378985643386841,0.8709834814071655,0.2852052450180053,0.0,0.0,0.6892036199569702,126.82136535644533,120.0,29.84537124633789,-17643.86328125,520.627685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,309.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.96484375,18000.0,0.0,0.0,0.4032002985477447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302159309387207,0.8302242159843445,-8.268638339359313e-06,0.0,0.0004091970331501,0.0,0.0,83.01277923583984,0.0,0.0,0.0,0.4984206557273865,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1188981831073761,-2632.494140625,304.15289306640625,0.6487889289855957,0.1816169023513794,0.1677886694669723,294.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.3908922970294952,0.050000000745058,0.0518219545483589,293.2663269042969,297.1499938964844,293.1499938964844,0.3226779699325561,-4525.66650390625,304.16845703125,0.8442689180374146,0.4073302447795868,0.2881098985671997,293.24267578125,297.1499938964844,293.1499938964844,0.4462371170520782,-7907.25537109375,304.1612548828125,0.921545147895813,0.5286313891410828,0.5036647319793701,293.2468566894531,297.1499938964844,293.1499938964844,0.0138955367729067,-3660.669677734375,303.50262451171875,0.3908922970294952,0.050000000745058,0.2458210438489914,291.1674499511719,291.1499938964844,259.8764953613281,258.2854919433594,279.5858459472656,294.0124206542969,291.1698303222656,1.0,0.377753734588623,0.7204748392105103,0.7204748392105103,1.0,1.0,-1.5088820457458496,0.6378985643386841,0.8709834814071655,0.2852052450180053,0.0,0.0,0.6892036199569702,126.82136535644533,120.0,29.84537124633789,-17643.86328125,520.627685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,309.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.96484375,18000.0,0.0,0.0,0.4032002985477447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302159309387207,0.8302242159843445,-8.268638339359313e-06,0.0,0.0004091970331501,0.0,0.0,83.01277923583984,0.0,0.0,0.0,0.4984206557273865,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176503077149391,-2609.71484375,304.1539611816406,0.6487419605255127,0.1806403249502182,0.1666521579027176,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.3920233845710754,0.050000000745058,0.0517645478248596,293.27166748046875,297.1499938964844,293.1499938964844,0.3177735209465027,-4470.52978515625,304.17041015625,0.8432350158691406,0.4032908678054809,0.2851186990737915,293.2447814941406,297.1499938964844,293.1499938964844,0.4421318471431732,-7848.39794921875,304.1642761230469,0.9218482375144958,0.5258499383926392,0.5007872581481934,293.25714111328125,297.1499938964844,293.1499938964844,0.0136777069419622,-3631.433349609375,303.442138671875,0.3920233845710754,0.050000000745058,0.2455487251281738,291.1933898925781,291.1499938964844,259.9034729003906,258.30963134765625,279.64129638671875,294.0697326660156,291.19512939453125,1.0,0.3749921917915344,0.7197521328926086,0.7197521328926086,1.0,1.0,-1.5000765323638916,0.6336973309516907,0.8663792014122009,0.2828618884086609,0.0,0.0,0.6816006898880005,125.2062759399414,108.0,32.33699035644531,-17491.3046875,511.2076110839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,309.9188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18145.384765625,18000.0,0.0,0.0,0.4033668339252472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169538974761963,0.8169620633125305,-8.156433978001587e-06,0.0,0.0004093660681974,0.0,0.0,80.2074966430664,0.0,0.0,0.0,0.4928737878799438,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176503077149391,-2609.71484375,304.1539611816406,0.6487419605255127,0.1806403249502182,0.1666521579027176,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.3920233845710754,0.050000000745058,0.0517645478248596,293.27166748046875,297.1499938964844,293.1499938964844,0.3177735209465027,-4470.52978515625,304.17041015625,0.8432350158691406,0.4032908678054809,0.2851186990737915,293.2447814941406,297.1499938964844,293.1499938964844,0.4421318471431732,-7848.39794921875,304.1642761230469,0.9218482375144958,0.5258499383926392,0.5007872581481934,293.25714111328125,297.1499938964844,293.1499938964844,0.0136777069419622,-3631.433349609375,303.442138671875,0.3920233845710754,0.050000000745058,0.2455487251281738,291.1933898925781,291.1499938964844,259.9034729003906,258.30963134765625,279.64129638671875,294.0697326660156,291.19512939453125,1.0,0.3749921917915344,0.7197521328926086,0.7197521328926086,1.0,1.0,-1.5000765323638916,0.6336973309516907,0.8663792014122009,0.2828618884086609,0.0,0.0,0.6816006898880005,125.2062759399414,108.0,32.33699035644531,-17491.3046875,511.2076110839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,309.9188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18145.384765625,18000.0,0.0,0.0,0.4033668339252472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169538974761963,0.8169620633125305,-8.156433978001587e-06,0.0,0.0004093660681974,0.0,0.0,80.2074966430664,0.0,0.0,0.0,0.4928737878799438,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.117206186056137,-2601.6298828125,304.154052734375,0.650478720664978,0.1803518533706665,0.1662604063749313,294.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.393765389919281,0.050000000745058,0.0516750030219554,293.2732238769531,297.1499938964844,293.1499938964844,0.3155506253242492,-4445.662109375,304.1707458496094,0.8447305560112,0.4014440774917602,0.2837396264076233,293.24468994140625,297.1499938964844,293.1499938964844,0.4403550326824188,-7823.26123046875,304.1648864746094,0.924692928791046,0.5246686935424805,0.4995360970497131,293.26080322265625,297.1499938964844,293.1499938964844,0.0135539527982473,-3614.2041015625,303.4145202636719,0.393765389919281,0.050000000745058,0.2451239675283432,291.2033386230469,291.1499938964844,259.9171447753906,258.32183837890625,279.6676025390625,294.09600830078125,291.20477294921875,1.0,0.372363418340683,0.7193908095359802,0.7193908095359802,1.0,1.0,-1.4958312511444092,0.6316697001457214,0.864161491394043,0.2817307710647583,0.0,0.0,0.6770340800285339,122.86148834228516,108.0,29.42563438415528,-17411.4609375,502.7105102539063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07794189453125,309.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.353515625,18000.0,0.0,0.0,0.4031250476837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079021573066711,0.8079102039337158,-8.074124707491137e-06,0.0,0.000409120664699,0.0,0.0,78.28437805175781,0.0,0.0,0.0,0.4890733659267425,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1168261840939521,-2594.72998046875,304.15399169921875,0.6530671715736389,0.1801348626613617,0.165922924876213,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.3960129618644714,0.050000000745058,0.0515582226216793,293.2744140625,297.1499938964844,293.1499938964844,0.3134150207042694,-4421.8076171875,304.1708374023437,0.8472040295600891,0.3996492624282837,0.2823895812034607,293.24420166015625,297.1499938964844,293.1499938964844,0.438701331615448,-7800.0107421875,304.1651916503906,0.9288648962974548,0.5235663056373596,0.4983489215373993,293.2637023925781,297.1499938964844,293.1499938964844,0.0134252132847905,-3595.987548828125,303.3882141113281,0.3960129618644714,0.050000000745058,0.2445700168609619,291.2115173339844,291.1499938964844,259.93084716796875,258.3341064453125,279.6923828125,294.119873046875,291.21270751953125,1.0,0.369104653596878,0.7190697193145752,0.7190697193145752,1.0,1.0,-1.4915748834609983,0.629646897315979,0.8619280457496643,0.2806079089641571,0.0,0.0,0.6721042394638062,119.82707977294922,96.0,25.58211708068848,-17330.6171875,492.4994812011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341857910156,309.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18199.798828125,18000.0,0.0,0.0,0.4026516377925873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977660298347473,0.7977740168571472,-7.980595000844914e-06,0.0,0.0004086402186658,0.0,0.0,76.15419006347656,0.0,0.0,0.0,0.4848186075687408,4.0,0.0,1.0
565620,293.1654663085937,297.1499938964844,293.1499938964844,0.1161955446004867,-2583.33251953125,304.1537170410156,0.6604832410812378,0.1798411309719085,0.1653413921594619,294.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2219543457031,0.4016727209091186,0.050000000745058,0.0512649603188037,293.2762145996094,297.1499938964844,293.1499938964844,0.3093221485614776,-4376.13037109375,304.17071533203125,0.8547012805938721,0.3961357772350311,0.2797181308269501,293.2425231933594,297.1499938964844,293.1499938964844,0.4356828331947326,-7757.86376953125,304.1651306152344,0.9405234456062316,0.5215176343917847,0.4960887432098388,293.2678527832031,297.1499938964844,293.1499938964844,0.0131597630679607,-3557.710693359375,303.3383483886719,0.4016727209091186,0.050000000745058,0.243178904056549,291.2230529785156,291.1499938964844,259.95849609375,258.3587951660156,279.7381286621094,294.1607666015625,291.2237243652344,1.0,0.3611072897911072,0.7184276580810547,0.7184276580810547,1.0,1.0,-1.4829344749450684,0.6255462765693665,0.8573881387710571,0.2783359885215759,0.0,0.0,0.6615277528762817,112.24506378173828,84.0,17.248733520507812,-17166.724609375,468.3453674316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,309.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18228.931640625,18000.0,0.0,0.0,0.4009858965873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752524018287659,0.7752601504325867,-7.772129720251542e-06,0.0,0.0004069497226737,0.0,0.0,71.542724609375,0.0,0.0,0.0,0.4754082262516022,4.0,0.0,1.0
565680,293.1654663085937,297.1499938964844,293.1499938964844,0.1161955446004867,-2583.33251953125,304.1537170410156,0.6604832410812378,0.1798411309719085,0.1653413921594619,294.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2219543457031,0.4016727209091186,0.050000000745058,0.0512649603188037,293.2762145996094,297.1499938964844,293.1499938964844,0.3093221485614776,-4376.13037109375,304.17071533203125,0.8547012805938721,0.3961357772350311,0.2797181308269501,293.2425231933594,297.1499938964844,293.1499938964844,0.4356828331947326,-7757.86376953125,304.1651306152344,0.9405234456062316,0.5215176343917847,0.4960887432098388,293.2678527832031,297.1499938964844,293.1499938964844,0.0131597630679607,-3557.710693359375,303.3383483886719,0.4016727209091186,0.050000000745058,0.243178904056549,291.2230529785156,291.1499938964844,259.95849609375,258.3587951660156,279.7381286621094,294.1607666015625,291.2237243652344,1.0,0.3611072897911072,0.7184276580810547,0.7184276580810547,1.0,1.0,-1.4829344749450684,0.6255462765693665,0.8573881387710571,0.2783359885215759,0.0,0.0,0.6615277528762817,112.24506378173828,84.0,17.248733520507812,-17166.724609375,468.3453674316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,309.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18228.931640625,18000.0,0.0,0.0,0.4009858965873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752524018287659,0.7752601504325867,-7.772129720251542e-06,0.0,0.0004069497226737,0.0,0.0,71.542724609375,0.0,0.0,0.0,0.4754082262516022,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1156840771436691,-2574.15185546875,304.1533203125,0.6706928610801697,0.1796686351299286,0.164834052324295,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286682128906,0.4088048636913299,0.050000000745058,0.050918772816658,293.277587890625,297.1499938964844,293.1499938964844,0.3053875267505646,-4332.20263671875,304.1703491210937,0.8653622269630432,0.3926582336425781,0.2770442068576813,293.2403869628906,297.1499938964844,293.1499938964844,0.4329646527767181,-7720.1416015625,304.16461181640625,0.955603837966919,0.51960688829422,0.4939222037792206,293.2705383300781,297.1499938964844,293.1499938964844,0.0128909721970558,-3518.141845703125,303.2908020019531,0.4088048636913299,0.050000000745058,0.2415367364883422,291.22918701171875,291.1499938964844,259.9862365722656,258.3835754394531,279.77996826171875,294.1944885253906,291.2294616699219,1.0,0.3516356647014618,0.7177855372428894,0.7177855372428894,1.0,1.0,-1.4741275310516355,0.6213729977607727,0.8527545928955078,0.2760280966758728,0.0,0.0,0.6505067348480225,103.321044921875,72.0,9.71861457824707,-17001.08984375,440.9942626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45379638671875,310.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18239.75,18000.0,0.0,0.0,0.3983753621578216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512009143829346,0.7512084245681763,-7.551634553237818e-06,0.0,0.0004043003427796,0.0,0.0,66.81988525390625,0.0,0.0,0.0,0.4654411375522613,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1156840771436691,-2574.15185546875,304.1533203125,0.6706928610801697,0.1796686351299286,0.164834052324295,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286682128906,0.4088048636913299,0.050000000745058,0.050918772816658,293.277587890625,297.1499938964844,293.1499938964844,0.3053875267505646,-4332.20263671875,304.1703491210937,0.8653622269630432,0.3926582336425781,0.2770442068576813,293.2403869628906,297.1499938964844,293.1499938964844,0.4329646527767181,-7720.1416015625,304.16461181640625,0.955603837966919,0.51960688829422,0.4939222037792206,293.2705383300781,297.1499938964844,293.1499938964844,0.0128909721970558,-3518.141845703125,303.2908020019531,0.4088048636913299,0.050000000745058,0.2415367364883422,291.22918701171875,291.1499938964844,259.9862365722656,258.3835754394531,279.77996826171875,294.1944885253906,291.2294616699219,1.0,0.3516356647014618,0.7177855372428894,0.7177855372428894,1.0,1.0,-1.4741275310516355,0.6213729977607727,0.8527545928955078,0.2760280966758728,0.0,0.0,0.6505067348480225,103.321044921875,72.0,9.71861457824707,-17001.08984375,440.9942626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45379638671875,310.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18239.75,18000.0,0.0,0.0,0.3983753621578216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512009143829346,0.7512084245681763,-7.551634553237818e-06,0.0,0.0004043003427796,0.0,0.0,66.81988525390625,0.0,0.0,0.0,0.4654411375522613,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1152592599391937,-2566.582275390625,304.1529235839844,0.6837514042854309,0.1795751899480819,0.1643752157688141,294.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.4179540276527405,0.050000000745058,0.0505407378077507,293.2787780761719,297.1499938964844,293.1499938964844,0.3015607595443725,-4289.41650390625,304.1699523925781,0.8793126344680786,0.3891806304454803,0.2743513882160187,293.238037109375,297.1499938964844,293.1499938964844,0.430488258600235,-7685.90087890625,304.16387939453125,0.9729049205780028,0.5177929997444153,0.4918222427368164,293.2723693847656,297.1499938964844,293.1499938964844,0.0126240234822034,-3478.127197265625,303.2444152832031,0.4179540276527405,0.050000000745058,0.2397435009479522,291.23101806640625,291.1499938964844,260.0140075683594,258.40838623046875,279.81903076171875,294.2234191894531,291.23095703125,1.0,0.3410757184028625,0.7171704173088074,0.7171704173088074,1.0,1.0,-1.4652165174484253,0.6171619296073914,0.8480545878410339,0.2737063765525818,0.0,0.0,0.6395437717437744,93.58995819091795,60.0,3.477202653884888,-16834.669921875,411.88275146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429443359375,310.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.904296875,18000.0,0.0,0.0,0.3948889076709747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269876599311829,0.7269949913024902,-7.333645953622181e-06,0.0,0.0004007620445918,0.0,0.0,62.28434753417969,0.0,0.0,0.0,0.4555130302906036,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1152592599391937,-2566.582275390625,304.1529235839844,0.6837514042854309,0.1795751899480819,0.1643752157688141,294.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.4179540276527405,0.050000000745058,0.0505407378077507,293.2787780761719,297.1499938964844,293.1499938964844,0.3015607595443725,-4289.41650390625,304.1699523925781,0.8793126344680786,0.3891806304454803,0.2743513882160187,293.238037109375,297.1499938964844,293.1499938964844,0.430488258600235,-7685.90087890625,304.16387939453125,0.9729049205780028,0.5177929997444153,0.4918222427368164,293.2723693847656,297.1499938964844,293.1499938964844,0.0126240234822034,-3478.127197265625,303.2444152832031,0.4179540276527405,0.050000000745058,0.2397435009479522,291.23101806640625,291.1499938964844,260.0140075683594,258.40838623046875,279.81903076171875,294.2234191894531,291.23095703125,1.0,0.3410757184028625,0.7171704173088074,0.7171704173088074,1.0,1.0,-1.4652165174484253,0.6171619296073914,0.8480545878410339,0.2737063765525818,0.0,0.0,0.6395437717437744,93.58995819091795,60.0,3.477202653884888,-16834.669921875,411.88275146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429443359375,310.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.904296875,18000.0,0.0,0.0,0.3948889076709747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269876599311829,0.7269949913024902,-7.333645953622181e-06,0.0,0.0004007620445918,0.0,0.0,62.28434753417969,0.0,0.0,0.0,0.4555130302906036,4.0,0.0,1.0
565980,293.1615905761719,297.1499938964844,293.1499938964844,0.1149010062217712,-2560.246337890625,304.1525573730469,0.6998963356018066,0.1795380264520645,0.1639533340930938,294.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.4302606880664825,0.050000000745058,0.0501437336206436,293.2799377441406,297.1499938964844,293.1499938964844,0.2978070676326751,-4247.357421875,304.1695556640625,0.8970054388046265,0.3856859803199768,0.2716350257396698,293.235595703125,297.1499938964844,293.1499938964844,0.428210586309433,-7654.4658203125,304.1630554199219,0.9911458492279052,0.516056478023529,0.4897796511650085,293.273681640625,297.1499938964844,293.1499938964844,0.0123615255579352,-3438.08935546875,303.19854736328125,0.4302606880664825,0.050000000745058,0.2378602772951126,291.2294921875,291.1499938964844,260.0416259765625,258.4330749511719,279.8563537597656,294.2492370605469,291.2292175292969,1.0,0.3296505510807037,0.7165552973747253,0.7165552973747253,1.0,1.0,-1.4562596082687378,0.6129335165023804,0.8433261513710022,0.2713794112205505,0.0,0.0,0.6290161609649658,83.37893676757812,48.0,-1.354110836982727,-16668.21484375,381.89398193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.832275390625,310.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18224.408203125,18000.0,0.0,0.0,0.3906361758708954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036536335945129,0.703660786151886,-7.128104243747657e-06,0.0,0.0003964460629504,0.0,0.0,58.12089538574219,0.0,0.0,0.0,0.4460554718971252,4.0,0.0,1.0
566040,293.1615905761719,297.1499938964844,293.1499938964844,0.1149010062217712,-2560.246337890625,304.1525573730469,0.6998963356018066,0.1795380264520645,0.1639533340930938,294.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.4302606880664825,0.050000000745058,0.0501437336206436,293.2799377441406,297.1499938964844,293.1499938964844,0.2978070676326751,-4247.357421875,304.1695556640625,0.8970054388046265,0.3856859803199768,0.2716350257396698,293.235595703125,297.1499938964844,293.1499938964844,0.428210586309433,-7654.4658203125,304.1630554199219,0.9911458492279052,0.516056478023529,0.4897796511650085,293.273681640625,297.1499938964844,293.1499938964844,0.0123615255579352,-3438.08935546875,303.19854736328125,0.4302606880664825,0.050000000745058,0.2378602772951126,291.2294921875,291.1499938964844,260.0416259765625,258.4330749511719,279.8563537597656,294.2492370605469,291.2292175292969,1.0,0.3296505510807037,0.7165552973747253,0.7165552973747253,1.0,1.0,-1.4562596082687378,0.6129335165023804,0.8433261513710022,0.2713794112205505,0.0,0.0,0.6290161609649658,83.37893676757812,48.0,-1.354110836982727,-16668.21484375,381.89398193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.832275390625,310.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18224.408203125,18000.0,0.0,0.0,0.3906361758708954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036536335945129,0.703660786151886,-7.128104243747657e-06,0.0,0.0003964460629504,0.0,0.0,58.12089538574219,0.0,0.0,0.0,0.4460554718971252,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1147442460060119,-2557.4892578125,304.1523742675781,0.7090179324150085,0.1795380860567093,0.1637583673000335,294.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.437908262014389,0.050000000745058,0.0499450601637363,293.2804870605469,297.1499938964844,293.1499938964844,0.2959494292736053,-4226.50244140625,304.1693725585937,0.9073275327682496,0.3839313685894012,0.2702708542346954,293.2342529296875,297.1499938964844,293.1499938964844,0.42631995677948,-7626.919921875,304.1642150878906,0.9990000128746032,0.5152377486228943,0.48787921667099,293.2742004394531,297.1499938964844,293.1499938964844,0.0122341616079211,-3418.417236328125,303.1757202148437,0.437908262014389,0.050000000745058,0.2369178682565689,291.2278747558594,291.1499938964844,260.05535888671875,258.4453125,279.8756408691406,294.26190185546875,291.22760009765625,1.0,0.3236317336559295,0.7162477374076843,0.7162477374076843,1.0,1.0,-1.4507811069488523,0.6103476285934448,0.8404334783554077,0.2700381577014923,0.0,0.0,0.6239888668060303,78.2540054321289,48.0,-2.6772050857543945,-16578.40625,366.4802551269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232482910156,310.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18215.748046875,18000.0,0.0,0.0,0.388266921043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925437450408936,0.692550778388977,-7.031952009128872e-06,0.0,0.0003940415626857,0.0,0.0,56.20937728881836,0.0,0.0,0.0,0.441592663526535,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1145277395844459,-2553.4384765625,304.15234375,0.7161074280738831,0.1795747280120849,0.1636345833539962,294.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23309326171875,0.4444755911827087,0.050000000745058,0.0497959442436695,293.2809143066406,297.1499938964844,293.1499938964844,0.2938410341739654,-4202.48583984375,304.1697082519531,0.9160385727882384,0.3821923434734344,0.268949955701828,293.2263488769531,297.1499938964844,293.1499938964844,0.412327229976654,-7418.31298828125,304.1871643066406,0.9990000128746032,0.5157085061073303,0.4740973114967346,293.2744140625,297.1499938964844,293.1499938964844,0.0121183479204773,-3399.353515625,303.1544494628906,0.4444755911827087,0.050000000745058,0.2362105250358581,291.236572265625,291.1499938964844,260.0690002441406,258.45751953125,279.9189147949219,294.2967224121094,291.24090576171875,1.0,0.3170247077941894,0.7159605622291565,0.7159605622291565,1.0,1.0,-1.4314229488372805,0.6014766693115234,0.8299463391304016,0.2653079032897949,0.0,0.0,0.6174976229667664,74.14308166503906,36.0,25.77722549438477,-16392.591796875,347.0528259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.018798828125,310.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18222.90234375,18000.0,0.0,0.0,0.3856708705425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811472773551941,0.6811542510986328,-6.938503702258458e-06,0.0,0.0003914069093298,0.0,0.0,54.32005310058594,0.0,0.0,0.0,0.4370113313198089,4.0,0.0,1.0
