time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566220,293.1693115234375,297.1499938964844,293.1499938964844,0.1127933785319328,-2521.053466796875,304.1545715332031,0.729770839214325,0.1774738878011703,0.1622453778982162,294.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884521484375,0.4605568349361419,0.050000000745058,0.049490999430418,293.2821655273437,297.1499938964844,293.1499938964844,0.288674920797348,-4142.84228515625,304.17169189453125,0.9371877312660216,0.3786230385303497,0.2662665247917175,293.1810913085937,297.1499938964844,293.1499938964844,0.3786401152610779,-6917.1748046875,304.2305603027344,0.9990000128746032,0.5228747129440308,0.4425312876701355,293.27313232421875,297.1499938964844,293.1499938964844,0.0118610989302396,-3352.783203125,303.11968994140625,0.4605568349361419,0.050000000745058,0.2347639948129654,291.2938842773437,291.1499938964844,260.09600830078125,258.4815979003906,279.9806213378906,294.3182983398437,291.29718017578125,1.0,0.3025462329387665,0.7153862714767456,0.7153862714767456,1.0,1.0,-1.3865638971328735,0.5810604095458984,0.8055034875869751,0.2542664706707001,0.0,0.0,0.5942104458808899,65.65846252441406,39.0,56.83769607543945,-15874.60546875,306.1968688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.268798828125,310.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18395.962890625,18000.0,0.0,0.0,0.379227876663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410353779792786,0.6410420536994934,-6.655584911641199e-06,0.0,0.0003848680935334,0.0,0.0,48.24222183227539,0.0,0.0,0.0,0.4216724038124084,4.0,0.0,1.0
566280,293.1693115234375,297.1499938964844,293.1499938964844,0.1127933785319328,-2521.053466796875,304.1545715332031,0.729770839214325,0.1774738878011703,0.1622453778982162,294.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884521484375,0.4605568349361419,0.050000000745058,0.049490999430418,293.2821655273437,297.1499938964844,293.1499938964844,0.288674920797348,-4142.84228515625,304.17169189453125,0.9371877312660216,0.3786230385303497,0.2662665247917175,293.1810913085937,297.1499938964844,293.1499938964844,0.3786401152610779,-6917.1748046875,304.2305603027344,0.9990000128746032,0.5228747129440308,0.4425312876701355,293.27313232421875,297.1499938964844,293.1499938964844,0.0118610989302396,-3352.783203125,303.11968994140625,0.4605568349361419,0.050000000745058,0.2347639948129654,291.2938842773437,291.1499938964844,260.09600830078125,258.4815979003906,279.9806213378906,294.3182983398437,291.29718017578125,1.0,0.3025462329387665,0.7153862714767456,0.7153862714767456,1.0,1.0,-1.3865638971328735,0.5810604095458984,0.8055034875869751,0.2542664706707001,0.0,0.0,0.5942104458808899,65.65846252441406,39.0,56.83769607543945,-15874.60546875,306.1968688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.268798828125,310.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18395.962890625,18000.0,0.0,0.0,0.379227876663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410353779792786,0.6410420536994934,-6.655584911641199e-06,0.0,0.0003848680935334,0.0,0.0,48.24222183227539,0.0,0.0,0.0,0.4216724038124084,4.0,0.0,1.0
566340,293.1859436035156,297.1499938964844,293.1499938964844,0.1095682457089424,-2462.046875,304.1583557128906,0.7362882494926453,0.1736020296812057,0.1586380153894424,294.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140563964844,0.4721839725971222,0.050000000745058,0.0492898225784301,293.2838134765625,297.1499938964844,293.1499938964844,0.2844650149345398,-4094.90380859375,304.1714172363281,0.951823592185974,0.3749448359012604,0.2635835707187652,293.1183776855469,297.1499938964844,293.1499938964844,0.3548085987567901,-6567.39697265625,304.24267578125,0.9990000128746032,0.5348000526428223,0.4204035401344299,293.2702941894531,297.1499938964844,293.1499938964844,0.0116943726316094,-3324.41552734375,303.0867919921875,0.4721839725971222,0.050000000745058,0.2338097095489502,291.31463623046875,291.1499938964844,260.1224975585937,258.5052490234375,280.0289611816406,294.3284912109375,291.3143005371094,1.0,0.2924322187900543,0.7148119807243347,0.7148119807243347,1.0,1.0,-1.3510537147521973,0.5649638772010803,0.7860898375511169,0.2454894036054611,0.0,0.0,0.5703709125518799,59.97735977172852,57.0,25.273283004760746,-15362.7099609375,277.8384704589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6084289550781,310.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18424.171875,18000.0,0.0,0.0,0.3706972897052765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927541851997375,0.5927605032920837,-6.300233508227393e-06,0.0,0.0003762106061913,0.0,0.0,41.41672134399414,0.0,0.0,0.0,0.4036556482315063,4.0,0.0,1.0
566400,293.1859436035156,297.1499938964844,293.1499938964844,0.1095682457089424,-2462.046875,304.1583557128906,0.7362882494926453,0.1736020296812057,0.1586380153894424,294.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140563964844,0.4721839725971222,0.050000000745058,0.0492898225784301,293.2838134765625,297.1499938964844,293.1499938964844,0.2844650149345398,-4094.90380859375,304.1714172363281,0.951823592185974,0.3749448359012604,0.2635835707187652,293.1183776855469,297.1499938964844,293.1499938964844,0.3548085987567901,-6567.39697265625,304.24267578125,0.9990000128746032,0.5348000526428223,0.4204035401344299,293.2702941894531,297.1499938964844,293.1499938964844,0.0116943726316094,-3324.41552734375,303.0867919921875,0.4721839725971222,0.050000000745058,0.2338097095489502,291.31463623046875,291.1499938964844,260.1224975585937,258.5052490234375,280.0289611816406,294.3284912109375,291.3143005371094,1.0,0.2924322187900543,0.7148119807243347,0.7148119807243347,1.0,1.0,-1.3510537147521973,0.5649638772010803,0.7860898375511169,0.2454894036054611,0.0,0.0,0.5703709125518799,59.97735977172852,57.0,25.273283004760746,-15362.7099609375,277.8384704589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6084289550781,310.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18424.171875,18000.0,0.0,0.0,0.3706972897052765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927541851997375,0.5927605032920837,-6.300233508227393e-06,0.0,0.0003762106061913,0.0,0.0,41.41672134399414,0.0,0.0,0.0,0.4036556482315063,4.0,0.0,1.0
566460,293.1932678222656,297.1499938964844,293.1499938964844,0.1076688915491104,-2428.120849609375,304.1586303710937,0.7336234450340271,0.1711819320917129,0.1560520082712173,294.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.4731199741363525,0.050000000745058,0.0492724552750587,293.2858581542969,297.1499938964844,293.1499938964844,0.2816230952739715,-4063.603271484375,304.1689453125,0.9499656558036804,0.3711429238319397,0.2609530091285705,293.07244873046875,297.1499938964844,293.1499938964844,0.3519860208034515,-6539.0810546875,304.215576171875,0.9990000128746032,0.544980525970459,0.4184294939041137,293.267578125,297.1499938964844,293.1499938964844,0.0116487443447113,-3321.887939453125,303.0502319335937,0.4731199741363525,0.050000000745058,0.2337273210287094,291.2842712402344,291.1499938964844,260.1483459472656,258.5283203125,280.0534362792969,294.3378601074219,291.2785949707031,1.0,0.2914685904979706,0.7146931290626526,0.7146931290626526,1.0,1.0,-1.3422865867614746,0.5610222816467285,0.7812643647193909,0.2432671636343002,0.0,0.0,0.5537427663803101,59.39266586303711,75.0,-40.66659164428711,-15075.2607421875,272.9036560058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.959716796875,310.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18311.349609375,18000.0,0.0,0.0,0.3606313169002533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540381669998169,0.5540441870689392,-6.005181603541132e-06,0.0,0.0003659949579741,0.0,0.0,36.336185455322266,0.0,0.0,0.0,0.3893950581550598,4.0,0.0,1.0
566520,293.1932678222656,297.1499938964844,293.1499938964844,0.1076688915491104,-2428.120849609375,304.1586303710937,0.7336234450340271,0.1711819320917129,0.1560520082712173,294.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.4731199741363525,0.050000000745058,0.0492724552750587,293.2858581542969,297.1499938964844,293.1499938964844,0.2816230952739715,-4063.603271484375,304.1689453125,0.9499656558036804,0.3711429238319397,0.2609530091285705,293.07244873046875,297.1499938964844,293.1499938964844,0.3519860208034515,-6539.0810546875,304.215576171875,0.9990000128746032,0.544980525970459,0.4184294939041137,293.267578125,297.1499938964844,293.1499938964844,0.0116487443447113,-3321.887939453125,303.0502319335937,0.4731199741363525,0.050000000745058,0.2337273210287094,291.2842712402344,291.1499938964844,260.1483459472656,258.5283203125,280.0534362792969,294.3378601074219,291.2785949707031,1.0,0.2914685904979706,0.7146931290626526,0.7146931290626526,1.0,1.0,-1.3422865867614746,0.5610222816467285,0.7812643647193909,0.2432671636343002,0.0,0.0,0.5537427663803101,59.39266586303711,75.0,-40.66659164428711,-15075.2607421875,272.9036560058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.959716796875,310.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18311.349609375,18000.0,0.0,0.0,0.3606313169002533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540381669998169,0.5540441870689392,-6.005181603541132e-06,0.0,0.0003659949579741,0.0,0.0,36.336185455322266,0.0,0.0,0.0,0.3893950581550598,4.0,0.0,1.0
566580,293.19146728515625,297.1499938964844,293.1499938964844,0.1075249910354614,-2426.993408203125,304.15594482421875,0.7247233390808105,0.1704344153404235,0.1551519185304641,294.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.4659410417079925,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2797871232032776,-4044.3544921875,304.16571044921875,0.9343108534812928,0.3672308921813965,0.2583491504192352,293.0628662109375,297.1499938964844,293.1499938964844,0.3667694628238678,-6776.5087890625,304.1687927246094,0.9990000128746032,0.548966109752655,0.4328024387359619,293.266357421875,297.1499938964844,293.1499938964844,0.011687995865941,-3338.18310546875,303.0067138671875,0.4659410417079925,0.050000000745058,0.2343392670154571,291.21343994140625,291.1499938964844,260.1734313964844,258.5507202148437,280.0594787597656,294.3466796875,291.2066345214844,1.0,0.2975257039070129,0.7145743370056152,0.7145743370056152,1.0,1.0,-1.3562140464782717,0.5672507286071777,0.788963258266449,0.2465758323669433,0.0,0.0,0.5498753786087036,62.88383483886719,93.0,-85.81022644042969,-15081.39453125,286.6883239746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1965637207031,310.5033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18115.37109375,18000.0,0.0,0.0,0.3504928350448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382387042045593,0.5382445454597473,-5.856311872776132e-06,0.0,0.0003557056479621,0.0,0.0,34.23624038696289,0.0,0.0,0.0,0.3832671046257019,4.0,0.0,1.0
566640,293.19146728515625,297.1499938964844,293.1499938964844,0.1075249910354614,-2426.993408203125,304.15594482421875,0.7247233390808105,0.1704344153404235,0.1551519185304641,294.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.4659410417079925,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2797871232032776,-4044.3544921875,304.16571044921875,0.9343108534812928,0.3672308921813965,0.2583491504192352,293.0628662109375,297.1499938964844,293.1499938964844,0.3667694628238678,-6776.5087890625,304.1687927246094,0.9990000128746032,0.548966109752655,0.4328024387359619,293.266357421875,297.1499938964844,293.1499938964844,0.011687995865941,-3338.18310546875,303.0067138671875,0.4659410417079925,0.050000000745058,0.2343392670154571,291.21343994140625,291.1499938964844,260.1734313964844,258.5507202148437,280.0594787597656,294.3466796875,291.2066345214844,1.0,0.2975257039070129,0.7145743370056152,0.7145743370056152,1.0,1.0,-1.3562140464782717,0.5672507286071777,0.788963258266449,0.2465758323669433,0.0,0.0,0.5498753786087036,62.88383483886719,93.0,-85.81022644042969,-15081.39453125,286.6883239746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1965637207031,310.5033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18115.37109375,18000.0,0.0,0.0,0.3504928350448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382387042045593,0.5382445454597473,-5.856311872776132e-06,0.0,0.0003557056479621,0.0,0.0,34.23624038696289,0.0,0.0,0.0,0.3832671046257019,4.0,0.0,1.0
566700,293.1882629394531,297.1499938964844,293.1499938964844,0.1079150512814521,-2434.928955078125,304.1541442871094,0.718650221824646,0.1705406755208969,0.1552150696516037,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4593319892883301,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.278958112001419,-4035.6962890625,304.16436767578125,0.9226453304290771,0.3652315139770508,0.2570516765117645,293.0720520019531,297.1499938964844,293.1499938964844,0.379295140504837,-6970.53125,304.1426086425781,0.9990000128746032,0.5482720136642456,0.4447599053382873,293.26666259765625,297.1499938964844,293.1499938964844,0.0117225926369428,-3349.525634765625,302.9821472167969,0.4593319892883301,0.050000000745058,0.2348640114068985,291.1747131347656,291.1499938964844,260.1856384277344,258.5616455078125,280.05712890625,294.3511657714844,291.1677551269531,1.0,0.3026857674121856,0.7145149111747742,0.7145149111747742,1.0,1.0,-1.3698451519012451,0.5733653903007507,0.7964797616004944,0.2498482167720794,0.0,0.0,0.552097737789154,65.90796661376953,93.0,-97.2248077392578,-15173.3857421875,299.5104064941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2391357421875,310.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.25,18000.0,0.0,0.0,0.3459223806858063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383578538894653,0.5383636951446533,-5.836707259732066e-06,0.0,0.0003510672540869,0.0,0.0,34.15066146850586,0.0,0.0,0.0,0.3830644190311432,4.0,0.0,1.0
566760,293.1838684082031,297.1499938964844,293.1499938964844,0.1085544303059578,-2447.4111328125,304.1522216796875,0.7116587162017822,0.1709184497594833,0.1555604934692382,294.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4516743719577789,0.050000000745058,0.0496506467461586,293.290771484375,297.1499938964844,293.1499938964844,0.2781468629837036,-4027.18359375,304.1632385253906,0.9096556901931764,0.3632022142410278,0.2557539641857147,293.0899353027344,297.1499938964844,293.1499938964844,0.3947127759456634,-7205.5322265625,304.11590576171875,0.9990000128746032,0.5457561016082764,0.4592992663383484,293.26776123046875,297.1499938964844,293.1499938964844,0.0117637226358056,-3362.300537109375,302.9552917480469,0.4516743719577789,0.050000000745058,0.2355213016271591,291.1351928710937,291.1499938964844,260.1976318359375,258.57232666015625,280.0532531738281,294.3558044433594,291.1283874511719,1.0,0.3090178370475769,0.7141971588134766,0.7141971588134766,1.0,1.0,-1.387107491493225,0.5810658931732178,0.8060415387153625,0.2539505958557129,0.0,0.0,0.5570396780967712,69.70280456542969,111.0,-103.10466003417967,-15314.578125,315.9918518066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.220947265625,310.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.279296875,18000.0,0.0,0.0,0.3419346511363983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543573260307312,0.5435791015625,-5.850972229382023e-06,0.0,0.0003470201918389,0.0,0.0,34.6632080078125,0.0,0.0,0.0,0.3846813142299652,4.0,0.0,1.0
566820,293.17120361328125,297.1499938964844,293.1499938964844,0.1105394586920738,-2485.10302734375,304.1481628417969,0.6958252787590027,0.172611728310585,0.1570924818515777,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.4355043172836303,0.050000000745058,0.0500045791268348,293.2936706542969,297.1499938964844,293.1499938964844,0.2764360308647156,-4008.892822265625,304.16168212890625,0.8835294842720032,0.3590520620346069,0.2531515955924988,293.1493530273437,297.1499938964844,293.1499938964844,0.4327025413513183,-7772.0947265625,304.0640563964844,0.9990000128746032,0.5352963209152222,0.4945012331008911,293.2723999023437,297.1499938964844,293.1499938964844,0.0118553712964057,-3389.966552734375,302.8941650390625,0.4355043172836303,0.050000000745058,0.2372002005577087,291.0593566894531,291.1499938964844,260.2208251953125,258.593017578125,280.0389404296875,294.3658447265625,291.05322265625,1.0,0.3245401084423065,0.7135616540908813,0.7135616540908813,1.0,1.0,-1.430514574050903,0.6005156636238098,0.8299988508224487,0.2643429040908813,0.0,0.0,0.5742453932762146,79.4029769897461,114.0,-103.49349975585938,-15716.2578125,359.4325866699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98883056640625,310.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17766.8046875,18000.0,0.0,0.0,0.3363510072231293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684902667999268,0.5684962272644043,-5.980475179967471e-06,0.0,0.0003413535305298,0.0,0.0,37.491729736328125,0.0,0.0,0.0,0.393230140209198,4.0,0.0,1.0
566880,293.17120361328125,297.1499938964844,293.1499938964844,0.1105394586920738,-2485.10302734375,304.1481628417969,0.6958252787590027,0.172611728310585,0.1570924818515777,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.4355043172836303,0.050000000745058,0.0500045791268348,293.2936706542969,297.1499938964844,293.1499938964844,0.2764360308647156,-4008.892822265625,304.16168212890625,0.8835294842720032,0.3590520620346069,0.2531515955924988,293.1493530273437,297.1499938964844,293.1499938964844,0.4327025413513183,-7772.0947265625,304.0640563964844,0.9990000128746032,0.5352963209152222,0.4945012331008911,293.2723999023437,297.1499938964844,293.1499938964844,0.0118553712964057,-3389.966552734375,302.8941650390625,0.4355043172836303,0.050000000745058,0.2372002005577087,291.0593566894531,291.1499938964844,260.2208251953125,258.593017578125,280.0389404296875,294.3658447265625,291.05322265625,1.0,0.3245401084423065,0.7135616540908813,0.7135616540908813,1.0,1.0,-1.430514574050903,0.6005156636238098,0.8299988508224487,0.2643429040908813,0.0,0.0,0.5742453932762146,79.4029769897461,114.0,-103.49349975585938,-15716.2578125,359.4325866699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98883056640625,310.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17766.8046875,18000.0,0.0,0.0,0.3363510072231293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684902667999268,0.5684962272644043,-5.980475179967471e-06,0.0,0.0003413535305298,0.0,0.0,37.491729736328125,0.0,0.0,0.0,0.393230140209198,4.0,0.0,1.0
566940,293.15447998046875,297.1499938964844,293.1499938964844,0.1133189648389816,-2536.12939453125,304.14422607421875,0.6819391250610352,0.1754850596189499,0.1600836217403412,294.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.4212099015712738,0.050000000745058,0.050424750894308,293.2963256835937,297.1499938964844,293.1499938964844,0.2735040485858917,-3975.20654296875,304.1628723144531,0.8584579229354858,0.3548724949359894,0.2505609393119812,293.2138366699219,297.1499938964844,293.1499938964844,0.4401071667671203,-7859.25146484375,304.0834045410156,0.9822474122047424,0.5221521258354187,0.4979645311832428,293.2796630859375,297.1499938964844,293.1499938964844,0.0119059458374977,-3406.417724609375,302.82830810546875,0.4212099015712738,0.050000000745058,0.2391933053731918,291.03143310546875,291.1499938964844,260.24285888671875,258.6126708984375,280.04254150390625,294.36102294921875,291.03619384765625,1.0,0.3362254202365875,0.7129260897636414,0.7129260897636414,1.0,1.0,-1.438956379890442,0.6040773391723633,0.8348789811134338,0.2665884792804718,0.0,0.0,0.5935524106025696,90.20047760009766,117.0,-18.59330368041992,-15952.8125,389.7302551269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.533447265625,310.2499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17669.072265625,18000.0,0.0,0.0,0.3344148099422455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076422333717346,0.6076484322547913,-6.2379926930589136e-06,0.0,0.0003393885272089,0.0,0.0,42.50865173339844,0.0,0.0,0.0,0.4073422253131866,4.0,0.0,1.0
567000,293.15447998046875,297.1499938964844,293.1499938964844,0.1133189648389816,-2536.12939453125,304.14422607421875,0.6819391250610352,0.1754850596189499,0.1600836217403412,294.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.4212099015712738,0.050000000745058,0.050424750894308,293.2963256835937,297.1499938964844,293.1499938964844,0.2735040485858917,-3975.20654296875,304.1628723144531,0.8584579229354858,0.3548724949359894,0.2505609393119812,293.2138366699219,297.1499938964844,293.1499938964844,0.4401071667671203,-7859.25146484375,304.0834045410156,0.9822474122047424,0.5221521258354187,0.4979645311832428,293.2796630859375,297.1499938964844,293.1499938964844,0.0119059458374977,-3406.417724609375,302.82830810546875,0.4212099015712738,0.050000000745058,0.2391933053731918,291.03143310546875,291.1499938964844,260.24285888671875,258.6126708984375,280.04254150390625,294.36102294921875,291.03619384765625,1.0,0.3362254202365875,0.7129260897636414,0.7129260897636414,1.0,1.0,-1.438956379890442,0.6040773391723633,0.8348789811134338,0.2665884792804718,0.0,0.0,0.5935524106025696,90.20047760009766,117.0,-18.59330368041992,-15952.8125,389.7302551269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.533447265625,310.2499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17669.072265625,18000.0,0.0,0.0,0.3344148099422455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076422333717346,0.6076484322547913,-6.2379926930589136e-06,0.0,0.0003393885272089,0.0,0.0,42.50865173339844,0.0,0.0,0.0,0.4073422253131866,4.0,0.0,1.0
567060,293.1518859863281,297.1499938964844,293.1499938964844,0.114075019955635,-2549.04296875,304.1449584960937,0.6696572303771973,0.1759135425090789,0.1613204777240753,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.4114585816860199,0.050000000745058,0.050801333039999,293.29937744140625,297.1499938964844,293.1499938964844,0.2690447270870209,-3922.732421875,304.1659240722656,0.839380145072937,0.3505463600158691,0.2478600740432739,293.237548828125,297.1499938964844,293.1499938964844,0.4325588941574096,-7740.9873046875,304.11724853515625,0.9593600630760192,0.5156781673431396,0.4909321963787079,293.2870788574219,297.1499938964844,293.1499938964844,0.0118733840063214,-3403.31201171875,302.76611328125,0.4114585816860199,0.050000000745058,0.2409796565771103,291.068115234375,291.1499938964844,260.2636413574219,258.6311950683594,280.07086181640625,294.3721008300781,291.0693359375,1.0,0.3445980250835418,0.7119470238685608,0.7119470238685608,1.0,1.0,-1.4304745197296145,0.5999985337257385,0.830475926399231,0.2642540335655212,0.0,0.0,0.6014518141746521,99.5880889892578,105.0,19.78965377807617,-15869.048828125,408.5458679199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0408020019531,309.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.826171875,18000.0,0.0,0.0,0.3348069787025451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283457279205322,0.628352165222168,-6.426119398383889e-06,0.0,0.0003397865220904,0.0,0.0,45.61260986328125,0.0,0.0,0.0,0.4155902564525604,4.0,0.0,1.0
567120,293.1518859863281,297.1499938964844,293.1499938964844,0.114075019955635,-2549.04296875,304.1449584960937,0.6696572303771973,0.1759135425090789,0.1613204777240753,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.4114585816860199,0.050000000745058,0.050801333039999,293.29937744140625,297.1499938964844,293.1499938964844,0.2690447270870209,-3922.732421875,304.1659240722656,0.839380145072937,0.3505463600158691,0.2478600740432739,293.237548828125,297.1499938964844,293.1499938964844,0.4325588941574096,-7740.9873046875,304.11724853515625,0.9593600630760192,0.5156781673431396,0.4909321963787079,293.2870788574219,297.1499938964844,293.1499938964844,0.0118733840063214,-3403.31201171875,302.76611328125,0.4114585816860199,0.050000000745058,0.2409796565771103,291.068115234375,291.1499938964844,260.2636413574219,258.6311950683594,280.07086181640625,294.3721008300781,291.0693359375,1.0,0.3445980250835418,0.7119470238685608,0.7119470238685608,1.0,1.0,-1.4304745197296145,0.5999985337257385,0.830475926399231,0.2642540335655212,0.0,0.0,0.6014518141746521,99.5880889892578,105.0,19.78965377807617,-15869.048828125,408.5458679199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0408020019531,309.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.826171875,18000.0,0.0,0.0,0.3348069787025451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283457279205322,0.628352165222168,-6.426119398383889e-06,0.0,0.0003397865220904,0.0,0.0,45.61260986328125,0.0,0.0,0.0,0.4155902564525604,4.0,0.0,1.0
567180,293.15313720703125,297.1499938964844,293.1499938964844,0.1138646975159645,-2544.661376953125,304.1470031738281,0.6660058498382568,0.1756154000759124,0.1612477451562881,294.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.4091023504734039,0.050000000745058,0.0509056784212589,293.30224609375,297.1499938964844,293.1499938964844,0.2646263837814331,-3870.9853515625,304.1679992675781,0.8322641253471375,0.3461793661117553,0.2449005842208862,293.2449951171875,297.1499938964844,293.1499938964844,0.4287775754928589,-7678.83447265625,304.1342163085937,0.9514368176460266,0.5119296312332153,0.4870575070381164,293.29296875,297.1499938964844,293.1499938964844,0.0117621654644608,-3386.921630859375,302.7040710449219,0.4091023504734039,0.050000000745058,0.2414746135473251,291.0865478515625,291.1499938964844,260.28302001953125,258.64849853515625,280.108642578125,294.4022216796875,291.0883483886719,1.0,0.3457432091236114,0.7109679579734802,0.7109679579734802,1.0,1.0,-1.4229031801223757,0.5963103771209717,0.8265928626060486,0.2622142434120178,0.0,0.0,0.6087955236434937,102.1008758544922,93.0,26.64683723449707,-15767.068359375,410.7221374511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076965332031,309.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17849.546875,18000.0,0.0,0.0,0.3364650309085846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645246684551239,0.6452532410621643,-6.564907835127087e-06,0.0,0.0003414692473597,0.0,0.0,48.1557731628418,0.0,0.0,0.0,0.4221891760826111,4.0,0.0,1.0
567240,293.15313720703125,297.1499938964844,293.1499938964844,0.1138646975159645,-2544.661376953125,304.1470031738281,0.6660058498382568,0.1756154000759124,0.1612477451562881,294.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.4091023504734039,0.050000000745058,0.0509056784212589,293.30224609375,297.1499938964844,293.1499938964844,0.2646263837814331,-3870.9853515625,304.1679992675781,0.8322641253471375,0.3461793661117553,0.2449005842208862,293.2449951171875,297.1499938964844,293.1499938964844,0.4287775754928589,-7678.83447265625,304.1342163085937,0.9514368176460266,0.5119296312332153,0.4870575070381164,293.29296875,297.1499938964844,293.1499938964844,0.0117621654644608,-3386.921630859375,302.7040710449219,0.4091023504734039,0.050000000745058,0.2414746135473251,291.0865478515625,291.1499938964844,260.28302001953125,258.64849853515625,280.108642578125,294.4022216796875,291.0883483886719,1.0,0.3457432091236114,0.7109679579734802,0.7109679579734802,1.0,1.0,-1.4229031801223757,0.5963103771209717,0.8265928626060486,0.2622142434120178,0.0,0.0,0.6087955236434937,102.1008758544922,93.0,26.64683723449707,-15767.068359375,410.7221374511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076965332031,309.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17849.546875,18000.0,0.0,0.0,0.3364650309085846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645246684551239,0.6452532410621643,-6.564907835127087e-06,0.0,0.0003414692473597,0.0,0.0,48.1557731628418,0.0,0.0,0.0,0.4221891760826111,4.0,0.0,1.0
567300,293.155029296875,297.1499938964844,293.1499938964844,0.1135460212826728,-2538.62890625,304.14813232421875,0.6664291620254517,0.1752043515443802,0.1609585285186767,294.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.4096593856811523,0.050000000745058,0.0508805885910987,293.303466796875,297.1499938964844,293.1499938964844,0.2623650133609772,-3844.498779296875,304.1688232421875,0.8315798044204712,0.3440116643905639,0.2433711439371109,293.2462463378906,297.1499938964844,293.1499938964844,0.4271931946277618,-7653.5234375,304.13995361328125,0.9516284465789796,0.5104795098304749,0.4855642020702362,293.29522705078125,297.1499938964844,293.1499938964844,0.0116820642724633,-3374.064697265625,302.6741943359375,0.4096593856811523,0.050000000745058,0.2413555979728698,291.0954895019531,291.1499938964844,260.2921447753906,258.6566162109375,280.1224365234375,294.408203125,291.0967712402344,1.0,0.344490110874176,0.7104784250259399,0.7104784250259399,1.0,1.0,-1.418754816055298,0.594302773475647,0.8244519829750061,0.2611085772514343,0.0,0.0,0.6115179061889648,101.39501190185548,93.0,24.880300521850582,-15709.0693359375,406.8703918457031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,309.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17872.896484375,18000.0,0.0,0.0,0.3376066088676452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516590118408203,0.6516656279563904,-6.620688509428874e-06,0.0,0.0003426277835387,0.0,0.0,49.16069793701172,0.0,0.0,0.0,0.42474165558815,4.0,0.0,1.0
567360,293.1573486328125,297.1499938964844,293.1499938964844,0.1130731999874115,-2529.83203125,304.1493225097656,0.667839765548706,0.1746854484081268,0.1604779511690139,294.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.4110632240772247,0.050000000745058,0.0508185997605323,293.3045349121094,297.1499938964844,293.1499938964844,0.2601069509983063,-3818.05322265625,304.16949462890625,0.8322715759277344,0.3418563604354858,0.2418227791786193,293.24664306640625,297.1499938964844,293.1499938964844,0.4257242381572723,-7630.48681640625,304.1444396972656,0.953802227973938,0.5091820359230042,0.4842149317264557,293.297119140625,297.1499938964844,293.1499938964844,0.0115916524082422,-3359.231201171875,302.6447448730469,0.4110632240772247,0.050000000745058,0.2410615533590316,291.1029663085937,291.1499938964844,260.30084228515625,258.6643981933594,280.1351623535156,294.4141845703125,291.1042785644531,1.0,0.3422956168651581,0.7102060914039612,0.7102060914039612,1.0,1.0,-1.4142723083496094,0.5921970009803772,0.8220752477645874,0.2599747478961944,0.0,0.0,0.6139062643051147,99.74933624267578,81.0,23.55060195922852,-15652.1328125,400.6038818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572937011719,309.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17889.35546875,18000.0,0.0,0.0,0.3388707935810089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573005318641663,0.6573072075843811,-6.669253252766794e-06,0.0,0.0003439107968006,0.0,0.0,50.05197525024414,0.0,0.0,0.0,0.4269851446151733,4.0,0.0,1.0
567420,293.1617126464844,297.1499938964844,293.1499938964844,0.1119317635893821,-2508.707763671875,304.15142822265625,0.6735947132110596,0.1736120879650116,0.1593205481767654,294.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.4161326587200165,0.050000000745058,0.0506102852523326,293.30633544921875,297.1499938964844,293.1499938964844,0.2554982900619507,-3763.95458984375,304.1706848144531,0.8371259570121765,0.3375751078128814,0.2386862635612487,293.2459716796875,297.1499938964844,293.1499938964844,0.4227903187274933,-7585.62451171875,304.151123046875,0.9627835750579834,0.5068655014038086,0.4817524254322052,293.30010986328125,297.1499938964844,293.1499938964844,0.0113851195201277,-3323.95947265625,302.5874328613281,0.4161326587200165,0.050000000745058,0.2400733977556228,291.1199035644531,291.1499938964844,260.3170471191406,258.6788635253906,280.1599426269531,294.4255676269531,291.1214599609375,1.0,0.335703432559967,0.7096615433692932,0.7096615433692932,1.0,1.0,-1.4047256708145142,0.5877328515052795,0.8169928789138794,0.2575781047344208,0.0,0.0,0.6168146133422852,94.31353759765624,69.0,24.46844291687012,-15538.4296875,382.7579345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000915527344,309.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.427734375,18000.0,0.0,0.0,0.3415591418743133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654441356658936,0.6654508709907532,-6.74372722642147e-06,0.0,0.0003466391062829,0.0,0.0,51.38171005249024,0.0,0.0,0.0,0.4302503168582916,4.0,0.0,1.0
567480,293.1617126464844,297.1499938964844,293.1499938964844,0.1119317635893821,-2508.707763671875,304.15142822265625,0.6735947132110596,0.1736120879650116,0.1593205481767654,294.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.4161326587200165,0.050000000745058,0.0506102852523326,293.30633544921875,297.1499938964844,293.1499938964844,0.2554982900619507,-3763.95458984375,304.1706848144531,0.8371259570121765,0.3375751078128814,0.2386862635612487,293.2459716796875,297.1499938964844,293.1499938964844,0.4227903187274933,-7585.62451171875,304.151123046875,0.9627835750579834,0.5068655014038086,0.4817524254322052,293.30010986328125,297.1499938964844,293.1499938964844,0.0113851195201277,-3323.95947265625,302.5874328613281,0.4161326587200165,0.050000000745058,0.2400733977556228,291.1199035644531,291.1499938964844,260.3170471191406,258.6788635253906,280.1599426269531,294.4255676269531,291.1214599609375,1.0,0.335703432559967,0.7096615433692932,0.7096615433692932,1.0,1.0,-1.4047256708145142,0.5877328515052795,0.8169928789138794,0.2575781047344208,0.0,0.0,0.6168146133422852,94.31353759765624,69.0,24.46844291687012,-15538.4296875,382.7579345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000915527344,309.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.427734375,18000.0,0.0,0.0,0.3415591418743133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654441356658936,0.6654508709907532,-6.74372722642147e-06,0.0,0.0003466391062829,0.0,0.0,51.38171005249024,0.0,0.0,0.0,0.4302503168582916,4.0,0.0,1.0
567540,293.1651916503906,297.1499938964844,293.1499938964844,0.110741302371025,-2486.731689453125,304.1529235839844,0.6831374168395996,0.1726120710372924,0.1581307798624038,294.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4242733120918274,0.050000000745058,0.0503235682845115,293.30780029296875,297.1499938964844,293.1499938964844,0.2508232891559601,-3708.916259765625,304.17156982421875,0.8461146950721741,0.3333204090595245,0.2355126142501831,293.2442932128906,297.1499938964844,293.1499938964844,0.4198296368122101,-7541.45556640625,304.1556396484375,0.9761840105056764,0.5047765970230103,0.4794600903987884,293.3022766113281,297.1499938964844,293.1499938964844,0.0111582735553383,-3283.78564453125,302.5316772460937,0.4242733120918274,0.050000000745058,0.238713338971138,291.1383056640625,291.1499938964844,260.3314819335937,258.69171142578125,280.1839904785156,294.4363098144531,291.1399230957031,1.0,0.32691690325737,0.7091169953346252,0.7091169953346252,1.0,1.0,-1.3947590589523315,0.5830830335617065,0.8116760849952698,0.2550886869430542,0.0,0.0,0.6171489357948303,86.88679504394531,57.0,25.6306095123291,-15422.1728515625,360.2041931152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378295898437,309.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.892578125,18000.0,0.0,0.0,0.3441351950168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684107780456543,0.6684175729751587,-6.778716851840727e-06,0.0,0.000349253474269,0.0,0.0,51.91885757446289,0.0,0.0,0.0,0.4315126836299896,4.0,0.0,1.0
567600,293.1651916503906,297.1499938964844,293.1499938964844,0.110741302371025,-2486.731689453125,304.1529235839844,0.6831374168395996,0.1726120710372924,0.1581307798624038,294.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4242733120918274,0.050000000745058,0.0503235682845115,293.30780029296875,297.1499938964844,293.1499938964844,0.2508232891559601,-3708.916259765625,304.17156982421875,0.8461146950721741,0.3333204090595245,0.2355126142501831,293.2442932128906,297.1499938964844,293.1499938964844,0.4198296368122101,-7541.45556640625,304.1556396484375,0.9761840105056764,0.5047765970230103,0.4794600903987884,293.3022766113281,297.1499938964844,293.1499938964844,0.0111582735553383,-3283.78564453125,302.5316772460937,0.4242733120918274,0.050000000745058,0.238713338971138,291.1383056640625,291.1499938964844,260.3314819335937,258.69171142578125,280.1839904785156,294.4363098144531,291.1399230957031,1.0,0.32691690325737,0.7091169953346252,0.7091169953346252,1.0,1.0,-1.3947590589523315,0.5830830335617065,0.8116760849952698,0.2550886869430542,0.0,0.0,0.6171489357948303,86.88679504394531,57.0,25.6306095123291,-15422.1728515625,360.2041931152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378295898437,309.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.892578125,18000.0,0.0,0.0,0.3441351950168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684107780456543,0.6684175729751587,-6.778716851840727e-06,0.0,0.000349253474269,0.0,0.0,51.91885757446289,0.0,0.0,0.0,0.4315126836299896,4.0,0.0,1.0
567660,293.16778564453125,297.1499938964844,293.1499938964844,0.1095731258392334,-2465.187255859375,304.1539001464844,0.696472704410553,0.1717013269662857,0.156974971294403,294.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4361962080001831,0.050000000745058,0.0499875396490097,293.3089904785156,297.1499938964844,293.1499938964844,0.2461285293102264,-3653.47607421875,304.1722106933594,0.859366238117218,0.3290803432464599,0.2323144078254699,293.2420654296875,297.1499938964844,293.1499938964844,0.4168690145015716,-7498.00439453125,304.1586608886719,0.9921335577964784,0.502837598323822,0.4772729277610779,293.3038635253906,297.1499938964844,293.1499938964844,0.0109224542975425,-3240.84716796875,302.4769897460937,0.4361962080001831,0.050000000745058,0.2371193617582321,291.1570129394531,291.1499938964844,260.343994140625,258.702880859375,280.2068786621094,294.4465026855469,291.1586303710937,1.0,0.3165336847305298,0.7086172103881836,0.7086172103881836,1.0,1.0,-1.3845900297164917,0.5783569812774658,0.8062331080436707,0.2525715231895447,0.0,0.0,0.614959180355072,78.20950317382812,45.0,25.933467864990234,-15303.96875,334.9099426269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660827636719,309.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.623046875,18000.0,0.0,0.0,0.346270889043808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6660952568054199,0.6661019921302795,-6.771198968635872e-06,0.0,0.0003514209238346,0.0,0.0,51.61882781982422,0.0,0.0,0.0,0.4307017922401428,4.0,0.0,1.0
567720,293.16778564453125,297.1499938964844,293.1499938964844,0.1095731258392334,-2465.187255859375,304.1539001464844,0.696472704410553,0.1717013269662857,0.156974971294403,294.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4361962080001831,0.050000000745058,0.0499875396490097,293.3089904785156,297.1499938964844,293.1499938964844,0.2461285293102264,-3653.47607421875,304.1722106933594,0.859366238117218,0.3290803432464599,0.2323144078254699,293.2420654296875,297.1499938964844,293.1499938964844,0.4168690145015716,-7498.00439453125,304.1586608886719,0.9921335577964784,0.502837598323822,0.4772729277610779,293.3038635253906,297.1499938964844,293.1499938964844,0.0109224542975425,-3240.84716796875,302.4769897460937,0.4361962080001831,0.050000000745058,0.2371193617582321,291.1570129394531,291.1499938964844,260.343994140625,258.702880859375,280.2068786621094,294.4465026855469,291.1586303710937,1.0,0.3165336847305298,0.7086172103881836,0.7086172103881836,1.0,1.0,-1.3845900297164917,0.5783569812774658,0.8062331080436707,0.2525715231895447,0.0,0.0,0.614959180355072,78.20950317382812,45.0,25.933467864990234,-15303.96875,334.9099426269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660827636719,309.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.623046875,18000.0,0.0,0.0,0.346270889043808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6660952568054199,0.6661019921302795,-6.771198968635872e-06,0.0,0.0003514209238346,0.0,0.0,51.61882781982422,0.0,0.0,0.0,0.4307017922401428,4.0,0.0,1.0
567780,293.1712951660156,297.1499938964844,293.1499938964844,0.1083092391490936,-2441.71630859375,304.1547241210937,0.7106686234474182,0.1705468446016311,0.155813992023468,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.450346440076828,0.050000000745058,0.0496764332056045,293.30987548828125,297.1499938964844,293.1499938964844,0.2412920147180557,-3595.9765625,304.1728820800781,0.8741253614425659,0.3248715996742248,0.2291510105133056,293.2328186035156,297.1499938964844,293.1499938964844,0.4007945358753204,-7256.416015625,304.184326171875,0.9990000128746032,0.5023255348205566,0.4619416892528534,293.30474853515625,297.1499938964844,293.1499938964844,0.010697366669774,-3198.02001953125,302.42486572265625,0.450346440076828,0.050000000745058,0.2356436103582382,291.1839904785156,291.1499938964844,260.3544921875,258.71221923828125,280.2411499023437,294.4560546875,291.1894836425781,1.0,0.3044768571853637,0.7081173658370972,0.7081173658370972,1.0,1.0,-1.358954906463623,0.5666459798812866,0.7923089861869812,0.2464945167303085,0.0,0.0,0.6090201139450073,69.91532135009766,33.0,50.316688537597656,-15085.81640625,304.07763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841491699219,309.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.6328125,18000.0,0.0,0.0,0.3476251065731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580542922019958,0.6580610275268555,-6.720339570165379e-06,0.0,0.0003527952940203,0.0,0.0,50.43779373168945,0.0,0.0,0.0,0.4276266694068908,4.0,0.0,1.0
567840,293.1712951660156,297.1499938964844,293.1499938964844,0.1083092391490936,-2441.71630859375,304.1547241210937,0.7106686234474182,0.1705468446016311,0.155813992023468,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.450346440076828,0.050000000745058,0.0496764332056045,293.30987548828125,297.1499938964844,293.1499938964844,0.2412920147180557,-3595.9765625,304.1728820800781,0.8741253614425659,0.3248715996742248,0.2291510105133056,293.2328186035156,297.1499938964844,293.1499938964844,0.4007945358753204,-7256.416015625,304.184326171875,0.9990000128746032,0.5023255348205566,0.4619416892528534,293.30474853515625,297.1499938964844,293.1499938964844,0.010697366669774,-3198.02001953125,302.42486572265625,0.450346440076828,0.050000000745058,0.2356436103582382,291.1839904785156,291.1499938964844,260.3544921875,258.71221923828125,280.2411499023437,294.4560546875,291.1894836425781,1.0,0.3044768571853637,0.7081173658370972,0.7081173658370972,1.0,1.0,-1.358954906463623,0.5666459798812866,0.7923089861869812,0.2464945167303085,0.0,0.0,0.6090201139450073,69.91532135009766,33.0,50.316688537597656,-15085.81640625,304.07763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841491699219,309.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.6328125,18000.0,0.0,0.0,0.3476251065731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580542922019958,0.6580610275268555,-6.720339570165379e-06,0.0,0.0003527952940203,0.0,0.0,50.43779373168945,0.0,0.0,0.0,0.4276266694068908,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070294603705406,-2417.669189453125,304.1561889648437,0.7165549397468567,0.1690997630357742,0.1547129899263382,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.4579084515571594,0.050000000745058,0.0495369061827659,293.3103332519531,297.1499938964844,293.1499938964844,0.2384179979562759,-3561.27978515625,304.1739501953125,0.8816245198249817,0.3227584362030029,0.2275855392217636,293.21514892578125,297.1499938964844,293.1499938964844,0.3849031329154968,-7018.90234375,304.2069396972656,0.9990000128746032,0.5047392845153809,0.447382777929306,293.3045654296875,297.1499938964844,293.1499938964844,0.0105768172070384,-3172.50732421875,302.4036560058594,0.4579084515571594,0.050000000745058,0.2349817603826522,291.2210388183594,291.1499938964844,260.3589172363281,258.7161865234375,280.26519775390625,294.46063232421875,291.2281494140625,1.0,0.2976202368736267,0.7078675031661987,0.7078675031661987,1.0,1.0,-1.3372268676757812,0.5568090677261353,0.7804177403450012,0.2413486391305923,0.0,0.0,0.6006200313568115,66.03377532958984,33.0,77.7965087890625,-14889.1728515625,285.9547119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436889648437,309.3458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18187.951171875,18000.0,0.0,0.0,0.3477077484130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470262408256531,0.6470329165458679,-6.655402557953494e-06,0.0,0.0003528791421558,0.0,0.0,48.873382568359375,0.0,0.0,0.0,0.4234523177146911,4.0,0.0,1.0
567960,293.1859741210937,297.1499938964844,293.1499938964844,0.105258010327816,-2384.53955078125,304.1582946777344,0.7220679521560669,0.1670565754175186,0.153004378080368,294.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.4664349257946014,0.050000000745058,0.049393206834793,293.3108215332031,297.1499938964844,293.1499938964844,0.235555350780487,-3526.695068359375,304.1748046875,0.8902024030685425,0.3206309974193573,0.2260051667690277,293.18951416015625,297.1499938964844,293.1499938964844,0.3680619895458221,-6766.85791015625,304.2271728515625,0.9990000128746032,0.5089426636695862,0.4318746328353882,293.3038024902344,297.1499938964844,293.1499938964844,0.0104595459997653,-3147.415771484375,302.3841247558594,0.4664349257946014,0.050000000745058,0.2343001067638397,291.25830078125,291.1499938964844,260.3628234863281,258.7196655273437,280.2900085449219,294.4650573730469,291.2645263671875,1.0,0.2902950942516327,0.7077188491821289,0.7077188491821289,1.0,1.0,-1.3136736154556274,0.5462043285369873,0.7674692273139954,0.2358179837465286,0.0,0.0,0.5896427035331726,62.02406311035156,36.0,87.6146469116211,-14643.8857421875,267.2975158691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,309.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18298.8671875,18000.0,0.0,0.0,0.3472015559673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290034055709839,0.6290099620819092,-6.540833055623807e-06,0.0,0.0003523654304444,0.0,0.0,46.33329391479492,0.0,0.0,0.0,0.4167957007884979,4.0,0.0,1.0
