time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568020,293.20196533203125,297.1499938964844,293.1499938964844,0.1015047878026962,-2314.68310546875,304.1617126464844,0.727537989616394,0.1628872454166412,0.1489987075328827,294.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016662597656,0.4767775237560272,0.050000000745058,0.049203161150217,293.31201171875,297.1499938964844,293.1499938964844,0.2304942011833191,-3465.8994140625,304.1748962402344,0.9015628695487976,0.3163131475448608,0.2228769809007644,293.1298828125,297.1499938964844,293.1499938964844,0.344323456287384,-6415.3896484375,304.240234375,0.9990000128746032,0.5200306177139282,0.4104602336883545,293.30126953125,297.1499938964844,293.1499938964844,0.0102862985804677,-3111.47802734375,302.3447265625,0.4767775237560272,0.050000000745058,0.2333986163139343,291.30487060546875,291.1499938964844,260.3688659667969,258.7250366210937,280.3293762207031,294.4732666015625,291.3065490722656,1.0,0.2803272306919098,0.7074216604232788,0.7074216604232788,1.0,1.0,-1.2780855894088743,0.5302305817604065,0.747855007648468,0.2274665981531143,0.0,0.0,0.5652748942375183,56.66356658935547,39.0,56.83520126342773,-14181.4677734375,241.7076568603516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705993652344,309.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18404.44140625,18000.0,0.0,0.0,0.3441676199436188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830707550048828,0.5830769538879395,-6.2266299210023135e-06,0.0,0.0003492863907013,0.0,0.0,40.10993194580078,0.0,0.0,0.0,0.399999588727951,4.0,0.0,1.0
568080,293.20196533203125,297.1499938964844,293.1499938964844,0.1015047878026962,-2314.68310546875,304.1617126464844,0.727537989616394,0.1628872454166412,0.1489987075328827,294.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016662597656,0.4767775237560272,0.050000000745058,0.049203161150217,293.31201171875,297.1499938964844,293.1499938964844,0.2304942011833191,-3465.8994140625,304.1748962402344,0.9015628695487976,0.3163131475448608,0.2228769809007644,293.1298828125,297.1499938964844,293.1499938964844,0.344323456287384,-6415.3896484375,304.240234375,0.9990000128746032,0.5200306177139282,0.4104602336883545,293.30126953125,297.1499938964844,293.1499938964844,0.0102862985804677,-3111.47802734375,302.3447265625,0.4767775237560272,0.050000000745058,0.2333986163139343,291.30487060546875,291.1499938964844,260.3688659667969,258.7250366210937,280.3293762207031,294.4732666015625,291.3065490722656,1.0,0.2803272306919098,0.7074216604232788,0.7074216604232788,1.0,1.0,-1.2780855894088743,0.5302305817604065,0.747855007648468,0.2274665981531143,0.0,0.0,0.5652748942375183,56.66356658935547,39.0,56.83520126342773,-14181.4677734375,241.7076568603516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705993652344,309.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18404.44140625,18000.0,0.0,0.0,0.3441676199436188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830707550048828,0.5830769538879395,-6.2266299210023135e-06,0.0,0.0003492863907013,0.0,0.0,40.10993194580078,0.0,0.0,0.0,0.399999588727951,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0992259681224823,-2272.69873046875,304.1614685058594,0.731454610824585,0.1606981456279754,0.1463427692651748,294.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.4830048084259033,0.050000000745058,0.0490818247199058,293.3133239746094,297.1499938964844,293.1499938964844,0.2263038903474807,-3416.058349609375,304.173583984375,0.9083678126335144,0.3119452893733978,0.2197575718164444,293.0802307128906,297.1499938964844,293.1499938964844,0.3287771046161651,-6188.22314453125,304.2357788085937,0.9990000128746032,0.5306426286697388,0.3961816132068634,293.2980041503906,297.1499938964844,293.1499938964844,0.0101734725758433,-3090.799072265625,302.3023986816406,0.4830048084259033,0.050000000745058,0.2328230440616607,291.3096923828125,291.1499938964844,260.3724975585937,258.728271484375,280.3589172363281,294.4804077148437,291.3088684082031,1.0,0.2734558582305908,0.7071244120597839,0.7071244120597839,1.0,1.0,-1.2531723976135254,0.519031822681427,0.7341406345367432,0.2217530608177185,0.0,0.0,0.5433736443519592,53.21992111206055,42.0,13.4949312210083,-13813.6962890625,225.1678771972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928100585937,309.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18364.115234375,18000.0,0.0,0.0,0.3386337757110595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5396589636802673,0.5396648645401001,-5.92183005210245e-06,0.0,0.0003436702536419,0.0,0.0,34.67708969116211,0.0,0.0,0.0,0.3843298852443695,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0992259681224823,-2272.69873046875,304.1614685058594,0.731454610824585,0.1606981456279754,0.1463427692651748,294.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.4830048084259033,0.050000000745058,0.0490818247199058,293.3133239746094,297.1499938964844,293.1499938964844,0.2263038903474807,-3416.058349609375,304.173583984375,0.9083678126335144,0.3119452893733978,0.2197575718164444,293.0802307128906,297.1499938964844,293.1499938964844,0.3287771046161651,-6188.22314453125,304.2357788085937,0.9990000128746032,0.5306426286697388,0.3961816132068634,293.2980041503906,297.1499938964844,293.1499938964844,0.0101734725758433,-3090.799072265625,302.3023986816406,0.4830048084259033,0.050000000745058,0.2328230440616607,291.3096923828125,291.1499938964844,260.3724975585937,258.728271484375,280.3589172363281,294.4804077148437,291.3088684082031,1.0,0.2734558582305908,0.7071244120597839,0.7071244120597839,1.0,1.0,-1.2531723976135254,0.519031822681427,0.7341406345367432,0.2217530608177185,0.0,0.0,0.5433736443519592,53.21992111206055,42.0,13.4949312210083,-13813.6962890625,225.1678771972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928100585937,309.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18364.115234375,18000.0,0.0,0.0,0.3386337757110595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5396589636802673,0.5396648645401001,-5.92183005210245e-06,0.0,0.0003436702536419,0.0,0.0,34.67708969116211,0.0,0.0,0.0,0.3843298852443695,4.0,0.0,1.0
568260,293.2025451660156,297.1499938964844,293.1499938964844,0.0986125916242599,-2262.015869140625,304.1586608886719,0.7353741526603699,0.1599966436624527,0.1454779803752899,294.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.4868888854980469,0.050000000745058,0.0490067154169082,293.3146667480469,297.1499938964844,293.1499938964844,0.2225875854492187,-3372.049560546875,304.1719055175781,0.9113819599151612,0.3075383901596069,0.2166435122489929,293.0460510253906,297.1499938964844,293.1499938964844,0.3190369307994842,-6048.77099609375,304.2232666015625,0.9990000128746032,0.5393633246421814,0.3870788812637329,293.29449462890625,297.1499938964844,293.1499938964844,0.0100952303037047,-3078.84716796875,302.258544921875,0.4868888854980469,0.050000000745058,0.232466772198677,291.29205322265625,291.1499938964844,260.3735656738281,258.729248046875,280.3789978027344,294.4866943359375,291.2894592285156,1.0,0.2690744996070862,0.7070679664611816,0.7070679664611816,1.0,1.0,-1.2369492053985596,0.5117467641830444,0.7252023816108704,0.2182133793830871,0.0,0.0,0.5254148244857788,51.08378219604492,45.0,-19.51313209533692,-13545.3310546875,214.9209442138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1324768066406,309.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18285.12890625,18000.0,0.0,0.0,0.3311779499053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041748285293579,0.5041804909706116,-5.6806006796250585e-06,0.0,0.0003361035196576,0.0,0.0,30.61614227294922,0.0,0.0,0.0,0.3718284666538238,4.0,0.0,1.0
568320,293.2025451660156,297.1499938964844,293.1499938964844,0.0986125916242599,-2262.015869140625,304.1586608886719,0.7353741526603699,0.1599966436624527,0.1454779803752899,294.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.4868888854980469,0.050000000745058,0.0490067154169082,293.3146667480469,297.1499938964844,293.1499938964844,0.2225875854492187,-3372.049560546875,304.1719055175781,0.9113819599151612,0.3075383901596069,0.2166435122489929,293.0460510253906,297.1499938964844,293.1499938964844,0.3190369307994842,-6048.77099609375,304.2232666015625,0.9990000128746032,0.5393633246421814,0.3870788812637329,293.29449462890625,297.1499938964844,293.1499938964844,0.0100952303037047,-3078.84716796875,302.258544921875,0.4868888854980469,0.050000000745058,0.232466772198677,291.29205322265625,291.1499938964844,260.3735656738281,258.729248046875,280.3789978027344,294.4866943359375,291.2894592285156,1.0,0.2690744996070862,0.7070679664611816,0.7070679664611816,1.0,1.0,-1.2369492053985596,0.5117467641830444,0.7252023816108704,0.2182133793830871,0.0,0.0,0.5254148244857788,51.08378219604492,45.0,-19.51313209533692,-13545.3310546875,214.9209442138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1324768066406,309.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18285.12890625,18000.0,0.0,0.0,0.3311779499053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041748285293579,0.5041804909706116,-5.6806006796250585e-06,0.0,0.0003361035196576,0.0,0.0,30.61614227294922,0.0,0.0,0.0,0.3718284666538238,4.0,0.0,1.0
568380,293.1987609863281,297.1499938964844,293.1499938964844,0.0983607992529869,-2258.105224609375,304.1562194824219,0.7372115850448608,0.1594338715076446,0.1449291408061981,294.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.488838255405426,0.050000000745058,0.0489698052406311,293.3160095214844,297.1499938964844,293.1499938964844,0.2190961986780166,-3330.665771484375,304.1704406738281,0.9104897975921632,0.3030941784381866,0.2135313749313354,293.0230712890625,297.1499938964844,293.1499938964844,0.3141937553882599,-5983.31005859375,304.2068786621094,0.9990000128746032,0.5466732978820801,0.3825240731239319,293.2915344238281,297.1499938964844,293.1499938964844,0.0100361350923776,-3071.666748046875,302.2127380371094,0.488838255405426,0.050000000745058,0.2322916686534881,291.26348876953125,291.1499938964844,260.3720092773437,258.72784423828125,280.3927001953125,294.4924621582031,291.2604064941406,1.0,0.2666704356670379,0.7070115804672241,0.7070115804672241,1.0,1.0,-1.2268307209014893,0.5071768164634705,0.719653844833374,0.2161016315221786,0.0,0.0,0.5121392607688904,50.00681686401367,48.0,-36.37702178955078,-13364.4453125,209.1790313720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.523681640625,309.8526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18202.189453125,18000.0,0.0,0.0,0.3225279152393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782575368881225,0.4782630503177643,-5.509609309228836e-06,0.0,0.0003273248439654,0.0,0.0,27.8586654663086,0.0,0.0,0.0,0.362870454788208,4.0,0.0,1.0
568440,293.1987609863281,297.1499938964844,293.1499938964844,0.0983607992529869,-2258.105224609375,304.1562194824219,0.7372115850448608,0.1594338715076446,0.1449291408061981,294.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.488838255405426,0.050000000745058,0.0489698052406311,293.3160095214844,297.1499938964844,293.1499938964844,0.2190961986780166,-3330.665771484375,304.1704406738281,0.9104897975921632,0.3030941784381866,0.2135313749313354,293.0230712890625,297.1499938964844,293.1499938964844,0.3141937553882599,-5983.31005859375,304.2068786621094,0.9990000128746032,0.5466732978820801,0.3825240731239319,293.2915344238281,297.1499938964844,293.1499938964844,0.0100361350923776,-3071.666748046875,302.2127380371094,0.488838255405426,0.050000000745058,0.2322916686534881,291.26348876953125,291.1499938964844,260.3720092773437,258.72784423828125,280.3927001953125,294.4924621582031,291.2604064941406,1.0,0.2666704356670379,0.7070115804672241,0.7070115804672241,1.0,1.0,-1.2268307209014893,0.5071768164634705,0.719653844833374,0.2161016315221786,0.0,0.0,0.5121392607688904,50.00681686401367,48.0,-36.37702178955078,-13364.4453125,209.1790313720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.523681640625,309.8526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18202.189453125,18000.0,0.0,0.0,0.3225279152393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782575368881225,0.4782630503177643,-5.509609309228836e-06,0.0,0.0003273248439654,0.0,0.0,27.8586654663086,0.0,0.0,0.0,0.362870454788208,4.0,0.0,1.0
568500,293.19708251953125,297.1499938964844,293.1499938964844,0.0982607007026672,-2256.6083984375,304.1552734375,0.737295389175415,0.1591442674398422,0.1446673721075058,294.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.4891952872276306,0.050000000745058,0.0489631295204162,293.3166809082031,297.1499938964844,293.1499938964844,0.2173788547515869,-3310.242919921875,304.1698303222656,0.9087643027305604,0.3008576929569244,0.2119739204645156,293.0152282714844,297.1499938964844,293.1499938964844,0.3132957816123962,-5973.53857421875,304.1981811523437,0.9990000128746032,0.5498273968696594,0.3816933035850525,293.2904052734375,297.1499938964844,293.1499938964844,0.0100102005526423,-3068.947509765625,302.18902587890625,0.4891952872276306,0.050000000745058,0.2322600036859512,291.24786376953125,291.1499938964844,260.37017822265625,258.7262268066406,280.3974304199219,294.49530029296875,291.2446594238281,1.0,0.2660809755325317,0.7069833874702454,0.7069833874702454,1.0,1.0,-1.2236027717590332,0.5057095885276794,0.7178932428359985,0.2154521197080612,0.0,0.0,0.5071799755096436,49.79323959350586,48.0,-40.57289123535156,-13300.13671875,207.6348114013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6857604980469,309.9081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18165.591796875,18000.0,0.0,0.0,0.3179927766323089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685514271259308,0.4685568809509277,-5.446735485747922e-06,0.0,0.0003227222186978,0.0,0.0,26.869823455810547,0.0,0.0,0.0,0.3595543801784515,4.0,0.0,1.0
568560,293.1955871582031,297.1499938964844,293.1499938964844,0.0981618240475654,-2255.11474609375,304.1545104980469,0.7368749976158142,0.1588406860828399,0.1444015949964523,294.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.4891953468322754,0.050000000745058,0.0489631444215774,293.3173522949219,297.1499938964844,293.1499938964844,0.2156666815280914,-3289.826904296875,304.1693420410156,0.9063364267349244,0.2986119985580444,0.2104146778583526,293.0095520019531,297.1499938964844,293.1499938964844,0.3132713735103607,-5976.88427734375,304.189453125,0.9990000128746032,0.5526512265205383,0.3816932737827301,293.2895202636719,297.1499938964844,293.1499938964844,0.0099856415763497,-3066.55419921875,302.16473388671875,0.4891953468322754,0.050000000745058,0.2322600781917572,291.23193359375,291.1499938964844,260.3676147460937,258.72393798828125,280.4014587402344,294.4981689453125,291.22869873046875,1.0,0.2658410668373108,0.7068540453910828,0.7068540453910828,1.0,1.0,-1.2214114665985107,0.5046848058700562,0.7167266607284546,0.215001568198204,0.0,0.0,0.5033155679702759,49.7637939453125,51.0,-42.78306579589844,-13250.5048828125,206.8304443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8199462890625,309.9534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18131.880859375,18000.0,0.0,0.0,0.3134407103061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608470499515533,0.4608524739742279,-5.396717369876569e-06,0.0,0.0003181024512741,0.0,0.0,26.09918785095215,0.0,0.0,0.0,0.3569293022155761,4.0,0.0,1.0
568620,293.19317626953125,297.1499938964844,293.1499938964844,0.0979402288794517,-2251.616455078125,304.15338134765625,0.7347111701965332,0.1581797450780868,0.1438419967889785,294.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.4882722198963165,0.050000000745058,0.0489805303514003,293.3187255859375,297.1499938964844,293.1499938964844,0.2122272402048111,-3248.630126953125,304.16864013671875,0.8998738527297974,0.2940950691699981,0.2072904556989669,293.004150390625,297.1499938964844,293.1499938964844,0.3154805600643158,-6017.2763671875,304.17266845703125,0.9990000128746032,0.5573153495788574,0.3838441967964172,293.2885437011719,297.1499938964844,293.1499938964844,0.0099383546039462,-3062.154296875,302.1143493652344,0.4882722198963165,0.050000000745058,0.2323425412178039,291.2006530761719,291.1499938964844,260.3603515625,258.7174377441406,280.4061889648437,294.5040588378906,291.19757080078125,1.0,0.2662643194198608,0.7065953612327576,0.7065953612327576,1.0,1.0,-1.219689965248108,0.5038295984268188,0.7158603668212891,0.2146477401256561,0.0,0.0,0.4986656904220581,50.18148422241211,54.0,-43.418338775634766,-13188.953125,207.1151123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9945068359375,310.00634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.994140625,18000.0,0.0,0.0,0.3046257793903351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508897960186004,0.4508951306343078,-5.329849045665469e-06,0.0,0.0003091564285568,0.0,0.0,25.11328125,0.0,0.0,0.0,0.3535154461860657,4.0,0.0,1.0
568680,293.19317626953125,297.1499938964844,293.1499938964844,0.0979402288794517,-2251.616455078125,304.15338134765625,0.7347111701965332,0.1581797450780868,0.1438419967889785,294.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.4882722198963165,0.050000000745058,0.0489805303514003,293.3187255859375,297.1499938964844,293.1499938964844,0.2122272402048111,-3248.630126953125,304.16864013671875,0.8998738527297974,0.2940950691699981,0.2072904556989669,293.004150390625,297.1499938964844,293.1499938964844,0.3154805600643158,-6017.2763671875,304.17266845703125,0.9990000128746032,0.5573153495788574,0.3838441967964172,293.2885437011719,297.1499938964844,293.1499938964844,0.0099383546039462,-3062.154296875,302.1143493652344,0.4882722198963165,0.050000000745058,0.2323425412178039,291.2006530761719,291.1499938964844,260.3603515625,258.7174377441406,280.4061889648437,294.5040588378906,291.19757080078125,1.0,0.2662643194198608,0.7065953612327576,0.7065953612327576,1.0,1.0,-1.219689965248108,0.5038295984268188,0.7158603668212891,0.2146477401256561,0.0,0.0,0.4986656904220581,50.18148422241211,54.0,-43.418338775634766,-13188.953125,207.1151123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9945068359375,310.00634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.994140625,18000.0,0.0,0.0,0.3046257793903351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508897960186004,0.4508951306343078,-5.329849045665469e-06,0.0,0.0003091564285568,0.0,0.0,25.11328125,0.0,0.0,0.0,0.3535154461860657,4.0,0.0,1.0
568740,293.1914367675781,297.1499938964844,293.1499938964844,0.097666397690773,-2247.064208984375,304.1527099609375,0.7311007380485535,0.1574379503726959,0.1432303041219711,294.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4863406121730804,0.050000000745058,0.0490173548460006,293.320068359375,297.1499938964844,293.1499938964844,0.2087522149085998,-3206.763427734375,304.168212890625,0.8915865421295166,0.289548248052597,0.2041584998369217,293.0057678222656,297.1499938964844,293.1499938964844,0.3202064335346222,-6094.86474609375,304.15728759765625,0.9990000128746032,0.5606943964958191,0.3883648812770843,293.2886657714844,297.1499938964844,293.1499938964844,0.0098915193229913,-3057.805908203125,302.0614318847656,0.4863406121730804,0.050000000745058,0.2325172275304794,291.1709289550781,291.1499938964844,260.3500061035156,258.7082214355469,280.4066772460937,294.51025390625,291.1680603027344,1.0,0.2676831781864166,0.7063367366790771,0.7063367366790771,1.0,1.0,-1.2208755016326904,0.5042873620986938,0.7165881991386414,0.2148767858743667,0.0,0.0,0.4978876709938049,51.13141632080078,57.0,-41.47883605957031,-13169.2080078125,209.49050903320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0373840332031,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.43359375,18000.0,0.0,0.0,0.2966925799846649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474692940711975,0.4474745988845825,-5.300341399561148e-06,0.0,0.0003011052613146,0.0,0.0,24.753135681152344,0.0,0.0,0.0,0.3522549271583557,4.0,0.0,1.0
568800,293.1914367675781,297.1499938964844,293.1499938964844,0.097666397690773,-2247.064208984375,304.1527099609375,0.7311007380485535,0.1574379503726959,0.1432303041219711,294.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4863406121730804,0.050000000745058,0.0490173548460006,293.320068359375,297.1499938964844,293.1499938964844,0.2087522149085998,-3206.763427734375,304.168212890625,0.8915865421295166,0.289548248052597,0.2041584998369217,293.0057678222656,297.1499938964844,293.1499938964844,0.3202064335346222,-6094.86474609375,304.15728759765625,0.9990000128746032,0.5606943964958191,0.3883648812770843,293.2886657714844,297.1499938964844,293.1499938964844,0.0098915193229913,-3057.805908203125,302.0614318847656,0.4863406121730804,0.050000000745058,0.2325172275304794,291.1709289550781,291.1499938964844,260.3500061035156,258.7082214355469,280.4066772460937,294.51025390625,291.1680603027344,1.0,0.2676831781864166,0.7063367366790771,0.7063367366790771,1.0,1.0,-1.2208755016326904,0.5042873620986938,0.7165881991386414,0.2148767858743667,0.0,0.0,0.4978876709938049,51.13141632080078,57.0,-41.47883605957031,-13169.2080078125,209.49050903320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0373840332031,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.43359375,18000.0,0.0,0.0,0.2966925799846649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474692940711975,0.4474745988845825,-5.300341399561148e-06,0.0,0.0003011052613146,0.0,0.0,24.753135681152344,0.0,0.0,0.0,0.3522549271583557,4.0,0.0,1.0
568860,293.1903381347656,297.1499938964844,293.1499938964844,0.0973223969340324,-2241.12353515625,304.15240478515625,0.7263847589492798,0.1566132754087448,0.1425592005252838,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4836203157901764,0.050000000745058,0.0490700341761112,293.3213806152344,297.1499938964844,293.1499938964844,0.2052209824323654,-3163.966796875,304.16802978515625,0.8819420337677002,0.2849768698215484,0.2010199427604675,293.0133056640625,297.1499938964844,293.1499938964844,0.3269248008728027,-6201.365234375,304.1437072753906,0.9990000128746032,0.5628342032432556,0.3947435021400451,293.2897033691406,297.1499938964844,293.1499938964844,0.009843086823821,-3052.97509765625,302.0060119628906,0.4836203157901764,0.050000000745058,0.2327671200037002,291.14385986328125,291.1499938964844,260.3378295898437,258.69732666015625,280.4045715332031,294.5168151855469,291.1413269042969,1.0,0.2698860764503479,0.705964982509613,0.705964982509613,1.0,1.0,-1.224321365356445,0.5057482123374939,0.7185732126235962,0.2155073434114456,0.0,0.0,0.5005447268486023,52.5134162902832,60.0,-37.77915954589844,-13182.5400390625,213.5465850830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9525146484375,309.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3046875,18000.0,0.0,0.0,0.2901255190372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498147666454315,0.4498200714588165,-5.302737008605618e-06,0.0,0.0002944405132438,0.0,0.0,24.927038192749023,0.0,0.0,0.0,0.3528720140457153,4.0,0.0,1.0
568920,293.1903381347656,297.1499938964844,293.1499938964844,0.0973223969340324,-2241.12353515625,304.15240478515625,0.7263847589492798,0.1566132754087448,0.1425592005252838,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4836203157901764,0.050000000745058,0.0490700341761112,293.3213806152344,297.1499938964844,293.1499938964844,0.2052209824323654,-3163.966796875,304.16802978515625,0.8819420337677002,0.2849768698215484,0.2010199427604675,293.0133056640625,297.1499938964844,293.1499938964844,0.3269248008728027,-6201.365234375,304.1437072753906,0.9990000128746032,0.5628342032432556,0.3947435021400451,293.2897033691406,297.1499938964844,293.1499938964844,0.009843086823821,-3052.97509765625,302.0060119628906,0.4836203157901764,0.050000000745058,0.2327671200037002,291.14385986328125,291.1499938964844,260.3378295898437,258.69732666015625,280.4045715332031,294.5168151855469,291.1413269042969,1.0,0.2698860764503479,0.705964982509613,0.705964982509613,1.0,1.0,-1.224321365356445,0.5057482123374939,0.7185732126235962,0.2155073434114456,0.0,0.0,0.5005447268486023,52.5134162902832,60.0,-37.77915954589844,-13182.5400390625,213.5465850830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9525146484375,309.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3046875,18000.0,0.0,0.0,0.2901255190372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498147666454315,0.4498200714588165,-5.302737008605618e-06,0.0,0.0002944405132438,0.0,0.0,24.927038192749023,0.0,0.0,0.0,0.3528720140457153,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0969014093279838,-2233.6708984375,304.1523132324219,0.7208059430122375,0.1557085961103439,0.1418277770280838,294.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4802558422088623,0.050000000745058,0.0491358153522014,293.3226013183594,297.1499938964844,293.1499938964844,0.2016251385211944,-3120.13330078125,304.16802978515625,0.8714280128479004,0.2803840041160583,0.1978753358125686,293.0257568359375,297.1499938964844,293.1499938964844,0.335217535495758,-6330.14013671875,304.1320495605469,0.9990000128746032,0.5637810826301575,0.4025669693946838,293.2916259765625,297.1499938964844,293.1499938964844,0.0097919218242168,-3047.35693359375,301.9482116699219,0.4802558422088623,0.050000000745058,0.2330791503190994,291.1200561523437,291.1499938964844,260.3251342773437,258.6858215332031,280.4002990722656,294.523681640625,291.11785888671875,1.0,0.2727039158344269,0.7055932879447937,0.7055932879447937,1.0,1.0,-1.2295124530792236,0.5080076456069946,0.721504807472229,0.2164532393217086,0.0,0.0,0.506166398525238,54.25059127807617,63.0,-33.363731384277344,-13221.8193359375,218.9754943847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7539978027344,309.8381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.318359375,18000.0,0.0,0.0,0.2852681279182434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572071135044098,0.4572124481201172,-5.333431090548402e-06,0.0,0.0002895108773373,0.0,0.0,25.57526397705078,0.0,0.0,0.0,0.3551462888717651,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0969014093279838,-2233.6708984375,304.1523132324219,0.7208059430122375,0.1557085961103439,0.1418277770280838,294.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4802558422088623,0.050000000745058,0.0491358153522014,293.3226013183594,297.1499938964844,293.1499938964844,0.2016251385211944,-3120.13330078125,304.16802978515625,0.8714280128479004,0.2803840041160583,0.1978753358125686,293.0257568359375,297.1499938964844,293.1499938964844,0.335217535495758,-6330.14013671875,304.1320495605469,0.9990000128746032,0.5637810826301575,0.4025669693946838,293.2916259765625,297.1499938964844,293.1499938964844,0.0097919218242168,-3047.35693359375,301.9482116699219,0.4802558422088623,0.050000000745058,0.2330791503190994,291.1200561523437,291.1499938964844,260.3251342773437,258.6858215332031,280.4002990722656,294.523681640625,291.11785888671875,1.0,0.2727039158344269,0.7055932879447937,0.7055932879447937,1.0,1.0,-1.2295124530792236,0.5080076456069946,0.721504807472229,0.2164532393217086,0.0,0.0,0.506166398525238,54.25059127807617,63.0,-33.363731384277344,-13221.8193359375,218.9754943847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7539978027344,309.8381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.318359375,18000.0,0.0,0.0,0.2852681279182434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572071135044098,0.4572124481201172,-5.333431090548402e-06,0.0,0.0002895108773373,0.0,0.0,25.57526397705078,0.0,0.0,0.0,0.3551462888717651,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966616868972778,-2229.372802734375,304.1523132324219,0.7177362442016602,0.155227780342102,0.1414400339126587,294.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.4783571362495422,0.050000000745058,0.0491728745400905,293.3232116699219,297.1499938964844,293.1499938964844,0.1998021900653839,-3097.816650390625,304.1680603027344,0.8659816384315491,0.2780798077583313,0.196300595998764,293.0335388183594,297.1499938964844,293.1499938964844,0.3398412466049194,-6401.0927734375,304.1269226074219,0.9990000128746032,0.563825249671936,0.4069088101387024,293.2928771972656,297.1499938964844,293.1499938964844,0.0097650792449712,-3044.190185546875,301.91845703125,0.4783571362495422,0.050000000745058,0.2332549542188644,291.1094055175781,291.1499938964844,260.3185729980469,258.67987060546875,280.39752197265625,294.5272521972656,291.107421875,1.0,0.2742978930473327,0.7054073810577393,0.7054073810577393,1.0,1.0,-1.2326236963272097,0.5093728303909302,0.7232509255409241,0.2170232534408569,0.0,0.0,0.5099432468414307,55.23193740844727,63.0,-30.96282386779785,-13249.6318359375,222.1239318847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.618896484375,309.7685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.220703125,18000.0,0.0,0.0,0.2835453152656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626109600067138,0.4626163244247436,-5.358709131542128e-06,0.0,0.0002877624647226,0.0,0.0,26.06707572937012,0.0,0.0,0.0,0.3568541705608368,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964021533727645,-2224.686767578125,304.1523742675781,0.7144849300384521,0.1547292023897171,0.1410381942987442,294.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.4763182401657104,0.050000000745058,0.0492123626172542,293.32379150390625,297.1499938964844,293.1499938964844,0.1979610621929168,-3075.212646484375,304.1681213378906,0.8604722023010254,0.2757704555988312,0.1947238892316818,293.042236328125,297.1499938964844,293.1499938964844,0.3447268605232239,-6475.5390625,304.1222229003906,0.9990000128746032,0.5635949969291687,0.4114846289157867,293.2942810058594,297.1499938964844,293.1499938964844,0.0097372950986027,-3040.750244140625,301.8881225585937,0.4763182401657104,0.050000000745058,0.2334422618150711,291.0997314453125,291.1499938964844,260.3119201660156,258.6737670898437,280.3946533203125,294.5308532714844,291.0979309082031,1.0,0.2759936153888702,0.7051830291748047,0.7051830291748047,1.0,1.0,-1.2360132932662964,0.5108556151390076,0.7251576781272888,0.2176399528980255,0.0,0.0,0.5142687559127808,56.27870941162109,66.0,-28.391477584838867,-13281.9873046875,225.52345275878903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4642639160156,309.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.072265625,18000.0,0.0,0.0,0.2823067605495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690417647361755,0.4690471589565277,-5.390319074649597e-06,0.0,0.0002865054702851,0.0,0.0,26.665916442871094,0.0,0.0,0.0,0.3589141368865967,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958236828446388,-2214.15185546875,304.1525573730469,0.7073879837989807,0.1536815166473388,0.1401941776275634,294.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.4717997312545776,0.050000000745058,0.0492977797985076,293.324951171875,297.1499938964844,293.1499938964844,0.1942223161458969,-3029.111083984375,304.1683044433594,0.8494088053703308,0.2711359858512878,0.19156414270401,293.0619506835937,297.1499938964844,293.1499938964844,0.3551483154296875,-6632.7958984375,304.1141662597656,0.9990000128746032,0.5623353123664856,0.4212125241756439,293.29754638671875,297.1499938964844,293.1499938964844,0.0096785984933376,-3032.95556640625,301.8259582519531,0.4717997312545776,0.050000000745058,0.233847439289093,291.0833740234375,291.1499938964844,260.2982177734375,258.66119384765625,280.3882751464844,294.5382995605469,291.0819702148437,1.0,0.2796388864517212,0.7047342658042908,0.7047342658042908,1.0,1.0,-1.243472695350647,0.5141258239746094,0.7293468713760376,0.2190182507038116,0.0,0.0,0.5242902636528015,58.54543685913086,69.0,-23.00025177001953,-13358.45703125,232.9862670898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.884765625,18000.0,0.0,0.0,0.2812897264957428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846509397029876,0.484656423330307,-5.471821623359574e-06,0.0,0.000285473302938,0.0,0.0,28.1734676361084,0.0,0.0,0.0,0.364010214805603,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958236828446388,-2214.15185546875,304.1525573730469,0.7073879837989807,0.1536815166473388,0.1401941776275634,294.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.4717997312545776,0.050000000745058,0.0492977797985076,293.324951171875,297.1499938964844,293.1499938964844,0.1942223161458969,-3029.111083984375,304.1683044433594,0.8494088053703308,0.2711359858512878,0.19156414270401,293.0619506835937,297.1499938964844,293.1499938964844,0.3551483154296875,-6632.7958984375,304.1141662597656,0.9990000128746032,0.5623353123664856,0.4212125241756439,293.29754638671875,297.1499938964844,293.1499938964844,0.0096785984933376,-3032.95556640625,301.8259582519531,0.4717997312545776,0.050000000745058,0.233847439289093,291.0833740234375,291.1499938964844,260.2982177734375,258.66119384765625,280.3882751464844,294.5382995605469,291.0819702148437,1.0,0.2796388864517212,0.7047342658042908,0.7047342658042908,1.0,1.0,-1.243472695350647,0.5141258239746094,0.7293468713760376,0.2190182507038116,0.0,0.0,0.5242902636528015,58.54543685913086,69.0,-23.00025177001953,-13358.45703125,232.9862670898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.884765625,18000.0,0.0,0.0,0.2812897264957428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846509397029876,0.484656423330307,-5.471821623359574e-06,0.0,0.000285473302938,0.0,0.0,28.1734676361084,0.0,0.0,0.0,0.364010214805603,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0951716378331184,-2202.175048828125,304.1527709960937,0.6998016834259033,0.1525827944278717,0.1393027901649475,294.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.4666238725185394,0.050000000745058,0.0493904650211334,293.3260498046875,297.1499938964844,293.1499938964844,0.1904106438159942,-2981.841064453125,304.1685791015625,0.8384537100791931,0.2664806246757507,0.1883948743343353,293.0841979980469,297.1499938964844,293.1499938964844,0.3662360608577728,-6798.126953125,304.107666015625,0.9990000128746032,0.5600556135177612,0.4315203428268432,293.3013000488281,297.1499938964844,293.1499938964844,0.0096156317740678,-3023.89501953125,301.7618713378906,0.4666238725185394,0.050000000745058,0.2342870980501175,291.07098388671875,291.1499938964844,260.2840881347656,258.6481628417969,280.38134765625,294.5459289550781,291.07000732421875,1.0,0.2835449874401092,0.7042855024337769,0.7042855024337769,1.0,1.0,-1.2516100406646729,0.517695963382721,0.7339141368865967,0.2205610126256942,0.0,0.0,0.5356992483139038,61.007083892822266,72.0,-17.441823959350586,-13448.0966796875,241.1962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7192687988281,309.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17845.697265625,18000.0,0.0,0.0,0.2821354866027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033555626869202,0.5033611059188843,-5.57626935915323e-06,0.0,0.0002863316622097,0.0,0.0,30.075271606445312,0.0,0.0,0.0,0.3702676296234131,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0951716378331184,-2202.175048828125,304.1527709960937,0.6998016834259033,0.1525827944278717,0.1393027901649475,294.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.4666238725185394,0.050000000745058,0.0493904650211334,293.3260498046875,297.1499938964844,293.1499938964844,0.1904106438159942,-2981.841064453125,304.1685791015625,0.8384537100791931,0.2664806246757507,0.1883948743343353,293.0841979980469,297.1499938964844,293.1499938964844,0.3662360608577728,-6798.126953125,304.107666015625,0.9990000128746032,0.5600556135177612,0.4315203428268432,293.3013000488281,297.1499938964844,293.1499938964844,0.0096156317740678,-3023.89501953125,301.7618713378906,0.4666238725185394,0.050000000745058,0.2342870980501175,291.07098388671875,291.1499938964844,260.2840881347656,258.6481628417969,280.38134765625,294.5459289550781,291.07000732421875,1.0,0.2835449874401092,0.7042855024337769,0.7042855024337769,1.0,1.0,-1.2516100406646729,0.517695963382721,0.7339141368865967,0.2205610126256942,0.0,0.0,0.5356992483139038,61.007083892822266,72.0,-17.441823959350586,-13448.0966796875,241.1962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7192687988281,309.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17845.697265625,18000.0,0.0,0.0,0.2821354866027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033555626869202,0.5033611059188843,-5.57626935915323e-06,0.0,0.0002863316622097,0.0,0.0,30.075271606445312,0.0,0.0,0.0,0.3702676296234131,4.0,0.0,1.0
569460,293.1886291503906,297.1499938964844,293.1499938964844,0.0946755483746528,-2193.084716796875,304.15264892578125,0.6926080584526062,0.1518914401531219,0.1386423856019973,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.4607760310173034,0.050000000745058,0.0494883321225643,293.3271179199219,297.1499938964844,293.1499938964844,0.1865273565053939,-2933.406005859375,304.1688537597656,0.827714204788208,0.2618043720722198,0.1852145045995712,293.1101989746094,297.1499938964844,293.1499938964844,0.3777070939540863,-6967.24267578125,304.10272216796875,0.9990000128746032,0.5564625859260559,0.4421439468860626,293.3053894042969,297.1499938964844,293.1499938964844,0.0095482859760522,-3013.49609375,301.69610595703125,0.4607760310173034,0.050000000745058,0.2347513288259506,291.0626220703125,291.1499938964844,260.26953125,258.6346740722656,280.3742980957031,294.5537109375,291.06201171875,1.0,0.2876416146755218,0.7037819027900696,0.7037819027900696,1.0,1.0,-1.2604262828826904,0.5215491056442261,0.7388771176338196,0.2222713083028793,0.0,0.0,0.5479474067687988,63.61142349243164,75.0,-11.9778413772583,-13549.529296875,250.065673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,309.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.4296875,18000.0,0.0,0.0,0.2846649885177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244042873382568,0.5244100093841553,-5.701447207684396e-06,0.0,0.0002888987655751,0.0,0.0,32.340065002441406,0.0,0.0,0.0,0.3774888217449188,4.0,0.0,1.0
569520,293.1886291503906,297.1499938964844,293.1499938964844,0.0946755483746528,-2193.084716796875,304.15264892578125,0.6926080584526062,0.1518914401531219,0.1386423856019973,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.4607760310173034,0.050000000745058,0.0494883321225643,293.3271179199219,297.1499938964844,293.1499938964844,0.1865273565053939,-2933.406005859375,304.1688537597656,0.827714204788208,0.2618043720722198,0.1852145045995712,293.1101989746094,297.1499938964844,293.1499938964844,0.3777070939540863,-6967.24267578125,304.10272216796875,0.9990000128746032,0.5564625859260559,0.4421439468860626,293.3053894042969,297.1499938964844,293.1499938964844,0.0095482859760522,-3013.49609375,301.69610595703125,0.4607760310173034,0.050000000745058,0.2347513288259506,291.0626220703125,291.1499938964844,260.26953125,258.6346740722656,280.3742980957031,294.5537109375,291.06201171875,1.0,0.2876416146755218,0.7037819027900696,0.7037819027900696,1.0,1.0,-1.2604262828826904,0.5215491056442261,0.7388771176338196,0.2222713083028793,0.0,0.0,0.5479474067687988,63.61142349243164,75.0,-11.9778413772583,-13549.529296875,250.065673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,309.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.4296875,18000.0,0.0,0.0,0.2846649885177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244042873382568,0.5244100093841553,-5.701447207684396e-06,0.0,0.0002888987655751,0.0,0.0,32.340065002441406,0.0,0.0,0.0,0.3774888217449188,4.0,0.0,1.0
569580,293.1853332519531,297.1499938964844,293.1499938964844,0.0944926962256431,-2189.825927734375,304.1520690917969,0.6862550377845764,0.1515797674655914,0.1383924335241317,294.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.4549717605113983,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1825854480266571,-2883.96484375,304.16912841796875,0.8170661926269531,0.2571091055870056,0.1820228099822998,293.1395874023437,297.1499938964844,293.1499938964844,0.3893776535987854,-7137.4892578125,304.0990600585937,0.9990000128746032,0.5515186190605164,0.4529090821743011,293.3097229003906,297.1499938964844,293.1499938964844,0.0094769662246108,-3001.85693359375,301.6288452148437,0.4549717605113983,0.050000000745058,0.235233262181282,291.0577697753906,291.1499938964844,260.2545166015625,258.6207580566406,280.36688232421875,294.5615539550781,291.0574951171875,1.0,0.2918789088726043,0.7032783627510071,0.7032783627510071,1.0,1.0,-1.2699172496795654,0.5256943106651306,0.74422287940979,0.2241695970296859,0.0,0.0,0.5606080293655396,66.3220443725586,78.0,-6.960463047027588,-13662.9404296875,259.53759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,308.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.888671875,18000.0,0.0,0.0,0.2886329293251037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470973253250122,0.5471031665802002,-5.844542101840489e-06,0.0,0.0002929257461801,0.0,0.0,34.93243789672852,0.0,0.0,0.0,0.3854727149009704,4.0,0.0,1.0
569640,293.1853332519531,297.1499938964844,293.1499938964844,0.0944926962256431,-2189.825927734375,304.1520690917969,0.6862550377845764,0.1515797674655914,0.1383924335241317,294.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.4549717605113983,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1825854480266571,-2883.96484375,304.16912841796875,0.8170661926269531,0.2571091055870056,0.1820228099822998,293.1395874023437,297.1499938964844,293.1499938964844,0.3893776535987854,-7137.4892578125,304.0990600585937,0.9990000128746032,0.5515186190605164,0.4529090821743011,293.3097229003906,297.1499938964844,293.1499938964844,0.0094769662246108,-3001.85693359375,301.6288452148437,0.4549717605113983,0.050000000745058,0.235233262181282,291.0577697753906,291.1499938964844,260.2545166015625,258.6207580566406,280.36688232421875,294.5615539550781,291.0574951171875,1.0,0.2918789088726043,0.7032783627510071,0.7032783627510071,1.0,1.0,-1.2699172496795654,0.5256943106651306,0.74422287940979,0.2241695970296859,0.0,0.0,0.5606080293655396,66.3220443725586,78.0,-6.960463047027588,-13662.9404296875,259.53759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,308.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.888671875,18000.0,0.0,0.0,0.2886329293251037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470973253250122,0.5471031665802002,-5.844542101840489e-06,0.0,0.0002929257461801,0.0,0.0,34.93243789672852,0.0,0.0,0.0,0.3854727149009704,4.0,0.0,1.0
569700,293.183349609375,297.1499938964844,293.1499938964844,0.0944670289754867,-2189.4033203125,304.1517333984375,0.6832930445671082,0.1515208631753921,0.1383593529462814,294.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.4521688222885132,0.050000000745058,0.0496420450508594,293.3286437988281,297.1499938964844,293.1499938964844,0.1805922538042068,-2858.856689453125,304.1692810058594,0.8116539716720581,0.2547550201416015,0.1804232597351074,293.1551513671875,297.1499938964844,293.1499938964844,0.3952629268169403,-7222.705078125,304.0976257324219,0.9990000128746032,0.5485921502113342,0.4583335816860199,293.3119812011719,297.1499938964844,293.1499938964844,0.0094396425411105,-2995.51611328125,301.5946655273437,0.4521688222885132,0.050000000745058,0.2354804873466491,291.0567626953125,291.1499938964844,260.24688720703125,258.6136474609375,280.3630676269531,294.5655212402344,291.05670166015625,1.0,0.294035792350769,0.703026533126831,0.703026533126831,1.0,1.0,-1.2748279571533203,0.5278387069702148,0.7469892501831055,0.2251665145158767,0.0,0.0,0.5669302940368652,67.71392822265625,78.0,-4.326623439788818,-13723.607421875,264.46514892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513732910156,308.8761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17799.578125,18000.0,0.0,0.0,0.2910721898078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588207244873047,0.5588266253471375,-5.921728643443203e-06,0.0,0.0002954012597911,0.0,0.0,36.33516693115234,0.0,0.0,0.0,0.3896746337413788,4.0,0.0,1.0
569760,293.18115234375,297.1499938964844,293.1499938964844,0.0944848731160163,-2189.779296875,304.1513977050781,0.6804816126823425,0.1515335291624069,0.1383871138095855,294.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.4494406878948211,0.050000000745058,0.0496949069201946,293.3291320800781,297.1499938964844,293.1499938964844,0.1785850673913955,-2833.498291015625,304.16943359375,0.8060886263847351,0.2523971199989319,0.1788212656974792,293.1711730957031,297.1499938964844,293.1499938964844,0.4011613428592682,-7307.70458984375,304.096435546875,0.9990000128746032,0.5453800559043884,0.4637706279754638,293.3143005371094,297.1499938964844,293.1499938964844,0.0094011621549725,-2988.812744140625,301.5600891113281,0.4494406878948211,0.050000000745058,0.2357312440872192,291.0567321777344,291.1499938964844,260.2391662597656,258.6064453125,280.3593139648437,294.5694885253906,291.0568542480469,1.0,0.2962111830711365,0.7027501463890076,0.7027501463890076,1.0,1.0,-1.279829025268555,0.5300171375274658,0.7498119473457336,0.2261824905872345,0.0,0.0,0.5731565356254578,69.12638092041016,81.0,-1.6924184560775757,-13786.3486328125,269.507080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.579833984375,308.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17795.337890625,18000.0,0.0,0.0,0.2937598526477813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706214904785156,0.5706274509429932,-6.001667770760832e-06,0.0,0.0002981288998853,0.0,0.0,37.7922248840332,0.0,0.0,0.0,0.3939561247825622,4.0,0.0,1.0
