time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569820,293.17510986328125,297.1499938964844,293.1499938964844,0.0947473496198654,-2194.74365234375,304.1504821777344,0.6755356788635254,0.15196293592453,0.1387391835451126,294.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.4442389905452728,0.050000000745058,0.0498022139072418,293.3300476074219,297.1499938964844,293.1499938964844,0.1745352745056152,-2782.11083984375,304.1697082519531,0.7947795391082764,0.2476703822612762,0.1756104826927185,293.20489501953125,297.1499938964844,293.1499938964844,0.412927895784378,-7476.07958984375,304.0946960449219,0.9990000128746032,0.5380100011825562,0.474616140127182,293.3191833496094,297.1499938964844,293.1499938964844,0.0093206698074936,-2974.3134765625,301.4896545410156,0.4442389905452728,0.050000000745058,0.2362402528524398,291.0592956542969,291.1499938964844,260.2234191894531,258.5918273925781,280.3515930175781,294.57745361328125,291.05975341796875,1.0,0.3006048500537872,0.7021973133087158,0.7021973133087158,1.0,1.0,-1.2901557683944702,0.5345163345336914,0.755639374256134,0.2283018082380294,0.0,0.0,0.5851069688796997,71.99755096435547,69.0,3.16154408454895,-13918.0791015625,279.9291687011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2738952636719,308.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.30859375,18000.0,0.0,0.0,0.2997353971004486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939820408821106,0.5939881801605225,-6.166412276797928e-06,0.0,0.0003041933232452,0.0,0.0,40.81344223022461,0.0,0.0,0.0,0.4025793671607971,4.0,0.0,1.0
569880,293.17510986328125,297.1499938964844,293.1499938964844,0.0947473496198654,-2194.74365234375,304.1504821777344,0.6755356788635254,0.15196293592453,0.1387391835451126,294.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.4442389905452728,0.050000000745058,0.0498022139072418,293.3300476074219,297.1499938964844,293.1499938964844,0.1745352745056152,-2782.11083984375,304.1697082519531,0.7947795391082764,0.2476703822612762,0.1756104826927185,293.20489501953125,297.1499938964844,293.1499938964844,0.412927895784378,-7476.07958984375,304.0946960449219,0.9990000128746032,0.5380100011825562,0.474616140127182,293.3191833496094,297.1499938964844,293.1499938964844,0.0093206698074936,-2974.3134765625,301.4896545410156,0.4442389905452728,0.050000000745058,0.2362402528524398,291.0592956542969,291.1499938964844,260.2234191894531,258.5918273925781,280.3515930175781,294.57745361328125,291.05975341796875,1.0,0.3006048500537872,0.7021973133087158,0.7021973133087158,1.0,1.0,-1.2901557683944702,0.5345163345336914,0.755639374256134,0.2283018082380294,0.0,0.0,0.5851069688796997,71.99755096435547,69.0,3.16154408454895,-13918.0791015625,279.9291687011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2738952636719,308.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.30859375,18000.0,0.0,0.0,0.2997353971004486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939820408821106,0.5939881801605225,-6.166412276797928e-06,0.0,0.0003041933232452,0.0,0.0,40.81344223022461,0.0,0.0,0.0,0.4025793671607971,4.0,0.0,1.0
569940,293.16925048828125,297.1499938964844,293.1499938964844,0.0950398370623588,-2199.929931640625,304.1498718261719,0.6771012544631958,0.1525253504514694,0.1393077373504638,294.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.4447811245918274,0.050000000745058,0.0497906021773815,293.3306884765625,297.1499938964844,293.1499938964844,0.170132964849472,-2725.61474609375,304.1705017089844,0.7903067469596863,0.2429783344268798,0.1723237633705139,293.23193359375,297.1499938964844,293.1499938964844,0.4123302102088928,-7456.8759765625,304.1147155761719,0.9990000128746032,0.5310980081558228,0.4734544456005096,293.3239440917969,297.1499938964844,293.1499938964844,0.0091986116021871,-2948.269775390625,301.421630859375,0.4447811245918274,0.050000000745058,0.2361851781606674,291.0797424316406,291.1499938964844,260.20733642578125,258.57684326171875,280.3560485839844,294.5853576660156,291.0838317871094,1.0,0.2991766035556793,0.7016445398330688,0.7016445398330688,1.0,1.0,-1.285428524017334,0.5322871804237366,0.7531413435935974,0.2270071357488632,0.0,0.0,0.5936011672019958,71.63038635253906,57.0,33.95980453491211,-13955.1943359375,277.20977783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0372619628906,308.6051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17830.259765625,18000.0,0.0,0.0,0.306111067533493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144439578056335,0.6144502758979797,-6.324921741907019e-06,0.0,0.0003106638323515,0.0,0.0,43.654178619384766,0.0,0.0,0.0,0.4102905690670013,4.0,0.0,1.0
570000,293.16925048828125,297.1499938964844,293.1499938964844,0.0950398370623588,-2199.929931640625,304.1498718261719,0.6771012544631958,0.1525253504514694,0.1393077373504638,294.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.4447811245918274,0.050000000745058,0.0497906021773815,293.3306884765625,297.1499938964844,293.1499938964844,0.170132964849472,-2725.61474609375,304.1705017089844,0.7903067469596863,0.2429783344268798,0.1723237633705139,293.23193359375,297.1499938964844,293.1499938964844,0.4123302102088928,-7456.8759765625,304.1147155761719,0.9990000128746032,0.5310980081558228,0.4734544456005096,293.3239440917969,297.1499938964844,293.1499938964844,0.0091986116021871,-2948.269775390625,301.421630859375,0.4447811245918274,0.050000000745058,0.2361851781606674,291.0797424316406,291.1499938964844,260.20733642578125,258.57684326171875,280.3560485839844,294.5853576660156,291.0838317871094,1.0,0.2991766035556793,0.7016445398330688,0.7016445398330688,1.0,1.0,-1.285428524017334,0.5322871804237366,0.7531413435935974,0.2270071357488632,0.0,0.0,0.5936011672019958,71.63038635253906,57.0,33.95980453491211,-13955.1943359375,277.20977783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0372619628906,308.6051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17830.259765625,18000.0,0.0,0.0,0.306111067533493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144439578056335,0.6144502758979797,-6.324921741907019e-06,0.0,0.0003106638323515,0.0,0.0,43.654178619384766,0.0,0.0,0.0,0.4102905690670013,4.0,0.0,1.0
570060,293.170654296875,297.1499938964844,293.1499938964844,0.0942854136228561,-2184.94189453125,304.1512451171875,0.6821122169494629,0.1517717540264129,0.1388954222202301,294.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.450145423412323,0.050000000745058,0.0496810898184776,293.3309020996094,297.1499938964844,293.1499938964844,0.1652963608503341,-2662.778076171875,304.1717224121094,0.7914716005325317,0.2383595108985901,0.1690063923597335,293.2373352050781,297.1499938964844,293.1499938964844,0.4004043340682983,-7270.78271484375,304.146484375,0.9990000128746032,0.5278809666633606,0.4623513519763946,293.3275146484375,297.1499938964844,293.1499938964844,0.0090391421690583,-2910.346435546875,301.362060546875,0.450145423412323,0.050000000745058,0.2356657087802887,291.1310119628906,291.1499938964844,260.1909484863281,258.5616149902344,280.3712463378906,294.593017578125,291.13653564453125,1.0,0.2934413552284241,0.7011260986328125,0.7011260986328125,1.0,1.0,-1.2668741941452026,0.5239455699920654,0.7429286241531372,0.2224510908126831,0.0,0.0,0.5928570032119751,68.57357788085938,45.0,65.37268829345703,-13839.552734375,263.2117004394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9242553710937,308.5880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.14453125,18000.0,0.0,0.0,0.3119670748710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200077533721924,0.6200141906738281,-6.398037839971948e-06,0.0,0.0003166069218423,0.0,0.0,44.615081787109375,0.0,0.0,0.0,0.4126771688461303,4.0,0.0,1.0
570120,293.170654296875,297.1499938964844,293.1499938964844,0.0942854136228561,-2184.94189453125,304.1512451171875,0.6821122169494629,0.1517717540264129,0.1388954222202301,294.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.450145423412323,0.050000000745058,0.0496810898184776,293.3309020996094,297.1499938964844,293.1499938964844,0.1652963608503341,-2662.778076171875,304.1717224121094,0.7914716005325317,0.2383595108985901,0.1690063923597335,293.2373352050781,297.1499938964844,293.1499938964844,0.4004043340682983,-7270.78271484375,304.146484375,0.9990000128746032,0.5278809666633606,0.4623513519763946,293.3275146484375,297.1499938964844,293.1499938964844,0.0090391421690583,-2910.346435546875,301.362060546875,0.450145423412323,0.050000000745058,0.2356657087802887,291.1310119628906,291.1499938964844,260.1909484863281,258.5616149902344,280.3712463378906,294.593017578125,291.13653564453125,1.0,0.2934413552284241,0.7011260986328125,0.7011260986328125,1.0,1.0,-1.2668741941452026,0.5239455699920654,0.7429286241531372,0.2224510908126831,0.0,0.0,0.5928570032119751,68.57357788085938,45.0,65.37268829345703,-13839.552734375,263.2117004394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9242553710937,308.5880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.14453125,18000.0,0.0,0.0,0.3119670748710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200077533721924,0.6200141906738281,-6.398037839971948e-06,0.0,0.0003166069218423,0.0,0.0,44.615081787109375,0.0,0.0,0.0,0.4126771688461303,4.0,0.0,1.0
570180,293.18072509765625,297.1499938964844,293.1499938964844,0.0921018198132515,-2142.9375,304.1545104980469,0.6884416937828064,0.1492237895727157,0.1368520706892013,294.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.4598147571086883,0.050000000745058,0.0495047457516193,293.3302307128906,297.1499938964844,293.1499938964844,0.1604226529598236,-2598.98779296875,304.172607421875,0.7972742915153503,0.2339096814393997,0.1657474040985107,293.2189636230469,297.1499938964844,293.1499938964844,0.3802867829799652,-6965.28271484375,304.18121337890625,0.9990000128746032,0.5293450355529785,0.443887859582901,293.3290405273437,297.1499938964844,293.1499938964844,0.0088673243299126,-2867.679443359375,301.3099670410156,0.4598147571086883,0.050000000745058,0.2348292022943496,291.1935119628906,291.1499938964844,260.1742553710937,258.5461120605469,280.3943786621094,294.5994567871094,291.20001220703125,1.0,0.2842739522457123,0.7006075978279114,0.7006075978279114,1.0,1.0,-1.2371355295181274,0.5106900930404663,0.7264454960823059,0.2152993381023407,0.0,0.0,0.5829768776893616,63.66317367553711,48.0,84.5286636352539,-13589.4375,241.4656219482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9764709472656,308.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18129.65234375,18000.0,0.0,0.0,0.3162998557090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078247427940369,0.6078310608863831,-6.343499990180135e-06,0.0,0.0003210041322745,0.0,0.0,43.10762023925781,0.0,0.0,0.0,0.4084272682666778,4.0,0.0,1.0
570240,293.18072509765625,297.1499938964844,293.1499938964844,0.0921018198132515,-2142.9375,304.1545104980469,0.6884416937828064,0.1492237895727157,0.1368520706892013,294.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.4598147571086883,0.050000000745058,0.0495047457516193,293.3302307128906,297.1499938964844,293.1499938964844,0.1604226529598236,-2598.98779296875,304.172607421875,0.7972742915153503,0.2339096814393997,0.1657474040985107,293.2189636230469,297.1499938964844,293.1499938964844,0.3802867829799652,-6965.28271484375,304.18121337890625,0.9990000128746032,0.5293450355529785,0.443887859582901,293.3290405273437,297.1499938964844,293.1499938964844,0.0088673243299126,-2867.679443359375,301.3099670410156,0.4598147571086883,0.050000000745058,0.2348292022943496,291.1935119628906,291.1499938964844,260.1742553710937,258.5461120605469,280.3943786621094,294.5994567871094,291.20001220703125,1.0,0.2842739522457123,0.7006075978279114,0.7006075978279114,1.0,1.0,-1.2371355295181274,0.5106900930404663,0.7264454960823059,0.2152993381023407,0.0,0.0,0.5829768776893616,63.66317367553711,48.0,84.5286636352539,-13589.4375,241.4656219482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9764709472656,308.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18129.65234375,18000.0,0.0,0.0,0.3162998557090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078247427940369,0.6078310608863831,-6.343499990180135e-06,0.0,0.0003210041322745,0.0,0.0,43.10762023925781,0.0,0.0,0.0,0.4084272682666778,4.0,0.0,1.0
570300,293.1877746582031,297.1499938964844,293.1499938964844,0.0905838683247566,-2113.970458984375,304.15643310546875,0.6895953416824341,0.1474508643150329,0.1353078633546829,294.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21826171875,0.4637567102909088,0.050000000745058,0.049439188092947,293.3298034667969,297.1499938964844,293.1499938964844,0.1580638587474823,-2568.0,304.1727600097656,0.7990396022796631,0.2317077964544296,0.1641639620065689,293.2030334472656,297.1499938964844,293.1499938964844,0.3720803558826446,-6842.5361328125,304.1903076171875,0.9990000128746032,0.5315992832183838,0.4368221163749695,293.3290405273437,297.1499938964844,293.1499938964844,0.0087906047701835,-2848.255859375,301.2860412597656,0.4637567102909088,0.050000000745058,0.234518215060234,291.2251892089844,291.1499938964844,260.1658020019531,258.5382995605469,280.40386962890625,294.6022644042969,291.2304992675781,1.0,0.2809661626815796,0.7003483772277832,0.7003483772277832,1.0,1.0,-1.2244422435760498,0.5050634741783142,0.7193788290023804,0.2121757119894027,0.0,0.0,0.5747643709182739,61.81434631347656,48.0,81.64958190917969,-13452.03125,232.965560913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0684509277344,308.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.646484375,18000.0,0.0,0.0,0.3176413774490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948724746704102,0.5948787927627563,-6.26676956017036e-06,0.0,0.0003223656385671,0.0,0.0,41.43865203857422,0.0,0.0,0.0,0.4037867188453674,4.0,0.0,1.0
570360,293.1932678222656,297.1499938964844,293.1499938964844,0.0891205817461013,-2086.268310546875,304.1579284667969,0.6896326541900635,0.1458858996629715,0.1337211579084396,294.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416076660156,0.4665652215480804,0.050000000745058,0.0493917241692543,293.3294372558594,297.1499938964844,293.1499938964844,0.155894473195076,-2539.58837890625,304.1725769042969,0.7996812462806702,0.2295057326555252,0.1625943630933761,293.18756103515625,297.1499938964844,293.1499938964844,0.3660187721252441,-6752.9619140625,304.1939392089844,0.9990000128746032,0.5339632630348206,0.4316341280937195,293.3287353515625,297.1499938964844,293.1499938964844,0.0087263062596321,-2832.6708984375,301.2606506347656,0.4665652215480804,0.050000000745058,0.2342930734157562,291.24578857421875,291.1499938964844,260.1573181152344,258.5304260253906,280.4100646972656,294.60479736328125,291.2485656738281,1.0,0.2782833576202392,0.7002801895141602,0.7002801895141602,1.0,1.0,-1.2140973806381226,0.5005167126655579,0.7135807275772095,0.2096736580133438,0.0,0.0,0.5662502646446228,60.46042251586914,51.0,63.666748046875,-13320.693359375,226.4621124267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1975402832031,308.7062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18257.1328125,18000.0,0.0,0.0,0.3183894753456116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579193115234375,0.5791992545127869,-6.165948434500024e-06,0.0,0.0003231248410884,0.0,0.0,39.429779052734375,0.0,0.0,0.0,0.3981843590736389,4.0,0.0,1.0
570420,293.1937866210937,297.1499938964844,293.1499938964844,0.0876331850886344,-2058.442626953125,304.1576538085937,0.6906397938728333,0.1446714252233505,0.1320822834968567,294.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.470150738954544,0.050000000745058,0.0493283011019229,293.3287658691406,297.1499938964844,293.1499938964844,0.1519500613212585,-2488.06787109375,304.1716003417969,0.7988767623901367,0.2250971049070358,0.1594765335321426,293.16619873046875,297.1499938964844,293.1499938964844,0.3578802347183227,-6635.1572265625,304.192626953125,0.9990000128746032,0.5373676419258118,0.4246015846729278,293.3274230957031,297.1499938964844,293.1499938964844,0.0086237844079732,-2809.5595703125,301.2060852050781,0.470150738954544,0.050000000745058,0.2339922189712524,291.2606201171875,291.1499938964844,260.1401062011719,258.5145263671875,280.4165344238281,294.60906982421875,291.2608947753906,1.0,0.2746042907238006,0.7001437544822693,0.7001437544822693,1.0,1.0,-1.1995058059692385,0.4941286444664001,0.7053772211074829,0.206087440252304,0.0,0.0,0.5502371191978455,58.64067077636719,54.0,25.736820220947266,-13117.2080078125,217.6289978027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5351867675781,308.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18261.25,18000.0,0.0,0.0,0.3181715905666351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482587218284607,0.5482646822929382,-5.955230335530359e-06,0.0,0.0003229037101846,0.0,0.0,35.58201599121094,0.0,0.0,0.0,0.3870792090892792,4.0,0.0,1.0
570480,293.1937866210937,297.1499938964844,293.1499938964844,0.0876331850886344,-2058.442626953125,304.1576538085937,0.6906397938728333,0.1446714252233505,0.1320822834968567,294.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.470150738954544,0.050000000745058,0.0493283011019229,293.3287658691406,297.1499938964844,293.1499938964844,0.1519500613212585,-2488.06787109375,304.1716003417969,0.7988767623901367,0.2250971049070358,0.1594765335321426,293.16619873046875,297.1499938964844,293.1499938964844,0.3578802347183227,-6635.1572265625,304.192626953125,0.9990000128746032,0.5373676419258118,0.4246015846729278,293.3274230957031,297.1499938964844,293.1499938964844,0.0086237844079732,-2809.5595703125,301.2060852050781,0.470150738954544,0.050000000745058,0.2339922189712524,291.2606201171875,291.1499938964844,260.1401062011719,258.5145263671875,280.4165344238281,294.60906982421875,291.2608947753906,1.0,0.2746042907238006,0.7001437544822693,0.7001437544822693,1.0,1.0,-1.1995058059692385,0.4941286444664001,0.7053772211074829,0.206087440252304,0.0,0.0,0.5502371191978455,58.64067077636719,54.0,25.736820220947266,-13117.2080078125,217.6289978027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5351867675781,308.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18261.25,18000.0,0.0,0.0,0.3181715905666351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482587218284607,0.5482646822929382,-5.955230335530359e-06,0.0,0.0003229037101846,0.0,0.0,35.58201599121094,0.0,0.0,0.0,0.3870792090892792,4.0,0.0,1.0
570540,293.1912841796875,297.1499938964844,293.1499938964844,0.0871213227510452,-2049.19921875,304.15594482421875,0.691265344619751,0.1440661400556564,0.131451666355133,294.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.4716621339321136,0.050000000745058,0.049300692975521,293.3282165527344,297.1499938964844,293.1499938964844,0.148311972618103,-2440.547119140625,304.17047119140625,0.7955158352851868,0.2206801027059555,0.1563792377710342,293.1537170410156,297.1499938964844,293.1499938964844,0.3542013764381408,-6585.2373046875,304.1844177246094,0.9990000128746032,0.5395039319992065,0.4215019643306732,293.3258972167969,297.1499938964844,293.1499938964844,0.0085427658632397,-2792.98876953125,301.1481628417969,0.4716621339321136,0.050000000745058,0.2338612675666809,291.2559509277344,291.1499938964844,260.1226501464844,258.4984741210937,280.4174499511719,294.61260986328125,291.2547302246094,1.0,0.2727840840816498,0.7000073194503784,0.7000073194503784,1.0,1.0,-1.1911180019378662,0.4904724657535553,0.7006455659866333,0.2039420008659362,0.0,0.0,0.5362600088119507,57.818145751953125,57.0,-2.408768653869629,-12982.21484375,213.0848693847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217224121094,308.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.623046875,18000.0,0.0,0.0,0.3159931004047394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521026074886322,0.5210318565368652,-5.770646112068789e-06,0.0,0.0003206928377039,0.0,0.0,32.39169692993164,0.0,0.0,0.0,0.3774227499961853,4.0,0.0,1.0
570600,293.1912841796875,297.1499938964844,293.1499938964844,0.0871213227510452,-2049.19921875,304.15594482421875,0.691265344619751,0.1440661400556564,0.131451666355133,294.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.4716621339321136,0.050000000745058,0.049300692975521,293.3282165527344,297.1499938964844,293.1499938964844,0.148311972618103,-2440.547119140625,304.17047119140625,0.7955158352851868,0.2206801027059555,0.1563792377710342,293.1537170410156,297.1499938964844,293.1499938964844,0.3542013764381408,-6585.2373046875,304.1844177246094,0.9990000128746032,0.5395039319992065,0.4215019643306732,293.3258972167969,297.1499938964844,293.1499938964844,0.0085427658632397,-2792.98876953125,301.1481628417969,0.4716621339321136,0.050000000745058,0.2338612675666809,291.2559509277344,291.1499938964844,260.1226501464844,258.4984741210937,280.4174499511719,294.61260986328125,291.2547302246094,1.0,0.2727840840816498,0.7000073194503784,0.7000073194503784,1.0,1.0,-1.1911180019378662,0.4904724657535553,0.7006455659866333,0.2039420008659362,0.0,0.0,0.5362600088119507,57.818145751953125,57.0,-2.408768653869629,-12982.21484375,213.0848693847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217224121094,308.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.623046875,18000.0,0.0,0.0,0.3159931004047394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521026074886322,0.5210318565368652,-5.770646112068789e-06,0.0,0.0003206928377039,0.0,0.0,32.39169692993164,0.0,0.0,0.0,0.3774227499961853,4.0,0.0,1.0
570660,293.1888732910156,297.1499938964844,293.1499938964844,0.0868041887879371,-2043.6932373046875,304.1545104980469,0.6902077198028564,0.1435115486383438,0.1309532821178436,294.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.4715609550476074,0.050000000745058,0.0493025928735733,293.3277893066406,297.1499938964844,293.1499938964844,0.1448464095592498,-2395.159423828125,304.16943359375,0.7899630665779114,0.2162531316280365,0.1532966345548629,293.14813232421875,297.1499938964844,293.1499938964844,0.3542048931121826,-6590.64697265625,304.17291259765625,0.9990000128746032,0.54055255651474,0.421712189912796,293.32476806640625,297.1499938964844,293.1499938964844,0.0084739839658141,-2780.134521484375,301.0870056152344,0.4715609550476074,0.050000000745058,0.2338702827692031,291.2405700683594,291.1499938964844,260.10504150390625,258.4822998046875,280.4151916503906,294.61578369140625,291.2386474609375,1.0,0.2724213600158691,0.6998034119606018,0.6998034119606018,1.0,1.0,-1.1870834827423096,0.4887087941169739,0.6983746886253357,0.2027950137853622,0.0,0.0,0.5251431465148926,57.80522918701172,60.0,-18.913450241088867,-12903.1669921875,211.6908569335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011474609375,309.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.267578125,18000.0,0.0,0.0,0.3123402297496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993532001972198,0.4993588328361511,-5.62627565159346e-06,0.0,0.0003169856208842,0.0,0.0,29.989681243896484,0.0,0.0,0.0,0.3698480129241943,4.0,0.0,1.0
570720,293.1888732910156,297.1499938964844,293.1499938964844,0.0868041887879371,-2043.6932373046875,304.1545104980469,0.6902077198028564,0.1435115486383438,0.1309532821178436,294.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.4715609550476074,0.050000000745058,0.0493025928735733,293.3277893066406,297.1499938964844,293.1499938964844,0.1448464095592498,-2395.159423828125,304.16943359375,0.7899630665779114,0.2162531316280365,0.1532966345548629,293.14813232421875,297.1499938964844,293.1499938964844,0.3542048931121826,-6590.64697265625,304.17291259765625,0.9990000128746032,0.54055255651474,0.421712189912796,293.32476806640625,297.1499938964844,293.1499938964844,0.0084739839658141,-2780.134521484375,301.0870056152344,0.4715609550476074,0.050000000745058,0.2338702827692031,291.2405700683594,291.1499938964844,260.10504150390625,258.4822998046875,280.4151916503906,294.61578369140625,291.2386474609375,1.0,0.2724213600158691,0.6998034119606018,0.6998034119606018,1.0,1.0,-1.1870834827423096,0.4887087941169739,0.6983746886253357,0.2027950137853622,0.0,0.0,0.5251431465148926,57.80522918701172,60.0,-18.913450241088867,-12903.1669921875,211.6908569335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011474609375,309.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.267578125,18000.0,0.0,0.0,0.3123402297496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993532001972198,0.4993588328361511,-5.62627565159346e-06,0.0,0.0003169856208842,0.0,0.0,29.989681243896484,0.0,0.0,0.0,0.3698480129241943,4.0,0.0,1.0
570780,293.1868896484375,297.1499938964844,293.1499938964844,0.0865356996655464,-2039.1107177734373,304.1534729003906,0.6876367926597595,0.1429300308227539,0.130464032292366,294.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227478027344,0.470172107219696,0.050000000745058,0.0493280217051506,293.32745361328125,297.1499938964844,293.1499938964844,0.1414680331945419,-2350.71240234375,304.1685791015625,0.7826995849609375,0.2118178606033325,0.1502246856689453,293.1486511230469,297.1499938964844,293.1499938964844,0.3571235239505768,-6639.189453125,304.160400390625,0.9990000128746032,0.5405068397521973,0.4245591461658478,293.3243713378906,297.1499938964844,293.1499938964844,0.0084114475175738,-2769.12890625,301.0230712890625,0.470172107219696,0.050000000745058,0.2339908927679062,291.2203369140625,291.1499938964844,260.08721923828125,258.466064453125,280.4104919433594,294.6189880371094,291.2181091308594,1.0,0.2732077836990356,0.6995994448661804,0.6995994448661804,1.0,1.0,-1.186400294303894,0.4884075224399566,0.697992742061615,0.2024373710155487,0.0,0.0,0.5170861482620239,58.43579864501953,63.0,-27.12409782409668,-12868.3935546875,212.73297119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.631591796875,309.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6875,18000.0,0.0,0.0,0.3077479898929596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834884703159332,0.4834939837455749,-5.521827915799804e-06,0.0,0.000312325078994,0.0,0.0,28.30527877807617,0.0,0.0,0.0,0.3643624186515808,4.0,0.0,1.0
570840,293.1868896484375,297.1499938964844,293.1499938964844,0.0865356996655464,-2039.1107177734373,304.1534729003906,0.6876367926597595,0.1429300308227539,0.130464032292366,294.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227478027344,0.470172107219696,0.050000000745058,0.0493280217051506,293.32745361328125,297.1499938964844,293.1499938964844,0.1414680331945419,-2350.71240234375,304.1685791015625,0.7826995849609375,0.2118178606033325,0.1502246856689453,293.1486511230469,297.1499938964844,293.1499938964844,0.3571235239505768,-6639.189453125,304.160400390625,0.9990000128746032,0.5405068397521973,0.4245591461658478,293.3243713378906,297.1499938964844,293.1499938964844,0.0084114475175738,-2769.12890625,301.0230712890625,0.470172107219696,0.050000000745058,0.2339908927679062,291.2203369140625,291.1499938964844,260.08721923828125,258.466064453125,280.4104919433594,294.6189880371094,291.2181091308594,1.0,0.2732077836990356,0.6995994448661804,0.6995994448661804,1.0,1.0,-1.186400294303894,0.4884075224399566,0.697992742061615,0.2024373710155487,0.0,0.0,0.5170861482620239,58.43579864501953,63.0,-27.12409782409668,-12868.3935546875,212.73297119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.631591796875,309.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6875,18000.0,0.0,0.0,0.3077479898929596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834884703159332,0.4834939837455749,-5.521827915799804e-06,0.0,0.000312325078994,0.0,0.0,28.30527877807617,0.0,0.0,0.0,0.3643624186515808,4.0,0.0,1.0
570900,293.1860656738281,297.1499938964844,293.1499938964844,0.0864025130867958,-2036.833984375,304.153076171875,0.6858807802200317,0.1426213532686233,0.1302118748426437,294.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.4690601825714111,0.050000000745058,0.0493480563163757,293.3273010253906,297.1499938964844,293.1499938964844,0.139797493815422,-2328.64599609375,304.1682434082031,0.7785753607749939,0.2095986753702163,0.1486925780773162,293.1509704589844,297.1499938964844,293.1499938964844,0.3594808280467987,-6676.546875,304.1542358398437,0.9990000128746032,0.5400721430778503,0.4267900288105011,293.3244323730469,297.1499938964844,293.1499938964844,0.0083813844248652,-2763.968017578125,300.9901123046875,0.4690601825714111,0.050000000745058,0.2340859323740005,291.2094421386719,291.1499938964844,260.0782470703125,258.4579162597656,280.40740966796875,294.62066650390625,291.2071533203125,1.0,0.2739527523517608,0.6994975209236145,0.6994975209236145,1.0,1.0,-1.1870739459991455,0.4886988997459411,0.6983750462532043,0.2025004029273986,0.0,0.0,0.5142188668251038,58.95097351074219,63.0,-29.15022659301757,-12864.576171875,214.002182006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7690124511719,309.3369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.3359375,18000.0,0.0,0.0,0.3052687346935272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776748120784759,0.4776802957057953,-5.483259883476421e-06,0.0,0.0003098089655395,0.0,0.0,27.700965881347656,0.0,0.0,0.0,0.362356960773468,4.0,0.0,1.0
570960,293.1853942871094,297.1499938964844,293.1499938964844,0.0862642079591751,-2034.4541015625,304.1527709960937,0.6838644742965698,0.1422989070415496,0.1299517899751663,294.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20086669921875,0.4676930904388428,0.050000000745058,0.0493722856044769,293.3271484375,297.1499938964844,293.1499938964844,0.1381339430809021,-2306.607177734375,304.16796875,0.7742001414299011,0.2073795944452285,0.1471631228923797,293.15447998046875,297.1499938964844,293.1499938964844,0.3623432517051697,-6721.15673828125,304.14825439453125,0.9990000128746032,0.5393668413162231,0.4294727444648742,293.32470703125,297.1499938964844,293.1499938964844,0.0083517413586378,-2758.90576171875,300.9565734863281,0.4676930904388428,0.050000000745058,0.2342008650302887,291.1983947753906,291.1499938964844,260.0692443847656,258.44976806640625,280.40435791015625,294.62237548828125,291.19610595703125,1.0,0.2748950123786926,0.6993349194526672,0.6993349194526672,1.0,1.0,-1.1883126497268677,0.4892218112945556,0.699090838432312,0.2026855647563934,0.0,0.0,0.512099027633667,59.580448150634766,66.0,-30.12993049621582,-12868.1396484375,215.69679260253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8846435546875,309.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.20703125,18000.0,0.0,0.0,0.3027556538581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4731965959072113,0.4732020497322082,-5.452937784866663e-06,0.0,0.0003072585095651,0.0,0.0,27.238008499145508,0.0,0.0,0.0,0.360806941986084,4.0,0.0,1.0
571020,293.1843566894531,297.1499938964844,293.1499938964844,0.0859621986746788,-2029.1923828125,304.15234375,0.6791931986808777,0.1416103392839431,0.1294035017490387,294.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.464221715927124,0.050000000745058,0.0494317226111888,293.326904296875,297.1499938964844,293.1499938964844,0.1348200738430023,-2262.50341796875,304.1675109863281,0.7649039030075073,0.2029450535774231,0.1441138237714767,293.16485595703125,297.1499938964844,293.1499938964844,0.3693616092205047,-6828.64404296875,304.1371765136719,0.9990000128746032,0.5371578931808472,0.4359845221042633,293.3257751464844,297.1499938964844,293.1499938964844,0.008292706683278,-2748.770751953125,300.8877868652344,0.464221715927124,0.050000000745058,0.2344828099012375,291.1767272949219,291.1499938964844,260.0511474609375,258.4334411621094,280.3974914550781,294.6259765625,291.174560546875,1.0,0.2772818505764007,0.6990098357200623,0.6990098357200623,1.0,1.0,-1.192219614982605,0.4908857643604278,0.7013338208198547,0.2034022063016891,0.0,0.0,0.5099934935569763,61.13808441162109,69.0,-30.158802032470703,-12893.951171875,220.19534301757807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,309.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.978515625,18000.0,0.0,0.0,0.2978663444519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4679778218269348,0.4679832458496094,-5.414690804173006e-06,0.0,0.0003022964810952,0.0,0.0,26.691864013671875,0.0,0.0,0.0,0.3589642941951751,4.0,0.0,1.0
571080,293.1843566894531,297.1499938964844,293.1499938964844,0.0859621986746788,-2029.1923828125,304.15234375,0.6791931986808777,0.1416103392839431,0.1294035017490387,294.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.464221715927124,0.050000000745058,0.0494317226111888,293.326904296875,297.1499938964844,293.1499938964844,0.1348200738430023,-2262.50341796875,304.1675109863281,0.7649039030075073,0.2029450535774231,0.1441138237714767,293.16485595703125,297.1499938964844,293.1499938964844,0.3693616092205047,-6828.64404296875,304.1371765136719,0.9990000128746032,0.5371578931808472,0.4359845221042633,293.3257751464844,297.1499938964844,293.1499938964844,0.008292706683278,-2748.770751953125,300.8877868652344,0.464221715927124,0.050000000745058,0.2344828099012375,291.1767272949219,291.1499938964844,260.0511474609375,258.4334411621094,280.3974914550781,294.6259765625,291.174560546875,1.0,0.2772818505764007,0.6990098357200623,0.6990098357200623,1.0,1.0,-1.192219614982605,0.4908857643604278,0.7013338208198547,0.2034022063016891,0.0,0.0,0.5099934935569763,61.13808441162109,69.0,-30.158802032470703,-12893.951171875,220.19534301757807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,309.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.978515625,18000.0,0.0,0.0,0.2978663444519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4679778218269348,0.4679832458496094,-5.414690804173006e-06,0.0,0.0003022964810952,0.0,0.0,26.691864013671875,0.0,0.0,0.0,0.3589642941951751,4.0,0.0,1.0
571140,293.18377685546875,297.1499938964844,293.1499938964844,0.0856192037463188,-2023.1307373046875,304.15216064453125,0.6738912463188171,0.1408636569976806,0.1288145333528518,294.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4599107801914215,0.050000000745058,0.0495034456253051,293.3265991210937,297.1499938964844,293.1499938964844,0.1315204799175262,-2218.318603515625,304.16717529296875,0.7551901340484619,0.1985209137201309,0.1410793215036392,293.1789855957031,297.1499938964844,293.1499938964844,0.3777891397476196,-6955.5751953125,304.12744140625,0.9990000128746032,0.5339277386665344,0.4437157809734344,293.3275451660156,297.1499938964844,293.1499938964844,0.0082331951707601,-2738.375244140625,300.8168334960937,0.4599107801914215,0.050000000745058,0.2348230183124542,291.1560974121094,291.1499938964844,260.032958984375,258.4171142578125,280.3898010253906,294.6297912597656,291.1540832519531,1.0,0.2802067101001739,0.6986846923828125,0.6986846923828125,1.0,1.0,-1.1976441144943235,0.4932069778442383,0.7044371366500854,0.204494759440422,0.0,0.0,0.5105782151222229,63.02918243408203,72.0,-28.74298477172852,-12940.283203125,225.9323883056641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1073608398437,309.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.82421875,18000.0,0.0,0.0,0.2935059368610382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673637747764587,0.4673691689968109,-5.40310975338798e-06,0.0,0.0002978712145704,0.0,0.0,26.5980281829834,0.0,0.0,0.0,0.3586525321006775,4.0,0.0,1.0
571200,293.18377685546875,297.1499938964844,293.1499938964844,0.0856192037463188,-2023.1307373046875,304.15216064453125,0.6738912463188171,0.1408636569976806,0.1288145333528518,294.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4599107801914215,0.050000000745058,0.0495034456253051,293.3265991210937,297.1499938964844,293.1499938964844,0.1315204799175262,-2218.318603515625,304.16717529296875,0.7551901340484619,0.1985209137201309,0.1410793215036392,293.1789855957031,297.1499938964844,293.1499938964844,0.3777891397476196,-6955.5751953125,304.12744140625,0.9990000128746032,0.5339277386665344,0.4437157809734344,293.3275451660156,297.1499938964844,293.1499938964844,0.0082331951707601,-2738.375244140625,300.8168334960937,0.4599107801914215,0.050000000745058,0.2348230183124542,291.1560974121094,291.1499938964844,260.032958984375,258.4171142578125,280.3898010253906,294.6297912597656,291.1540832519531,1.0,0.2802067101001739,0.6986846923828125,0.6986846923828125,1.0,1.0,-1.1976441144943235,0.4932069778442383,0.7044371366500854,0.204494759440422,0.0,0.0,0.5105782151222229,63.02918243408203,72.0,-28.74298477172852,-12940.283203125,225.9323883056641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1073608398437,309.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.82421875,18000.0,0.0,0.0,0.2935059368610382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673637747764587,0.4673691689968109,-5.40310975338798e-06,0.0,0.0002978712145704,0.0,0.0,26.5980281829834,0.0,0.0,0.0,0.3586525321006775,4.0,0.0,1.0
571260,293.1835021972656,297.1499938964844,293.1499938964844,0.0852277427911758,-2016.1260986328125,304.152099609375,0.6681879162788391,0.1400615274906158,0.1281845271587371,294.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4552616775035858,0.050000000745058,0.0495851375162601,293.3265075683594,297.1499938964844,293.1499938964844,0.1282158344984054,-2173.777099609375,304.1669616699219,0.7453311681747437,0.1940678209066391,0.138050228357315,293.19586181640625,297.1499938964844,293.1499938964844,0.3872933685779571,-7096.81103515625,304.1191711425781,0.9990000128746032,0.5297742486000061,0.4523612856864929,293.32989501953125,297.1499938964844,293.1499938964844,0.0081722326576709,-2727.394287109375,300.743896484375,0.4552616775035858,0.050000000745058,0.2352105379104614,291.1372985839844,291.1499938964844,260.0146484375,258.4008483886719,280.3819885253906,294.6337890625,291.1355285644531,1.0,0.2835375964641571,0.6982854008674622,0.6982854008674622,1.0,1.0,-1.2041921615600586,0.4959959685802459,0.708196222782135,0.2058544307947158,0.0,0.0,0.5135460495948792,65.18975830078125,60.0,-26.16544532775879,-13002.5634765625,232.66981506347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0774841308594,309.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.46484375,18000.0,0.0,0.0,0.2900096774101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708824455738067,0.4708878397941589,-5.415372925199336e-06,0.0,0.0002943229628726,0.0,0.0,26.907093048095703,0.0,0.0,0.0,0.3597128093242645,4.0,0.0,1.0
571320,293.1835021972656,297.1499938964844,293.1499938964844,0.0852277427911758,-2016.1260986328125,304.152099609375,0.6681879162788391,0.1400615274906158,0.1281845271587371,294.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4552616775035858,0.050000000745058,0.0495851375162601,293.3265075683594,297.1499938964844,293.1499938964844,0.1282158344984054,-2173.777099609375,304.1669616699219,0.7453311681747437,0.1940678209066391,0.138050228357315,293.19586181640625,297.1499938964844,293.1499938964844,0.3872933685779571,-7096.81103515625,304.1191711425781,0.9990000128746032,0.5297742486000061,0.4523612856864929,293.32989501953125,297.1499938964844,293.1499938964844,0.0081722326576709,-2727.394287109375,300.743896484375,0.4552616775035858,0.050000000745058,0.2352105379104614,291.1372985839844,291.1499938964844,260.0146484375,258.4008483886719,280.3819885253906,294.6337890625,291.1355285644531,1.0,0.2835375964641571,0.6982854008674622,0.6982854008674622,1.0,1.0,-1.2041921615600586,0.4959959685802459,0.708196222782135,0.2058544307947158,0.0,0.0,0.5135460495948792,65.18975830078125,60.0,-26.16544532775879,-13002.5634765625,232.66981506347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0774841308594,309.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.46484375,18000.0,0.0,0.0,0.2900096774101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708824455738067,0.4708878397941589,-5.415372925199336e-06,0.0,0.0002943229628726,0.0,0.0,26.907093048095703,0.0,0.0,0.0,0.3597128093242645,4.0,0.0,1.0
571380,293.1832275390625,297.1499938964844,293.1499938964844,0.0845963060855865,-2004.34033203125,304.1524658203125,0.668225109577179,0.1392668932676315,0.1274374723434448,294.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4566957056522369,0.050000000745058,0.0495593957602977,293.3275146484375,297.1499938964844,293.1499938964844,0.1244706436991691,-2122.605712890625,304.1675720214844,0.741166353225708,0.1893919110298156,0.1348002254962921,293.2069396972656,297.1499938964844,293.1499938964844,0.3853611350059509,-7061.93994140625,304.1332702636719,0.9990000128746032,0.5263400077819824,0.4496533572673797,293.3323669433594,297.1499938964844,293.1499938964844,0.0080798594281077,-2706.476806640625,300.6742553710937,0.4566957056522369,0.050000000745058,0.235088437795639,291.1361389160156,291.1499938964844,259.9963073730469,258.3846740722656,280.38525390625,294.63787841796875,291.1383972167969,1.0,0.2812460660934448,0.697886049747467,0.697886049747467,1.0,1.0,-1.19597589969635,0.4922962784767151,0.703679621219635,0.2038488984107971,0.0,0.0,0.5159754753112793,64.4212646484375,48.0,4.999057292938232,-12977.0546875,228.17794799804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9784240722656,309.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.185546875,18000.0,0.0,0.0,0.2874756157398224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476258635520935,0.4762640595436096,-5.444658654596424e-06,0.0,0.0002917512028943,0.0,0.0,27.428823471069336,0.0,0.0,0.0,0.3614237308502197,4.0,0.0,1.0
571440,293.1832275390625,297.1499938964844,293.1499938964844,0.0845963060855865,-2004.34033203125,304.1524658203125,0.668225109577179,0.1392668932676315,0.1274374723434448,294.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4566957056522369,0.050000000745058,0.0495593957602977,293.3275146484375,297.1499938964844,293.1499938964844,0.1244706436991691,-2122.605712890625,304.1675720214844,0.741166353225708,0.1893919110298156,0.1348002254962921,293.2069396972656,297.1499938964844,293.1499938964844,0.3853611350059509,-7061.93994140625,304.1332702636719,0.9990000128746032,0.5263400077819824,0.4496533572673797,293.3323669433594,297.1499938964844,293.1499938964844,0.0080798594281077,-2706.476806640625,300.6742553710937,0.4566957056522369,0.050000000745058,0.235088437795639,291.1361389160156,291.1499938964844,259.9963073730469,258.3846740722656,280.38525390625,294.63787841796875,291.1383972167969,1.0,0.2812460660934448,0.697886049747467,0.697886049747467,1.0,1.0,-1.19597589969635,0.4922962784767151,0.703679621219635,0.2038488984107971,0.0,0.0,0.5159754753112793,64.4212646484375,48.0,4.999057292938232,-12977.0546875,228.17794799804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9784240722656,309.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.185546875,18000.0,0.0,0.0,0.2874756157398224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476258635520935,0.4762640595436096,-5.444658654596424e-06,0.0,0.0002917512028943,0.0,0.0,27.428823471069336,0.0,0.0,0.0,0.3614237308502197,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841709524393081,-1996.219970703125,304.1528015136719,0.6702735424041748,0.1388980150222778,0.1270483136177063,294.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.4595473408699035,0.050000000745058,0.0495096966624259,293.3281555175781,297.1499938964844,293.1499938964844,0.122405432164669,-2094.06591796875,304.16815185546875,0.7409914135932922,0.1870198398828506,0.1331183761358261,293.2066650390625,297.1499938964844,293.1499938964844,0.3800274133682251,-6978.826171875,304.14605712890625,0.9990000128746032,0.5256673097610474,0.4443785846233368,293.33331298828125,297.1499938964844,293.1499938964844,0.0080207660794258,-2691.439208984375,300.6436462402344,0.4595473408699035,0.050000000745058,0.2348526865243911,291.1491394042969,291.1499938964844,259.9870910644531,258.3766174316406,280.3905639648437,294.6399230957031,291.15203857421875,1.0,0.2784664630889892,0.6976864337921143,0.6976864337921143,1.0,1.0,-1.1868183612823486,0.4882500469684601,0.6985683441162109,0.2016476839780807,0.0,0.0,0.5147420763969421,63.032447814941406,48.0,21.283092498779297,-12903.4189453125,222.1558380126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9234924316406,309.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.619140625,18000.0,0.0,0.0,0.286423921585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.475962370634079,0.4759677946567535,-5.450089702208061e-06,0.0,0.00029068387812,0.0,0.0,27.430315017700195,0.0,0.0,0.0,0.3613975942134857,4.0,0.0,1.0
571560,293.1825256347656,297.1499938964844,293.1499938964844,0.0837414786219596,-1988.0159912109373,304.1530456542969,0.6735374927520752,0.1385646164417266,0.1266667246818542,294.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4636775255203247,0.050000000745058,0.0494408532977104,293.3284912109375,297.1499938964844,293.1499938964844,0.120326779782772,-2065.235595703125,304.1686096191406,0.7419310808181763,0.1846964359283447,0.1314292997121811,293.2026062011719,297.1499938964844,293.1499938964844,0.3724516034126282,-6862.3642578125,304.1605529785156,0.9990000128746032,0.5257445573806763,0.4369674921035766,293.3338623046875,297.1499938964844,293.1499938964844,0.0079587204381823,-2675.37890625,300.6143798828125,0.4636775255203247,0.050000000745058,0.234526127576828,291.16375732421875,291.1499938964844,259.9779052734375,258.3685913085937,280.3974914550781,294.64190673828125,291.16680908203125,1.0,0.2747533917427063,0.6975304484367371,0.6975304484367371,1.0,1.0,-1.1749646663665771,0.4830459654331207,0.6919187307357788,0.1988294571638107,0.0,0.0,0.5123652219772339,61.1220588684082,51.0,31.50663185119629,-12795.0498046875,214.2502899169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87725830078125,309.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.912109375,18000.0,0.0,0.0,0.2853878140449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733986854553222,0.4734041392803192,-5.443152076622937e-06,0.0,0.0002896323567256,0.0,0.0,27.210941314697266,0.0,0.0,0.0,0.3606501519680023,4.0,0.0,1.0
