time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571620,293.1813049316406,297.1499938964844,293.1499938964844,0.0830910429358482,-1975.7177734375,304.1531066894531,0.6768589019775391,0.1379878669977188,0.1260512620210647,294.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4680226147174835,0.050000000745058,0.0493666641414165,293.3284912109375,297.1499938964844,293.1499938964844,0.1164711862802505,-2011.69189453125,304.1687927246094,0.7405032515525818,0.1801749467849731,0.1281912177801132,293.1904296875,297.1499938964844,293.1499938964844,0.3637194633483886,-6730.84912109375,304.1710510253906,0.9990000128746032,0.526879608631134,0.4288338422775268,293.3339233398437,297.1499938964844,293.1499938964844,0.0078564304858446,-2649.65673828125,300.55572509765625,0.4680226147174835,0.050000000745058,0.2341742068529129,291.1824951171875,291.1499938964844,259.9595031738281,258.3526611328125,280.4045715332031,294.6454772949219,291.182373046875,1.0,0.270906001329422,0.6972184777259827,0.6972184777259827,1.0,1.0,-1.160058617591858,0.4765163660049438,0.6835422515869141,0.1951791644096374,0.0,0.0,0.5063912868499756,59.0330810546875,54.0,17.249597549438477,-12598.9228515625,205.11834716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8213806152344,309.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.244140625,18000.0,0.0,0.0,0.2831634879112243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640884697437286,0.4640938937664032,-5.400512691267068e-06,0.0,0.00028737494722,0.0,0.0,26.34926986694336,0.0,0.0,0.0,0.3577555418014526,4.0,0.0,1.0
571680,293.1813049316406,297.1499938964844,293.1499938964844,0.0830910429358482,-1975.7177734375,304.1531066894531,0.6768589019775391,0.1379878669977188,0.1260512620210647,294.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4680226147174835,0.050000000745058,0.0493666641414165,293.3284912109375,297.1499938964844,293.1499938964844,0.1164711862802505,-2011.69189453125,304.1687927246094,0.7405032515525818,0.1801749467849731,0.1281912177801132,293.1904296875,297.1499938964844,293.1499938964844,0.3637194633483886,-6730.84912109375,304.1710510253906,0.9990000128746032,0.526879608631134,0.4288338422775268,293.3339233398437,297.1499938964844,293.1499938964844,0.0078564304858446,-2649.65673828125,300.55572509765625,0.4680226147174835,0.050000000745058,0.2341742068529129,291.1824951171875,291.1499938964844,259.9595031738281,258.3526611328125,280.4045715332031,294.6454772949219,291.182373046875,1.0,0.270906001329422,0.6972184777259827,0.6972184777259827,1.0,1.0,-1.160058617591858,0.4765163660049438,0.6835422515869141,0.1951791644096374,0.0,0.0,0.5063912868499756,59.0330810546875,54.0,17.249597549438477,-12598.9228515625,205.11834716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8213806152344,309.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.244140625,18000.0,0.0,0.0,0.2831634879112243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640884697437286,0.4640938937664032,-5.400512691267068e-06,0.0,0.00028737494722,0.0,0.0,26.34926986694336,0.0,0.0,0.0,0.3577555418014526,4.0,0.0,1.0
571740,293.1796875,297.1499938964844,293.1499938964844,0.0827307999134063,-1969.18017578125,304.1526794433594,0.677920937538147,0.1375207602977752,0.1255800276994705,294.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4697841107845306,0.050000000745058,0.049335278570652,293.32781982421875,297.1499938964844,293.1499938964844,0.1130225732922554,-1963.8138427734373,304.16827392578125,0.7367483973503113,0.1757883876562118,0.1250872910022735,293.1814880371094,297.1499938964844,293.1499938964844,0.3600807785987854,-6678.5283203125,304.169921875,0.9990000128746032,0.5276758670806885,0.4253445863723755,293.3332214355469,297.1499938964844,293.1499938964844,0.0077774510718882,-2631.676513671875,300.492431640625,0.4697841107845306,0.050000000745058,0.2340253293514251,291.1768493652344,291.1499938964844,259.94110107421875,258.3368835449219,280.4066772460937,294.6481628417969,291.1759948730469,1.0,0.2689403295516968,0.6969065070152283,0.6969065070152283,1.0,1.0,-1.1513607501983645,0.4726816117763519,0.6786791682243347,0.1930231153964996,0.0,0.0,0.5031288266181946,58.11690902709961,57.0,-2.2132582664489746,-12475.0029296875,200.4722137451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7935485839844,309.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.0,18000.0,0.0,0.0,0.280815988779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457524299621582,0.4575296640396118,-5.359722308639903e-06,0.0,0.0002849925076588,0.0,0.0,25.706865310668945,0.0,0.0,0.0,0.3555646538734436,4.0,0.0,1.0
571800,293.1796875,297.1499938964844,293.1499938964844,0.0827307999134063,-1969.18017578125,304.1526794433594,0.677920937538147,0.1375207602977752,0.1255800276994705,294.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4697841107845306,0.050000000745058,0.049335278570652,293.32781982421875,297.1499938964844,293.1499938964844,0.1130225732922554,-1963.8138427734373,304.16827392578125,0.7367483973503113,0.1757883876562118,0.1250872910022735,293.1814880371094,297.1499938964844,293.1499938964844,0.3600807785987854,-6678.5283203125,304.169921875,0.9990000128746032,0.5276758670806885,0.4253445863723755,293.3332214355469,297.1499938964844,293.1499938964844,0.0077774510718882,-2631.676513671875,300.492431640625,0.4697841107845306,0.050000000745058,0.2340253293514251,291.1768493652344,291.1499938964844,259.94110107421875,258.3368835449219,280.4066772460937,294.6481628417969,291.1759948730469,1.0,0.2689403295516968,0.6969065070152283,0.6969065070152283,1.0,1.0,-1.1513607501983645,0.4726816117763519,0.6786791682243347,0.1930231153964996,0.0,0.0,0.5031288266181946,58.11690902709961,57.0,-2.2132582664489746,-12475.0029296875,200.4722137451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7935485839844,309.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.0,18000.0,0.0,0.0,0.280815988779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457524299621582,0.4575296640396118,-5.359722308639903e-06,0.0,0.0002849925076588,0.0,0.0,25.706865310668945,0.0,0.0,0.0,0.3555646538734436,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824804604053497,-1964.746826171875,304.1521911621094,0.6772650480270386,0.137107715010643,0.1251995861530304,294.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4698482453823089,0.050000000745058,0.0493341535329818,293.3269348144531,297.1499938964844,293.1499938964844,0.1097223386168479,-1917.762451171875,304.1676940917969,0.7312633991241455,0.1714608520269394,0.1220600083470344,293.17730712890625,297.1499938964844,293.1499938964844,0.3598781526088714,-6678.630859375,304.1635131835937,0.9990000128746032,0.527737021446228,0.4252157509326935,293.3324890136719,297.1499938964844,293.1499938964844,0.0077078971080482,-2616.361328125,300.4280700683594,0.4698482453823089,0.050000000745058,0.2340199947357177,291.1665344238281,291.1499938964844,259.9227294921875,258.32135009765625,280.4042358398437,294.6501770019531,291.16510009765625,1.0,0.268467366695404,0.6967611908912659,0.6967611908912659,1.0,1.0,-1.147106409072876,0.4708136618137359,0.6762927770614624,0.1919546276330948,0.0,0.0,0.501556932926178,58.02891159057617,60.0,-13.028881072998049,-12405.97265625,198.92333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7650756835937,309.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.740234375,18000.0,0.0,0.0,0.2785803079605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539073407649994,0.4539126753807068,-5.335243258741684e-06,0.0,0.0002827236021403,0.0,0.0,25.34856414794922,0.0,0.0,0.0,0.3543257713317871,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824804604053497,-1964.746826171875,304.1521911621094,0.6772650480270386,0.137107715010643,0.1251995861530304,294.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4698482453823089,0.050000000745058,0.0493341535329818,293.3269348144531,297.1499938964844,293.1499938964844,0.1097223386168479,-1917.762451171875,304.1676940917969,0.7312633991241455,0.1714608520269394,0.1220600083470344,293.17730712890625,297.1499938964844,293.1499938964844,0.3598781526088714,-6678.630859375,304.1635131835937,0.9990000128746032,0.527737021446228,0.4252157509326935,293.3324890136719,297.1499938964844,293.1499938964844,0.0077078971080482,-2616.361328125,300.4280700683594,0.4698482453823089,0.050000000745058,0.2340199947357177,291.1665344238281,291.1499938964844,259.9227294921875,258.32135009765625,280.4042358398437,294.6501770019531,291.16510009765625,1.0,0.268467366695404,0.6967611908912659,0.6967611908912659,1.0,1.0,-1.147106409072876,0.4708136618137359,0.6762927770614624,0.1919546276330948,0.0,0.0,0.501556932926178,58.02891159057617,60.0,-13.028881072998049,-12405.97265625,198.92333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7650756835937,309.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.740234375,18000.0,0.0,0.0,0.2785803079605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539073407649994,0.4539126753807068,-5.335243258741684e-06,0.0,0.0002827236021403,0.0,0.0,25.34856414794922,0.0,0.0,0.0,0.3543257713317871,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822865217924118,-1961.3934326171875,304.1517944335937,0.6751813292503357,0.1367018818855285,0.1248579174280166,294.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4685690999031067,0.050000000745058,0.0493570938706398,293.326171875,297.1499938964844,293.1499938964844,0.1065002456307411,-1872.5386962890625,304.16717529296875,0.7243309617042542,0.1671362072229385,0.1190608218312263,293.17791748046875,297.1499938964844,293.1499938964844,0.3625030815601349,-6721.1220703125,304.15460205078125,0.9990000128746032,0.5269315838813782,0.427763819694519,293.3321533203125,297.1499938964844,293.1499938964844,0.0076439217664301,-2602.65771484375,300.3619079589844,0.4685690999031067,0.050000000745058,0.2341288030147552,291.1528625488281,291.1499938964844,259.9043884277344,258.3060302734375,280.399169921875,294.65185546875,291.1513977050781,1.0,0.2691754996776581,0.6966158747673035,0.6966158747673035,1.0,1.0,-1.1463117599487305,0.4704431593418121,0.6758686304092407,0.1917047202587127,0.0,0.0,0.5020855665206909,58.59806823730469,63.0,-17.752595901489258,-12384.0234375,199.7772521972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7190856933594,309.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.2766653597354889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536043703556061,0.4536097049713135,-5.3278204177331645e-06,0.0,0.0002807801647577,0.0,0.0,25.296594619750977,0.0,0.0,0.0,0.3541503250598907,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822865217924118,-1961.3934326171875,304.1517944335937,0.6751813292503357,0.1367018818855285,0.1248579174280166,294.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4685690999031067,0.050000000745058,0.0493570938706398,293.326171875,297.1499938964844,293.1499938964844,0.1065002456307411,-1872.5386962890625,304.16717529296875,0.7243309617042542,0.1671362072229385,0.1190608218312263,293.17791748046875,297.1499938964844,293.1499938964844,0.3625030815601349,-6721.1220703125,304.15460205078125,0.9990000128746032,0.5269315838813782,0.427763819694519,293.3321533203125,297.1499938964844,293.1499938964844,0.0076439217664301,-2602.65771484375,300.3619079589844,0.4685690999031067,0.050000000745058,0.2341288030147552,291.1528625488281,291.1499938964844,259.9043884277344,258.3060302734375,280.399169921875,294.65185546875,291.1513977050781,1.0,0.2691754996776581,0.6966158747673035,0.6966158747673035,1.0,1.0,-1.1463117599487305,0.4704431593418121,0.6758686304092407,0.1917047202587127,0.0,0.0,0.5020855665206909,58.59806823730469,63.0,-17.752595901489258,-12384.0234375,199.7772521972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7190856933594,309.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.2766653597354889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536043703556061,0.4536097049713135,-5.3278204177331645e-06,0.0,0.0002807801647577,0.0,0.0,25.296594619750977,0.0,0.0,0.0,0.3541503250598907,4.0,0.0,1.0
572100,293.1758728027344,297.1499938964844,293.1499938964844,0.0821918100118637,-1959.7510986328125,304.1516418457031,0.6736985445022583,0.1364921480417251,0.1246903240680694,294.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4674952924251556,0.050000000745058,0.0493760369718074,293.32586669921875,297.1499938964844,293.1499938964844,0.104895181953907,-1849.891357421875,304.1669616699219,0.7203689813613892,0.1649642884731292,0.1175619140267372,293.17987060546875,297.1499938964844,293.1499938964844,0.3646755516529083,-6755.02783203125,304.1498107910156,0.9990000128746032,0.5261942148208618,0.4298578202724457,293.3321533203125,297.1499938964844,293.1499938964844,0.0076128537766635,-2596.00146484375,300.3282775878906,0.4674952924251556,0.050000000745058,0.2342186570167541,291.1461486816406,291.1499938964844,259.895263671875,258.2984619140625,280.3959350585937,294.65264892578125,291.14471435546875,1.0,0.2698899507522583,0.6965431571006775,0.6965431571006775,1.0,1.0,-1.1469550132751465,0.4707072377204895,0.6762478351593018,0.1918264925479889,0.0,0.0,0.5030180811882019,59.08628845214844,63.0,-18.289209365844727,-12387.0986328125,200.938232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68603515625,309.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.28515625,18000.0,0.0,0.0,0.2758902907371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546035230159759,0.4546088576316833,-5.33050115336664e-06,0.0,0.0002799935755319,0.0,0.0,25.378347396850582,0.0,0.0,0.0,0.3544371426105499,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.082094021141529,-1958.0450439453125,304.1515197753906,0.671969473361969,0.1362747251987457,0.12452083081007,294.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4661534428596496,0.050000000745058,0.0493993088603019,293.3256225585937,297.1499938964844,293.1499938964844,0.1032889857888221,-1827.144775390625,304.16680908203125,0.7160632014274597,0.1627827137708664,0.1160600185394287,293.1828308105469,297.1499938964844,293.1499938964844,0.3673426210880279,-6796.109375,304.14501953125,0.9990000128746032,0.5252347588539124,0.432416558265686,293.33233642578125,297.1499938964844,293.1499938964844,0.0075822048820555,-2589.41162109375,300.2943115234375,0.4661534428596496,0.050000000745058,0.2343290448188781,291.1396484375,291.1499938964844,259.8861694335937,258.2909851074219,280.3927307128906,294.6534118652344,291.1383056640625,1.0,0.2708083093166351,0.6964066028594971,0.6964066028594971,1.0,1.0,-1.14818012714386,0.4712076485157013,0.6769724488258362,0.1920721232891082,0.0,0.0,0.5043612122535706,59.69212341308594,66.0,-18.118328094482425,-12397.6435546875,202.5197296142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454162597656,309.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.203125,18000.0,0.0,0.0,0.2752642631530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562961459159851,0.4563014805316925,-5.3370886234915815e-06,0.0,0.0002793582389131,0.0,0.0,25.525638580322266,0.0,0.0,0.0,0.3549522459506988,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818793699145317,-1954.2535400390625,304.1513671875,0.6679107546806335,0.1358113586902618,0.1241686344146728,294.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.462699145078659,0.050000000745058,0.0494571253657341,293.32537841796875,297.1499938964844,293.1499938964844,0.1000638380646705,-1781.210693359375,304.16656494140625,0.7062316536903381,0.158385768532753,0.1130419448018074,293.1914367675781,297.1499938964844,293.1499938964844,0.3739429414272308,-6896.33642578125,304.1357116699219,0.9990000128746032,0.5226655006408691,0.4387099742889404,293.3331298828125,297.1499938964844,293.1499938964844,0.0075211841613054,-2576.14111328125,300.22528076171875,0.462699145078659,0.050000000745058,0.2346033155918121,291.1278076171875,291.1499938964844,259.8680114746094,258.2762451171875,280.38555908203125,294.6549987792969,291.12664794921875,1.0,0.2731612026691437,0.6961334347724915,0.6961334347724915,1.0,1.0,-1.1520867347717283,0.4728346765041351,0.679252028465271,0.1929100006818771,0.0,0.0,0.5081300735473633,61.20963668823242,69.0,-16.524866104125977,-12437.716796875,206.771224975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54150390625,309.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.109375,18000.0,0.0,0.0,0.2745224833488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615792334079742,0.461584597826004,-5.361185685615055e-06,0.0,0.0002786054101306,0.0,0.0,26.003314971923828,0.0,0.0,0.0,0.3566114604473114,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818793699145317,-1954.2535400390625,304.1513671875,0.6679107546806335,0.1358113586902618,0.1241686344146728,294.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.462699145078659,0.050000000745058,0.0494571253657341,293.32537841796875,297.1499938964844,293.1499938964844,0.1000638380646705,-1781.210693359375,304.16656494140625,0.7062316536903381,0.158385768532753,0.1130419448018074,293.1914367675781,297.1499938964844,293.1499938964844,0.3739429414272308,-6896.33642578125,304.1357116699219,0.9990000128746032,0.5226655006408691,0.4387099742889404,293.3331298828125,297.1499938964844,293.1499938964844,0.0075211841613054,-2576.14111328125,300.22528076171875,0.462699145078659,0.050000000745058,0.2346033155918121,291.1278076171875,291.1499938964844,259.8680114746094,258.2762451171875,280.38555908203125,294.6549987792969,291.12664794921875,1.0,0.2731612026691437,0.6961334347724915,0.6961334347724915,1.0,1.0,-1.1520867347717283,0.4728346765041351,0.679252028465271,0.1929100006818771,0.0,0.0,0.5081300735473633,61.20963668823242,69.0,-16.524866104125977,-12437.716796875,206.771224975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54150390625,309.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.109375,18000.0,0.0,0.0,0.2745224833488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615792334079742,0.461584597826004,-5.361185685615055e-06,0.0,0.0002786054101306,0.0,0.0,26.003314971923828,0.0,0.0,0.0,0.3566114604473114,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816324800252914,-1949.832763671875,304.1513366699219,0.663261353969574,0.1353063881397247,0.1237918585538864,294.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4585218727588653,0.050000000745058,0.0495275966823101,293.32537841796875,297.1499938964844,293.1499938964844,0.0968161821365356,-1734.619873046875,304.1664733886719,0.6952344179153442,0.1539423316717147,0.1100005879998207,293.2030334472656,297.1499938964844,293.1499938964844,0.3819310665130615,-7015.91796875,304.127197265625,0.9990000128746032,0.519270658493042,0.4462610781192779,293.3345031738281,297.1499938964844,293.1499938964844,0.0074599888175725,-2562.593017578125,300.1547241210937,0.4585218727588653,0.050000000745058,0.2349375933408737,291.1176452636719,291.1499938964844,259.8500061035156,258.2618103027344,280.37750244140625,294.6565856933594,291.1166687011719,1.0,0.2760672271251678,0.6958602666854858,0.6958602666854858,1.0,1.0,-1.157532811164856,0.4751258790493011,0.6824069023132324,0.1941198110580444,0.0,0.0,0.5131471753120422,63.06926727294922,57.0,-14.255584716796877,-12498.107421875,212.23776245117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,309.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.357421875,18000.0,0.0,0.0,0.2745269536972046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690983891487121,0.4691037833690643,-5.398614121077117e-06,0.0,0.0002786099503282,0.0,0.0,26.70531272888184,0.0,0.0,0.0,0.3590246737003326,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816324800252914,-1949.832763671875,304.1513366699219,0.663261353969574,0.1353063881397247,0.1237918585538864,294.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4585218727588653,0.050000000745058,0.0495275966823101,293.32537841796875,297.1499938964844,293.1499938964844,0.0968161821365356,-1734.619873046875,304.1664733886719,0.6952344179153442,0.1539423316717147,0.1100005879998207,293.2030334472656,297.1499938964844,293.1499938964844,0.3819310665130615,-7015.91796875,304.127197265625,0.9990000128746032,0.519270658493042,0.4462610781192779,293.3345031738281,297.1499938964844,293.1499938964844,0.0074599888175725,-2562.593017578125,300.1547241210937,0.4585218727588653,0.050000000745058,0.2349375933408737,291.1176452636719,291.1499938964844,259.8500061035156,258.2618103027344,280.37750244140625,294.6565856933594,291.1166687011719,1.0,0.2760672271251678,0.6958602666854858,0.6958602666854858,1.0,1.0,-1.157532811164856,0.4751258790493011,0.6824069023132324,0.1941198110580444,0.0,0.0,0.5131471753120422,63.06926727294922,57.0,-14.255584716796877,-12498.107421875,212.23776245117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,309.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.357421875,18000.0,0.0,0.0,0.2745269536972046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690983891487121,0.4691037833690643,-5.398614121077117e-06,0.0,0.0002786099503282,0.0,0.0,26.70531272888184,0.0,0.0,0.0,0.3590246737003326,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811687558889389,-1941.105712890625,304.15167236328125,0.6642228960990906,0.1348209381103515,0.1233119443058967,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.4604867994785309,0.050000000745058,0.049493983387947,293.32525634765625,297.1499938964844,293.1499938964844,0.0933471173048019,-1684.362060546875,304.1667785644531,0.690122127532959,0.1495202332735061,0.1068779975175857,293.2101745605469,297.1499938964844,293.1499938964844,0.3787133991718292,-6962.67431640625,304.1407775878906,0.9990000128746032,0.5164495706558228,0.4426736831665039,293.33599853515625,297.1499938964844,293.1499938964844,0.0073732803575694,-2540.257080078125,300.0884704589844,0.4604867994785309,0.050000000745058,0.2347781509160995,291.1239929199219,291.1499938964844,259.83203125,258.2476806640625,280.38006591796875,294.6581115722656,291.1271667480469,1.0,0.2734490633010864,0.6955128312110901,0.6955128312110901,1.0,1.0,-1.1486797332763672,0.4711687564849853,0.6775110363960266,0.1920751929283142,0.0,0.0,0.5166745781898499,62.09904098510742,45.0,16.25377655029297,-12475.3642578125,207.38560485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699279785156,309.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.322265625,18000.0,0.0,0.0,0.2751750946044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4768293499946594,0.4768348038196563,-5.4438546612800565e-06,0.0,0.0002792677551042,0.0,0.0,27.467639923095703,0.0,0.0,0.0,0.3615524172782898,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811687558889389,-1941.105712890625,304.15167236328125,0.6642228960990906,0.1348209381103515,0.1233119443058967,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.4604867994785309,0.050000000745058,0.049493983387947,293.32525634765625,297.1499938964844,293.1499938964844,0.0933471173048019,-1684.362060546875,304.1667785644531,0.690122127532959,0.1495202332735061,0.1068779975175857,293.2101745605469,297.1499938964844,293.1499938964844,0.3787133991718292,-6962.67431640625,304.1407775878906,0.9990000128746032,0.5164495706558228,0.4426736831665039,293.33599853515625,297.1499938964844,293.1499938964844,0.0073732803575694,-2540.257080078125,300.0884704589844,0.4604867994785309,0.050000000745058,0.2347781509160995,291.1239929199219,291.1499938964844,259.83203125,258.2476806640625,280.38006591796875,294.6581115722656,291.1271667480469,1.0,0.2734490633010864,0.6955128312110901,0.6955128312110901,1.0,1.0,-1.1486797332763672,0.4711687564849853,0.6775110363960266,0.1920751929283142,0.0,0.0,0.5166745781898499,62.09904098510742,45.0,16.25377655029297,-12475.3642578125,207.38560485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699279785156,309.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.322265625,18000.0,0.0,0.0,0.2751750946044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4768293499946594,0.4768348038196563,-5.4438546612800565e-06,0.0,0.0002792677551042,0.0,0.0,27.467639923095703,0.0,0.0,0.0,0.3615524172782898,4.0,0.0,1.0
572580,293.1722717285156,297.1499938964844,293.1499938964844,0.0804904028773307,-1928.010986328125,304.1522521972656,0.6704749464988708,0.1344394385814666,0.1228221133351326,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4678206443786621,0.050000000745058,0.0493704266846179,293.3244934082031,297.1499938964844,293.1499938964844,0.0896753370761871,-1630.7388916015625,304.16729736328125,0.690436601638794,0.1452370733022689,0.1037644669413566,293.2030334472656,297.1499938964844,293.1499938964844,0.3646506369113922,-6746.021484375,304.16748046875,0.9990000128746032,0.5163430571556091,0.429228812456131,293.33648681640625,297.1499938964844,293.1499938964844,0.0072622732259333,-2508.45068359375,300.03399658203125,0.4678206443786621,0.050000000745058,0.2341920435428619,291.1602783203125,291.1499938964844,259.81396484375,258.23370361328125,280.391357421875,294.6595153808594,291.1645202636719,1.0,0.2666919827461242,0.6951653361320496,0.6951653361320496,1.0,1.0,-1.1273692846298218,0.4618390798568725,0.6655302047729492,0.1871273070573806,0.0,0.0,0.5129714012145996,58.68271255493164,48.0,44.058685302734375,-12302.5087890625,193.88082885742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,308.9819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1484375,18000.0,0.0,0.0,0.2758220434188843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474601000547409,0.474606454372406,-5.449300715554273e-06,0.0,0.0002799243375193,0.0,0.0,27.326152801513672,0.0,0.0,0.0,0.3610266447067261,4.0,0.0,1.0
572640,293.1722717285156,297.1499938964844,293.1499938964844,0.0804904028773307,-1928.010986328125,304.1522521972656,0.6704749464988708,0.1344394385814666,0.1228221133351326,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4678206443786621,0.050000000745058,0.0493704266846179,293.3244934082031,297.1499938964844,293.1499938964844,0.0896753370761871,-1630.7388916015625,304.16729736328125,0.690436601638794,0.1452370733022689,0.1037644669413566,293.2030334472656,297.1499938964844,293.1499938964844,0.3646506369113922,-6746.021484375,304.16748046875,0.9990000128746032,0.5163430571556091,0.429228812456131,293.33648681640625,297.1499938964844,293.1499938964844,0.0072622732259333,-2508.45068359375,300.03399658203125,0.4678206443786621,0.050000000745058,0.2341920435428619,291.1602783203125,291.1499938964844,259.81396484375,258.23370361328125,280.391357421875,294.6595153808594,291.1645202636719,1.0,0.2666919827461242,0.6951653361320496,0.6951653361320496,1.0,1.0,-1.1273692846298218,0.4618390798568725,0.6655302047729492,0.1871273070573806,0.0,0.0,0.5129714012145996,58.68271255493164,48.0,44.058685302734375,-12302.5087890625,193.88082885742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,308.9819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1484375,18000.0,0.0,0.0,0.2758220434188843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474601000547409,0.474606454372406,-5.449300715554273e-06,0.0,0.0002799243375193,0.0,0.0,27.326152801513672,0.0,0.0,0.0,0.3610266447067261,4.0,0.0,1.0
572700,293.1715393066406,297.1499938964844,293.1499938964844,0.0802013128995895,-1922.4161376953125,304.15234375,0.6730063557624817,0.1342989057302475,0.1226379126310348,294.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4704410433769226,0.050000000745058,0.0493235699832439,293.3237609863281,297.1499938964844,293.1499938964844,0.0879109650850296,-1604.994873046875,304.1673583984375,0.6898738741874695,0.1431708931922912,0.1022702530026435,293.1954345703125,297.1499938964844,293.1499938964844,0.3588519096374511,-6658.23779296875,304.1747131347656,0.9990000128746032,0.5171608924865723,0.424016922712326,293.336181640625,297.1499938964844,293.1499938964844,0.0072111124172806,-2493.625244140625,300.008544921875,0.4704410433769226,0.050000000745058,0.2339697778224945,291.1790466308594,291.1499938964844,259.8049011230469,258.22674560546875,280.3954467773437,294.6600646972656,291.1822204589844,1.0,0.2643964290618896,0.6949916481971741,0.6949916481971741,1.0,1.0,-1.1187710762023926,0.45809006690979,0.6606810092926025,0.185085728764534,0.0,0.0,0.5091406106948853,57.38037109375,48.0,43.79370880126953,-12203.67578125,188.6976623535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654663085937,308.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18065.115234375,18000.0,0.0,0.0,0.2759090363979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696930050849914,0.469698429107666,-5.430365490610711e-06,0.0,0.0002800126094371,0.0,0.0,26.88387107849121,0.0,0.0,0.0,0.3595268130302429,4.0,0.0,1.0
572760,293.17071533203125,297.1499938964844,293.1499938964844,0.0800184905529022,-1918.94677734375,304.1522521972656,0.6747604012489319,0.1341899186372757,0.122494988143444,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4721879363059997,0.050000000745058,0.0492914766073226,293.32281494140625,297.1499938964844,293.1499938964844,0.0862719193100929,-1581.2244873046875,304.16717529296875,0.6884660720825195,0.1411537379026413,0.1008206829428672,293.18829345703125,297.1499938964844,293.1499938964844,0.3548645377159118,-6598.75244140625,304.17742919921875,0.9990000128746032,0.5179930925369263,0.4204097688198089,293.3356018066406,297.1499938964844,293.1499938964844,0.0071672131307423,-2481.592529296875,299.9808654785156,0.4721879363059997,0.050000000745058,0.2338175475597381,291.1883850097656,291.1499938964844,259.7958374023437,258.2198486328125,280.392822265625,294.653564453125,291.1890563964844,1.0,0.2626273930072784,0.6949374675750732,0.6949374675750732,1.0,1.0,-1.1123075485229492,0.4552824795246124,0.6570250391960144,0.1836000084877014,0.0,0.0,0.5055860877037048,56.481910705566406,51.0,28.790775299072266,-12115.2880859375,184.9969940185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725158691406,308.930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.30078125,18000.0,0.0,0.0,0.2758032381534576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636925756931305,0.4636979699134826,-5.401517682912527e-06,0.0,0.0002799052163027,0.0,0.0,26.324831008911133,0.0,0.0,0.0,0.3576555848121643,4.0,0.0,1.0
572820,293.1689147949219,297.1499938964844,293.1499938964844,0.0798763334751129,-1916.4400634765625,304.1517333984375,0.676708996295929,0.1340299993753433,0.1223023533821106,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.4741027355194092,0.050000000745058,0.0492556095123291,293.3206787109375,297.1499938964844,293.1499938964844,0.0832470506429672,-1537.6944580078125,304.16650390625,0.6839573383331299,0.1372067332267761,0.0980203077197074,293.1769714355469,297.1499938964844,293.1499938964844,0.3504931330680847,-6535.7763671875,304.17535400390625,0.9990000128746032,0.5193232893943787,0.4163402020931244,293.3344421386719,297.1499938964844,293.1499938964844,0.0070942193269729,-2463.161865234375,299.9188232421875,0.4741027355194092,0.050000000745058,0.2336473912000656,291.18511962890625,291.1499938964844,259.7776184082031,258.2061462402344,280.37701416015625,294.6267395019531,291.1843566894531,1.0,0.2604958117008209,0.6948290467262268,0.6948290467262268,1.0,1.0,-1.103581190109253,0.4514825642108917,0.6520985960960388,0.1816159933805465,0.0,0.0,0.5009762644767761,55.4590950012207,54.0,2.063844919204712,-12005.34375,180.4143524169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22515869140625,308.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.58203125,18000.0,0.0,0.0,0.2750925421714782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547432959079742,0.4547486305236816,-5.348505510482937e-06,0.0,0.0002791839360725,0.0,0.0,25.462461471557617,0.0,0.0,0.0,0.3547148108482361,4.0,0.0,1.0
572880,293.1689147949219,297.1499938964844,293.1499938964844,0.0798763334751129,-1916.4400634765625,304.1517333984375,0.676708996295929,0.1340299993753433,0.1223023533821106,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.4741027355194092,0.050000000745058,0.0492556095123291,293.3206787109375,297.1499938964844,293.1499938964844,0.0832470506429672,-1537.6944580078125,304.16650390625,0.6839573383331299,0.1372067332267761,0.0980203077197074,293.1769714355469,297.1499938964844,293.1499938964844,0.3504931330680847,-6535.7763671875,304.17535400390625,0.9990000128746032,0.5193232893943787,0.4163402020931244,293.3344421386719,297.1499938964844,293.1499938964844,0.0070942193269729,-2463.161865234375,299.9188232421875,0.4741027355194092,0.050000000745058,0.2336473912000656,291.18511962890625,291.1499938964844,259.7776184082031,258.2061462402344,280.37701416015625,294.6267395019531,291.1843566894531,1.0,0.2604958117008209,0.6948290467262268,0.6948290467262268,1.0,1.0,-1.103581190109253,0.4514825642108917,0.6520985960960388,0.1816159933805465,0.0,0.0,0.5009762644767761,55.4590950012207,54.0,2.063844919204712,-12005.34375,180.4143524169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22515869140625,308.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.58203125,18000.0,0.0,0.0,0.2750925421714782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547432959079742,0.4547486305236816,-5.348505510482937e-06,0.0,0.0002791839360725,0.0,0.0,25.462461471557617,0.0,0.0,0.0,0.3547148108482361,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0798184126615524,-1915.5313720703125,304.1512451171875,0.6767988204956055,0.1339001953601837,0.1221762001514434,294.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.4743738174438476,0.050000000745058,0.0492504984140396,293.31854248046875,297.1499938964844,293.1499938964844,0.0803138390183448,-1495.69873046875,304.1658935546875,0.6774671673774719,0.1333153843879699,0.0952910780906677,293.1707763671875,297.1499938964844,293.1499938964844,0.3496600687503814,-6526.837890625,304.168212890625,0.9990000128746032,0.5199107527732849,0.4157549142837524,293.3334655761719,297.1499938964844,293.1499938964844,0.0070292111486196,-2447.108154296875,299.8553161621094,0.4743738174438476,0.050000000745058,0.2336231619119644,291.1775817871094,291.1499938964844,259.7593078613281,258.1925048828125,280.36444091796875,294.61065673828125,291.176513671875,1.0,0.2599100470542907,0.6947206854820251,0.6947206854820251,1.0,1.0,-1.099414587020874,0.4496467113494873,0.6497678756713867,0.1806858777999878,0.0,0.0,0.4977798759937286,55.27589416503906,57.0,-8.595892906188965,-11953.03515625,178.8180389404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,308.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6484375,18000.0,0.0,0.0,0.2739551663398742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488469958305359,0.4488523006439209,-5.312625035003293e-06,0.0,0.0002780296490527,0.0,0.0,24.899457931518555,0.0,0.0,0.0,0.35274338722229,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0798184126615524,-1915.5313720703125,304.1512451171875,0.6767988204956055,0.1339001953601837,0.1221762001514434,294.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.4743738174438476,0.050000000745058,0.0492504984140396,293.31854248046875,297.1499938964844,293.1499938964844,0.0803138390183448,-1495.69873046875,304.1658935546875,0.6774671673774719,0.1333153843879699,0.0952910780906677,293.1707763671875,297.1499938964844,293.1499938964844,0.3496600687503814,-6526.837890625,304.168212890625,0.9990000128746032,0.5199107527732849,0.4157549142837524,293.3334655761719,297.1499938964844,293.1499938964844,0.0070292111486196,-2447.108154296875,299.8553161621094,0.4743738174438476,0.050000000745058,0.2336231619119644,291.1775817871094,291.1499938964844,259.7593078613281,258.1925048828125,280.36444091796875,294.61065673828125,291.176513671875,1.0,0.2599100470542907,0.6947206854820251,0.6947206854820251,1.0,1.0,-1.099414587020874,0.4496467113494873,0.6497678756713867,0.1806858777999878,0.0,0.0,0.4977798759937286,55.27589416503906,57.0,-8.595892906188965,-11953.03515625,178.8180389404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,308.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6484375,18000.0,0.0,0.0,0.2739551663398742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488469958305359,0.4488523006439209,-5.312625035003293e-06,0.0,0.0002780296490527,0.0,0.0,24.899457931518555,0.0,0.0,0.0,0.35274338722229,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0798119828104972,-1915.6038818359373,304.1508483886719,0.6753710508346558,0.1337780952453613,0.1220839768648147,294.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.473362386226654,0.050000000745058,0.0492696166038513,293.3165283203125,297.1499938964844,293.1499938964844,0.0774305313825607,-1454.676025390625,304.1654052734375,0.6694410443305969,0.1294552832841873,0.092604711651802,293.1695861816406,297.1499938964844,293.1499938964844,0.3517261445522308,-6561.52099609375,304.15869140625,0.9990000128746032,0.5196306109428406,0.4179279208183288,293.3327331542969,297.1499938964844,293.1499938964844,0.0069695757701992,-2432.686279296875,299.7903137207031,0.473362386226654,0.050000000745058,0.2337138503789901,291.1669921875,291.1499938964844,259.7408752441406,258.178955078125,280.3554382324219,294.6043701171875,291.1657409667969,1.0,0.2605439126491546,0.6945681571960449,0.6945681571960449,1.0,1.0,-1.0988184213638306,0.4493386149406433,0.6494797468185425,0.1805585026741027,0.0,0.0,0.4962047636508941,55.75307083129883,60.0,-13.9412841796875,-11939.447265625,179.5316162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,308.9512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.62890625,18000.0,0.0,0.0,0.2726255655288696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453977644443512,0.4454030394554138,-5.289972705213586e-06,0.0,0.0002766802790574,0.0,0.0,24.56675148010254,0.0,0.0,0.0,0.3515752553939819,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0798119828104972,-1915.6038818359373,304.1508483886719,0.6753710508346558,0.1337780952453613,0.1220839768648147,294.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.473362386226654,0.050000000745058,0.0492696166038513,293.3165283203125,297.1499938964844,293.1499938964844,0.0774305313825607,-1454.676025390625,304.1654052734375,0.6694410443305969,0.1294552832841873,0.092604711651802,293.1695861816406,297.1499938964844,293.1499938964844,0.3517261445522308,-6561.52099609375,304.15869140625,0.9990000128746032,0.5196306109428406,0.4179279208183288,293.3327331542969,297.1499938964844,293.1499938964844,0.0069695757701992,-2432.686279296875,299.7903137207031,0.473362386226654,0.050000000745058,0.2337138503789901,291.1669921875,291.1499938964844,259.7408752441406,258.178955078125,280.3554382324219,294.6043701171875,291.1657409667969,1.0,0.2605439126491546,0.6945681571960449,0.6945681571960449,1.0,1.0,-1.0988184213638306,0.4493386149406433,0.6494797468185425,0.1805585026741027,0.0,0.0,0.4962047636508941,55.75307083129883,60.0,-13.9412841796875,-11939.447265625,179.5316162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,308.9512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.62890625,18000.0,0.0,0.0,0.2726255655288696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453977644443512,0.4454030394554138,-5.289972705213586e-06,0.0,0.0002766802790574,0.0,0.0,24.56675148010254,0.0,0.0,0.0,0.3515752553939819,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0798252075910568,-1916.0343017578125,304.1505432128906,0.6727572083473206,0.1336515396833419,0.1220086738467216,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4712864756584167,0.050000000745058,0.0493082292377948,293.3146667480469,297.1499938964844,293.1499938964844,0.0745600163936615,-1414.115966796875,304.1650695800781,0.6603361964225769,0.1256134063005447,0.0899472832679748,293.1729431152344,297.1499938964844,293.1499938964844,0.3561109006404876,-6630.45703125,304.14849853515625,0.9990000128746032,0.518462598323822,0.4222849309444427,293.33233642578125,297.1499938964844,293.1499938964844,0.0069129494950175,-2419.05419921875,299.72430419921875,0.4712864756584167,0.050000000745058,0.2338970005512237,291.1557922363281,291.1499938964844,259.7223815917969,258.1654968261719,280.3491516113281,294.6061096191406,291.1545715332031,1.0,0.2621438801288605,0.6944156289100647,0.6944156289100647,1.0,1.0,-1.1010332107543943,0.4502424299716949,0.650790810585022,0.1810648590326309,0.0,0.0,0.4961841404438019,56.76053237915039,63.0,-15.44046688079834,-11957.13671875,182.0853729248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949890136719,308.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23046875,18000.0,0.0,0.0,0.2713315188884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445118010044098,0.4445170760154724,-5.280957338982262e-06,0.0,0.0002753670269157,0.0,0.0,24.468828201293945,0.0,0.0,0.0,0.3512305021286011,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0798252075910568,-1916.0343017578125,304.1505432128906,0.6727572083473206,0.1336515396833419,0.1220086738467216,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4712864756584167,0.050000000745058,0.0493082292377948,293.3146667480469,297.1499938964844,293.1499938964844,0.0745600163936615,-1414.115966796875,304.1650695800781,0.6603361964225769,0.1256134063005447,0.0899472832679748,293.1729431152344,297.1499938964844,293.1499938964844,0.3561109006404876,-6630.45703125,304.14849853515625,0.9990000128746032,0.518462598323822,0.4222849309444427,293.33233642578125,297.1499938964844,293.1499938964844,0.0069129494950175,-2419.05419921875,299.72430419921875,0.4712864756584167,0.050000000745058,0.2338970005512237,291.1557922363281,291.1499938964844,259.7223815917969,258.1654968261719,280.3491516113281,294.6061096191406,291.1545715332031,1.0,0.2621438801288605,0.6944156289100647,0.6944156289100647,1.0,1.0,-1.1010332107543943,0.4502424299716949,0.650790810585022,0.1810648590326309,0.0,0.0,0.4961841404438019,56.76053237915039,63.0,-15.44046688079834,-11957.13671875,182.0853729248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949890136719,308.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23046875,18000.0,0.0,0.0,0.2713315188884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445118010044098,0.4445170760154724,-5.280957338982262e-06,0.0,0.0002753670269157,0.0,0.0,24.468828201293945,0.0,0.0,0.0,0.3512305021286011,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0798342376947403,-1916.289306640625,304.1504211425781,0.6710991263389587,0.1335841715335846,0.1219737753272056,294.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.4698890745639801,0.050000000745058,0.049333706498146,293.3138122558594,297.1499938964844,293.1499938964844,0.073123425245285,-1393.9354248046875,304.1649169921875,0.6555155515670776,0.1236968487501144,0.0886266008019447,293.1761169433594,297.1499938964844,293.1499938964844,0.3590316474437713,-6675.501953125,304.1434631347656,0.9990000128746032,0.5175499320030212,0.4251358807086944,293.332275390625,297.1499938964844,293.1499938964844,0.0068854577839374,-2412.428466796875,299.69097900390625,0.4698890745639801,0.050000000745058,0.234017863869667,291.1502380371094,291.1499938964844,259.71307373046875,258.1587829589844,280.34686279296875,294.6095275878906,291.1490173339844,1.0,0.2632419168949127,0.694339394569397,0.694339394569397,1.0,1.0,-1.1030032634735107,0.4510668516159057,0.6519364714622498,0.1815120130777359,0.0,0.0,0.4967292249202728,57.43185424804688,63.0,-15.525016784667969,-11975.1611328125,183.94290161132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4019470214844,308.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.2707634568214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44496551156044,0.4449708163738251,-5.281250651023584e-06,0.0,0.0002747905091382,0.0,0.0,24.50151252746582,0.0,0.0,0.0,0.3513477444648742,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798428952693939,-1916.533203125,304.1503295898437,0.6692585945129395,0.1335134357213974,0.1219393387436866,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4682682454586029,0.050000000745058,0.0493626967072486,293.31298828125,297.1499938964844,293.1499938964844,0.0716833025217056,-1373.7913818359375,304.1648254394531,0.6505876183509827,0.1217826828360557,0.0873101130127906,293.1801452636719,297.1499938964844,293.1499938964844,0.3623603582382202,-6726.373046875,304.1386108398437,0.9990000128746032,0.5164283514022827,0.4283569157123565,293.332275390625,297.1499938964844,293.1499938964844,0.0068583330139517,-2405.87109375,299.6574401855469,0.4682682454586029,0.050000000745058,0.2341553717851638,291.1448059082031,291.1499938964844,259.7037353515625,258.1520690917969,280.3454284667969,294.614501953125,291.1436462402344,1.0,0.2645045518875122,0.6942128539085388,0.6942128539085388,1.0,1.0,-1.10544753074646,0.4520847797393799,0.6533626914024353,0.1820544749498367,0.0,0.0,0.4976193010807037,58.1983642578125,66.0,-15.252982139587402,-11998.1337890625,186.13088989257807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400146484375,308.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.140625,18000.0,0.0,0.0,0.2702783346176147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459862112998962,0.4459914863109588,-5.284574854158564e-06,0.0,0.0002742981596384,0.0,0.0,24.58588600158692,0.0,0.0,0.0,0.3516479134559631,4.0,0.0,1.0
