time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798545405268669,-1916.89892578125,304.15020751953125,0.6651473045349121,0.1333610266447067,0.121869720518589,294.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4643560945987701,0.050000000745058,0.0494300127029418,293.3114929199219,297.1499938964844,293.1499938964844,0.068787507712841,-1333.5638427734375,304.1647033691406,0.6405638456344604,0.1179613769054412,0.0846889019012451,293.19049072265625,297.1499938964844,293.1499938964844,0.3700748383998871,-6842.93408203125,304.12957763671875,0.9990000128746032,0.5135751366615295,0.4357451498508453,293.33258056640625,297.1499938964844,293.1499938964844,0.0068047884851694,-2392.819091796875,299.5898742675781,0.4643560945987701,0.050000000745058,0.234474703669548,291.134765625,291.1499938964844,259.6849670410156,258.1386413574219,280.3442077636719,294.6285705566406,291.1337280273437,1.0,0.2674524188041687,0.6939597129821777,0.6939597129821777,1.0,1.0,-1.1115492582321167,0.4546442031860351,0.6569049954414368,0.1834118366241455,0.0,0.0,0.500337541103363,59.98406982421875,69.0,-14.064098358154297,-12056.6669921875,191.3889312744141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695983886719,308.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.673828125,18000.0,0.0,0.0,0.2696347832679748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449612408876419,0.4496177136898041,-5.299940312397666e-06,0.0,0.0002736450405791,0.0,0.0,24.90145301818848,0.0,0.0,0.0,0.3527639806270599,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798545405268669,-1916.89892578125,304.15020751953125,0.6651473045349121,0.1333610266447067,0.121869720518589,294.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4643560945987701,0.050000000745058,0.0494300127029418,293.3114929199219,297.1499938964844,293.1499938964844,0.068787507712841,-1333.5638427734375,304.1647033691406,0.6405638456344604,0.1179613769054412,0.0846889019012451,293.19049072265625,297.1499938964844,293.1499938964844,0.3700748383998871,-6842.93408203125,304.12957763671875,0.9990000128746032,0.5135751366615295,0.4357451498508453,293.33258056640625,297.1499938964844,293.1499938964844,0.0068047884851694,-2392.819091796875,299.5898742675781,0.4643560945987701,0.050000000745058,0.234474703669548,291.134765625,291.1499938964844,259.6849670410156,258.1386413574219,280.3442077636719,294.6285705566406,291.1337280273437,1.0,0.2674524188041687,0.6939597129821777,0.6939597129821777,1.0,1.0,-1.1115492582321167,0.4546442031860351,0.6569049954414368,0.1834118366241455,0.0,0.0,0.500337541103363,59.98406982421875,69.0,-14.064098358154297,-12056.6669921875,191.3889312744141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695983886719,308.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.673828125,18000.0,0.0,0.0,0.2696347832679748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449612408876419,0.4496177136898041,-5.299940312397666e-06,0.0,0.0002736450405791,0.0,0.0,24.90145301818848,0.0,0.0,0.0,0.3527639806270599,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798573419451713,-1917.080810546875,304.150146484375,0.6606477499008179,0.133196473121643,0.1217979490756988,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4596826434135437,0.050000000745058,0.0495078600943088,293.3099975585937,297.1499938964844,293.1499938964844,0.0658735334873199,-1293.4920654296875,304.1646728515625,0.6304701566696167,0.1141708865761756,0.0820878818631172,293.2032775878906,297.1499938964844,293.1499938964844,0.3789445161819458,-6975.2724609375,304.12164306640625,0.9990000128746032,0.5099580883979797,0.4441358745098114,293.3331604003906,297.1499938964844,293.1499938964844,0.0067518595606088,-2379.7578125,299.52166748046875,0.4596826434135437,0.050000000745058,0.2348439842462539,291.1257629394531,291.1499938964844,259.66607666015625,258.125244140625,280.3446350097656,294.64727783203125,291.1248779296875,1.0,0.2708523273468017,0.6937065720558167,0.6937065720558167,1.0,1.0,-1.118948459625244,0.457766443490982,0.6611820459365845,0.1850646287202835,0.0,0.0,0.504185676574707,62.05403137207031,57.0,-12.56442642211914,-12128.859375,197.6520233154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30517578125,308.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.68359375,18000.0,0.0,0.0,0.2695209085941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551622867584228,0.4551676213741302,-5.326125574356411e-06,0.0,0.0002735294692683,0.0,0.0,25.39989280700684,0.0,0.0,0.0,0.3545136451721191,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798573419451713,-1917.080810546875,304.150146484375,0.6606477499008179,0.133196473121643,0.1217979490756988,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4596826434135437,0.050000000745058,0.0495078600943088,293.3099975585937,297.1499938964844,293.1499938964844,0.0658735334873199,-1293.4920654296875,304.1646728515625,0.6304701566696167,0.1141708865761756,0.0820878818631172,293.2032775878906,297.1499938964844,293.1499938964844,0.3789445161819458,-6975.2724609375,304.12164306640625,0.9990000128746032,0.5099580883979797,0.4441358745098114,293.3331604003906,297.1499938964844,293.1499938964844,0.0067518595606088,-2379.7578125,299.52166748046875,0.4596826434135437,0.050000000745058,0.2348439842462539,291.1257629394531,291.1499938964844,259.66607666015625,258.125244140625,280.3446350097656,294.64727783203125,291.1248779296875,1.0,0.2708523273468017,0.6937065720558167,0.6937065720558167,1.0,1.0,-1.118948459625244,0.457766443490982,0.6611820459365845,0.1850646287202835,0.0,0.0,0.504185676574707,62.05403137207031,57.0,-12.56442642211914,-12128.859375,197.6520233154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30517578125,308.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.68359375,18000.0,0.0,0.0,0.2695209085941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551622867584228,0.4551676213741302,-5.326125574356411e-06,0.0,0.0002735294692683,0.0,0.0,25.39989280700684,0.0,0.0,0.0,0.3545136451721191,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797477588057518,-1915.0074462890625,304.1502990722656,0.6611839532852173,0.1331050246953964,0.1216864362359047,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4604830741882324,0.050000000745058,0.0494942702353,293.30810546875,297.1499938964844,293.1499938964844,0.0634839683771133,-1260.8614501953125,304.16473388671875,0.6261267066001892,0.1113028675317764,0.0800309032201767,293.2107238769531,297.1499938964844,293.1499938964844,0.3780000805854797,-6956.70556640625,304.1314697265625,0.9990000128746032,0.5073722004890442,0.4426823854446411,293.3336181640625,297.1499938964844,293.1499938964844,0.0066950893960893,-2364.15283203125,299.46990966796875,0.4604830741882324,0.050000000745058,0.2347795069217682,291.1267395019531,291.1499938964844,259.65087890625,258.114501953125,280.34674072265625,294.6521301269531,291.1289367675781,1.0,0.2694477438926697,0.6934484839439392,0.6934484839439392,1.0,1.0,-1.1145150661468506,0.4557474255561828,0.6587676405906677,0.1841182708740234,0.0,0.0,0.5067984461784363,61.65420913696289,57.0,7.197711944580078,-12131.5068359375,195.48306274414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0625,18000.0,0.0,0.0,0.269793689250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602557718753814,0.4602611362934112,-5.353284905140754e-06,0.0,0.0002738062757998,0.0,0.0,25.875396728515625,0.0,0.0,0.0,0.3561363816261291,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.079688623547554,-1913.8406982421875,304.150390625,0.6619075536727905,0.1330914795398712,0.1216567307710647,294.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4613224565982818,0.050000000745058,0.0494801737368106,293.3075866699219,297.1499938964844,293.1499938964844,0.0628709867596626,-1252.4976806640625,304.164794921875,0.6255649328231812,0.1106062307953834,0.0795293375849723,293.211181640625,297.1499938964844,293.1499938964844,0.3764857649803161,-6932.68359375,304.13580322265625,0.9990000128746032,0.5069754123687744,0.4411694407463074,293.3337097167969,297.1499938964844,293.1499938964844,0.0066782464273273,-2359.09765625,299.4585876464844,0.4613224565982818,0.050000000745058,0.2347126454114914,291.1312866210937,291.1499938964844,259.6470642089844,258.11181640625,280.34588623046875,294.6491394042969,291.1341552734375,1.0,0.2686386704444885,0.6933839917182922,0.6933839917182922,1.0,1.0,-1.1119651794433594,0.4546205401420593,0.6573445796966553,0.183554321527481,0.0,0.0,0.5067585110664368,61.264278411865234,45.0,14.567193984985352,-12119.505859375,193.9396514892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22344970703125,308.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.451171875,18000.0,0.0,0.0,0.2698831260204315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609488546848297,0.4609541893005371,-5.358955604606308e-06,0.0,0.0002738970797508,0.0,0.0,25.948745727539062,0.0,0.0,0.0,0.3563706576824188,4.0,0.0,1.0
573780,293.15936279296875,297.1499938964844,293.1499938964844,0.0793493837118148,-1907.121337890625,304.1508178710937,0.6685305237770081,0.1330833882093429,0.1215134337544441,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4683533906936645,0.050000000745058,0.0493612363934516,293.3048400878906,297.1499938964844,293.1499938964844,0.0597449950873851,-1210.1126708984375,304.1650695800781,0.6251296401023865,0.1071672737598419,0.0770186111330986,293.204345703125,297.1499938964844,293.1499938964844,0.3631933331489563,-6726.8525390625,304.1628723144531,0.9990000128746032,0.5067847967147827,0.4281907081604004,293.333740234375,297.1499938964844,293.1499938964844,0.0065831774845719,-2329.96875,299.4058532714844,0.4683533906936645,0.050000000745058,0.2341484576463699,291.1617736816406,291.1499938964844,259.6278991699219,258.0983581542969,280.3335876464844,294.6109619140625,291.165283203125,1.0,0.2622130215167999,0.693061351776123,0.693061351776123,1.0,1.0,-1.0923857688903809,0.4460237324237823,0.6463620662689209,0.1792839020490646,0.0,0.0,0.503204882144928,58.0014877319336,48.0,36.61347579956055,-11976.0625,181.78407287597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,308.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.693359375,18000.0,0.0,0.0,0.2701771557331085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582904577255249,0.4582958221435547,-5.359272563509876e-06,0.0,0.0002741954522207,0.0,0.0,25.75972557067871,0.0,0.0,0.0,0.3556873798370361,4.0,0.0,1.0
573840,293.15936279296875,297.1499938964844,293.1499938964844,0.0793493837118148,-1907.121337890625,304.1508178710937,0.6685305237770081,0.1330833882093429,0.1215134337544441,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4683533906936645,0.050000000745058,0.0493612363934516,293.3048400878906,297.1499938964844,293.1499938964844,0.0597449950873851,-1210.1126708984375,304.1650695800781,0.6251296401023865,0.1071672737598419,0.0770186111330986,293.204345703125,297.1499938964844,293.1499938964844,0.3631933331489563,-6726.8525390625,304.1628723144531,0.9990000128746032,0.5067847967147827,0.4281907081604004,293.333740234375,297.1499938964844,293.1499938964844,0.0065831774845719,-2329.96875,299.4058532714844,0.4683533906936645,0.050000000745058,0.2341484576463699,291.1617736816406,291.1499938964844,259.6278991699219,258.0983581542969,280.3335876464844,294.6109619140625,291.165283203125,1.0,0.2622130215167999,0.693061351776123,0.693061351776123,1.0,1.0,-1.0923857688903809,0.4460237324237823,0.6463620662689209,0.1792839020490646,0.0,0.0,0.503204882144928,58.0014877319336,48.0,36.61347579956055,-11976.0625,181.78407287597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,308.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.693359375,18000.0,0.0,0.0,0.2701771557331085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582904577255249,0.4582958221435547,-5.359272563509876e-06,0.0,0.0002741954522207,0.0,0.0,25.75972557067871,0.0,0.0,0.0,0.3556873798370361,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792229250073432,-1904.589111328125,304.1509094238281,0.6712505221366882,0.133106529712677,0.1214861124753952,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4708593189716339,0.050000000745058,0.0493161454796791,293.3033142089844,297.1499938964844,293.1499938964844,0.0582357123494148,-1189.862060546875,304.1650695800781,0.6243523955345154,0.1055058911442756,0.07581377774477,293.1968994140625,297.1499938964844,293.1499938964844,0.3577513396739959,-6644.14501953125,304.1703186035156,0.9990000128746032,0.5075584053993225,0.4231644570827484,293.33355712890625,297.1499938964844,293.1499938964844,0.0065387669019401,-2316.32958984375,299.3800354003906,0.4708593189716339,0.050000000745058,0.2339345514774322,291.1766052246094,291.1499938964844,259.6182556152344,258.09161376953125,280.3203430175781,294.5814208984375,291.17901611328125,1.0,0.260061115026474,0.6929000616073608,0.6929000616073608,1.0,1.0,-1.0845584869384766,0.4425878822803497,0.6419705748558044,0.1775708496570587,0.0,0.0,0.4999266564846039,56.76005935668945,48.0,34.4891242980957,-11897.974609375,177.14271545410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177978515625,308.916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.462890625,18000.0,0.0,0.0,0.2701067626476288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540296792984009,0.4540350437164306,-5.342845724953804e-06,0.0,0.0002741240023169,0.0,0.0,25.388517379760746,0.0,0.0,0.0,0.3543999791145324,4.0,0.0,1.0
573960,293.15789794921875,297.1499938964844,293.1499938964844,0.0791844949126243,-1903.828125,304.1507873535156,0.6731773018836975,0.1331429779529571,0.1214832663536071,294.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4725161492824554,0.050000000745058,0.0492855720221996,293.3017272949219,297.1499938964844,293.1499938964844,0.0568141415715217,-1171.0008544921875,304.1649169921875,0.6228915452957153,0.1038747951388359,0.0746404156088829,293.1898803710937,297.1499938964844,293.1499938964844,0.3540762960910797,-6589.111328125,304.1732482910156,0.9990000128746032,0.5083400011062622,0.4197221994400024,293.3332214355469,297.1499938964844,293.1499938964844,0.0065002138726413,-2305.141845703125,299.3513488769531,0.4725161492824554,0.050000000745058,0.2337895184755325,291.18243408203125,291.1499938964844,259.60858154296875,258.0848693847656,280.30645751953125,294.5546875,291.1825561523437,1.0,0.2584240734577179,0.6928586959838867,0.6928586959838867,1.0,1.0,-1.0788031816482544,0.4400655031204223,0.6387377381324768,0.1763776689767837,0.0,0.0,0.497123122215271,55.91413116455078,51.0,20.217395782470703,-11829.8203125,173.88790893554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,308.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.17578125,18000.0,0.0,0.0,0.2698758542537689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491521418094635,0.4491574764251709,-5.319557203620207e-06,0.0,0.0002738896873779,0.0,0.0,24.949079513549805,0.0,0.0,0.0,0.3528966605663299,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.079260841012001,-1905.3326416015625,304.1504211425781,0.675462007522583,0.1332605928182602,0.1215438991785049,294.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4742977917194366,0.050000000745058,0.0492521002888679,293.29840087890625,297.1499938964844,293.1499938964844,0.054131656885147,-1135.84228515625,304.1643981933594,0.6185925602912903,0.1007037982344627,0.0723789483308792,293.17889404296875,297.1499938964844,293.1499938964844,0.3500538170337677,-6530.8408203125,304.1720275878906,0.9990000128746032,0.5095680356025696,0.4159207046031952,293.3322448730469,297.1499938964844,293.1499938964844,0.0064345835708081,-2287.1044921875,299.2891845703125,0.4742977917194366,0.050000000745058,0.2336307615041732,291.1786804199219,291.1499938964844,259.589111328125,258.0712890625,280.2822570800781,294.512939453125,291.17803955078125,1.0,0.256527304649353,0.6927759051322937,0.6927759051322937,1.0,1.0,-1.0713661909103394,0.4367836117744446,0.6345826387405396,0.1748967617750167,0.0,0.0,0.4934794902801513,54.97581481933594,54.0,0.3188785910606384,-11749.6845703125,170.0067901611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,308.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8046875,18000.0,0.0,0.0,0.2690213620662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442281574010849,0.4422868490219116,-5.279435754346196e-06,0.0,0.0002730224805418,0.0,0.0,24.308189392089844,0.0,0.0,0.0,0.3506523966789245,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.079260841012001,-1905.3326416015625,304.1504211425781,0.675462007522583,0.1332605928182602,0.1215438991785049,294.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4742977917194366,0.050000000745058,0.0492521002888679,293.29840087890625,297.1499938964844,293.1499938964844,0.054131656885147,-1135.84228515625,304.1643981933594,0.6185925602912903,0.1007037982344627,0.0723789483308792,293.17889404296875,297.1499938964844,293.1499938964844,0.3500538170337677,-6530.8408203125,304.1720275878906,0.9990000128746032,0.5095680356025696,0.4159207046031952,293.3322448730469,297.1499938964844,293.1499938964844,0.0064345835708081,-2287.1044921875,299.2891845703125,0.4742977917194366,0.050000000745058,0.2336307615041732,291.1786804199219,291.1499938964844,259.589111328125,258.0712890625,280.2822570800781,294.512939453125,291.17803955078125,1.0,0.256527304649353,0.6927759051322937,0.6927759051322937,1.0,1.0,-1.0713661909103394,0.4367836117744446,0.6345826387405396,0.1748967617750167,0.0,0.0,0.4934794902801513,54.97581481933594,54.0,0.3188785910606384,-11749.6845703125,170.0067901611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,308.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8046875,18000.0,0.0,0.0,0.2690213620662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442281574010849,0.4422868490219116,-5.279435754346196e-06,0.0,0.0002730224805418,0.0,0.0,24.308189392089844,0.0,0.0,0.0,0.3506523966789245,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0794255062937736,-1908.5152587890625,304.1499938964844,0.6759570240974426,0.1334213763475418,0.1216765940189361,294.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4744861423969269,0.050000000745058,0.0492485463619232,293.2950134277344,297.1499938964844,293.1499938964844,0.0515581108629703,-1102.486328125,304.1639099121094,0.6125581860542297,0.0976311787962913,0.0702134445309639,293.1727905273437,297.1499938964844,293.1499938964844,0.3494625389575958,-6525.138671875,304.1655578613281,0.9990000128746032,0.5100820064544678,0.4155131876468658,293.3311767578125,297.1499938964844,293.1499938964844,0.0063761044293642,-2271.351806640625,299.2262268066406,0.4744861423969269,0.050000000745058,0.2336138933897018,291.1710510253906,291.1499938964844,259.5694580078125,258.0576171875,280.262939453125,294.48565673828125,291.1698608398437,1.0,0.2561447322368622,0.6926931142807007,0.6926931142807007,1.0,1.0,-1.0684112310409546,0.4354411661624908,0.6329700946807861,0.1743794083595276,0.0,0.0,0.4911336302757263,54.85154724121094,57.0,-9.6522855758667,-11716.69140625,168.92880249023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,308.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6640625,18000.0,0.0,0.0,0.2678607702255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378030002117157,0.4378082454204559,-5.252472874417435e-06,0.0,0.0002718446194194,0.0,0.0,23.892353057861328,0.0,0.0,0.0,0.3491702675819397,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0794255062937736,-1908.5152587890625,304.1499938964844,0.6759570240974426,0.1334213763475418,0.1216765940189361,294.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4744861423969269,0.050000000745058,0.0492485463619232,293.2950134277344,297.1499938964844,293.1499938964844,0.0515581108629703,-1102.486328125,304.1639099121094,0.6125581860542297,0.0976311787962913,0.0702134445309639,293.1727905273437,297.1499938964844,293.1499938964844,0.3494625389575958,-6525.138671875,304.1655578613281,0.9990000128746032,0.5100820064544678,0.4155131876468658,293.3311767578125,297.1499938964844,293.1499938964844,0.0063761044293642,-2271.351806640625,299.2262268066406,0.4744861423969269,0.050000000745058,0.2336138933897018,291.1710510253906,291.1499938964844,259.5694580078125,258.0576171875,280.262939453125,294.48565673828125,291.1698608398437,1.0,0.2561447322368622,0.6926931142807007,0.6926931142807007,1.0,1.0,-1.0684112310409546,0.4354411661624908,0.6329700946807861,0.1743794083595276,0.0,0.0,0.4911336302757263,54.85154724121094,57.0,-9.6522855758667,-11716.69140625,168.92880249023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,308.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6640625,18000.0,0.0,0.0,0.2678607702255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378030002117157,0.4378082454204559,-5.252472874417435e-06,0.0,0.0002718446194194,0.0,0.0,23.892353057861328,0.0,0.0,0.0,0.3491702675819397,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796553343534469,-1912.9434814453125,304.1496276855469,0.6749945878982544,0.1336034387350082,0.1218555718660354,294.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4734208285808563,0.050000000745058,0.049268689006567,293.2917175292969,297.1499938964844,293.1499938964844,0.0490661188960075,-1070.5003662109375,304.1634216308594,0.6048025488853455,0.0946291759610176,0.0681191757321357,293.1716003417969,297.1499938964844,293.1499938964844,0.3517155945301056,-6562.32958984375,304.1565856933594,0.9990000128746032,0.5097571611404419,0.4178047180175781,293.3302001953125,297.1499938964844,293.1499938964844,0.0063227619975805,-2257.299072265625,299.16192626953125,0.4734208285808563,0.050000000745058,0.233709454536438,291.1597900390625,291.1499938964844,259.5496520996094,258.0438232421875,280.2478332519531,294.4703063964844,291.1584167480469,1.0,0.2569639682769775,0.6925674080848694,0.6925674080848694,1.0,1.0,-1.0690006017684937,0.4356260895729065,0.6333744525909424,0.1745950579643249,0.0,0.0,0.4905693531036377,55.3714714050293,60.0,-14.86359977722168,-11722.103515625,170.044189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,308.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.123046875,18000.0,0.0,0.0,0.2666240930557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359564185142517,0.4359616339206695,-5.238390713202534e-06,0.0,0.0002705895458348,0.0,0.0,23.710378646850582,0.0,0.0,0.0,0.3485212326049804,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796553343534469,-1912.9434814453125,304.1496276855469,0.6749945878982544,0.1336034387350082,0.1218555718660354,294.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4734208285808563,0.050000000745058,0.049268689006567,293.2917175292969,297.1499938964844,293.1499938964844,0.0490661188960075,-1070.5003662109375,304.1634216308594,0.6048025488853455,0.0946291759610176,0.0681191757321357,293.1716003417969,297.1499938964844,293.1499938964844,0.3517155945301056,-6562.32958984375,304.1565856933594,0.9990000128746032,0.5097571611404419,0.4178047180175781,293.3302001953125,297.1499938964844,293.1499938964844,0.0063227619975805,-2257.299072265625,299.16192626953125,0.4734208285808563,0.050000000745058,0.233709454536438,291.1597900390625,291.1499938964844,259.5496520996094,258.0438232421875,280.2478332519531,294.4703063964844,291.1584167480469,1.0,0.2569639682769775,0.6925674080848694,0.6925674080848694,1.0,1.0,-1.0690006017684937,0.4356260895729065,0.6333744525909424,0.1745950579643249,0.0,0.0,0.4905693531036377,55.3714714050293,60.0,-14.86359977722168,-11722.103515625,170.044189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,308.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.123046875,18000.0,0.0,0.0,0.2666240930557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359564185142517,0.4359616339206695,-5.238390713202534e-06,0.0,0.0002705895458348,0.0,0.0,23.710378646850582,0.0,0.0,0.0,0.3485212326049804,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0799128860235214,-1917.8836669921875,304.1493225097656,0.6728873252868652,0.1337909698486328,0.1220607832074165,294.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.4713121652603149,0.050000000745058,0.0493079200387001,293.2885437011719,297.1499938964844,293.1499938964844,0.0466216765344142,-1039.3656005859375,304.1630249023437,0.5956923365592957,0.0916817784309387,0.0660792589187622,293.1748046875,297.1499938964844,293.1499938964844,0.3562334775924682,-6633.0224609375,304.1468811035156,0.9990000128746032,0.5085698962211609,0.4222333431243896,293.32940673828125,297.1499938964844,293.1499938964844,0.0062723639421164,-2244.079833984375,299.09698486328125,0.4713121652603149,0.050000000745058,0.2338955551385879,291.1478576660156,291.1499938964844,259.5296325683594,258.0299377441406,280.2357482910156,294.46441650390625,291.1465148925781,1.0,0.2587349414825439,0.6924417614936829,0.6924417614936829,1.0,1.0,-1.0723835229873655,0.4370253086090088,0.6353582143783569,0.1753881126642227,0.0,0.0,0.491651177406311,56.40931701660156,63.0,-16.42247200012207,-11758.34375,172.91690063476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,308.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.20703125,18000.0,0.0,0.0,0.2655414342880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367581903934479,0.4367634356021881,-5.23797825735528e-06,0.0,0.0002694907889235,0.0,0.0,23.76345443725586,0.0,0.0,0.0,0.3487139940261841,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0799128860235214,-1917.8836669921875,304.1493225097656,0.6728873252868652,0.1337909698486328,0.1220607832074165,294.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.4713121652603149,0.050000000745058,0.0493079200387001,293.2885437011719,297.1499938964844,293.1499938964844,0.0466216765344142,-1039.3656005859375,304.1630249023437,0.5956923365592957,0.0916817784309387,0.0660792589187622,293.1748046875,297.1499938964844,293.1499938964844,0.3562334775924682,-6633.0224609375,304.1468811035156,0.9990000128746032,0.5085698962211609,0.4222333431243896,293.32940673828125,297.1499938964844,293.1499938964844,0.0062723639421164,-2244.079833984375,299.09698486328125,0.4713121652603149,0.050000000745058,0.2338955551385879,291.1478576660156,291.1499938964844,259.5296325683594,258.0299377441406,280.2357482910156,294.46441650390625,291.1465148925781,1.0,0.2587349414825439,0.6924417614936829,0.6924417614936829,1.0,1.0,-1.0723835229873655,0.4370253086090088,0.6353582143783569,0.1753881126642227,0.0,0.0,0.491651177406311,56.40931701660156,63.0,-16.42247200012207,-11758.34375,172.91690063476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,308.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.20703125,18000.0,0.0,0.0,0.2655414342880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367581903934479,0.4367634356021881,-5.23797825735528e-06,0.0,0.0002694907889235,0.0,0.0,23.76345443725586,0.0,0.0,0.0,0.3487139940261841,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800464898347854,-1920.439697265625,304.1492004394531,0.6714940667152405,0.1338836103677749,0.1221688389778137,294.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.469905823469162,0.050000000745058,0.0493335649371147,293.2870178222656,297.1499938964844,293.1499938964844,0.0454136840999126,-1024.0531005859375,304.162841796875,0.5907012224197388,0.0902264863252639,0.0650769397616386,293.1778564453125,297.1499938964844,293.1499938964844,0.359202116727829,-6678.68310546875,304.1420593261719,0.9990000128746032,0.5076565742492676,0.425103485584259,293.3291320800781,297.1499938964844,293.1499938964844,0.006247938144952,-2237.666748046875,299.0643005371094,0.469905823469162,0.050000000745058,0.2340171933174133,291.1419372558594,291.1499938964844,259.5195617675781,258.0229187011719,280.2305908203125,294.4643859863281,291.140625,1.0,0.2599131762981415,0.6923788785934448,0.6923788785934448,1.0,1.0,-1.074931502342224,0.4380980730056762,0.6368334293365479,0.1759611517190933,0.0,0.0,0.4927840828895569,57.0915641784668,63.0,-16.501781463623047,-11785.796875,174.90931701660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766174316406,308.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.599609375,18000.0,0.0,0.0,0.2651221454143524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381012320518493,0.4381064772605896,-5.2426794354687445e-06,0.0,0.0002690652618184,0.0,0.0,23.873897552490234,0.0,0.0,0.0,0.3491118848323822,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801808387041091,-1923.005615234375,304.14910888671875,0.6699206233024597,0.133974552154541,0.1222789213061332,294.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4682779312133789,0.050000000745058,0.0493626855313777,293.2855224609375,297.1499938964844,293.1499938964844,0.0442140959203243,-1008.8850708007812,304.1626892089844,0.5854615569114685,0.0887832567095756,0.0640854984521865,293.1817626953125,297.1499938964844,293.1499938964844,0.3625723421573639,-6730.08056640625,304.13739013671875,0.9990000128746032,0.5065371990203857,0.4283393621444702,293.32891845703125,297.1499938964844,293.1499938964844,0.0062238909304142,-2231.332275390625,299.0315246582031,0.4682779312133789,0.050000000745058,0.2341553270816803,291.1361999511719,291.1499938964844,259.50946044921875,258.015869140625,280.226318359375,294.4660339355469,291.13494873046875,1.0,0.2612552046775818,0.6922640800476074,0.6922640800476074,1.0,1.0,-1.0779579877853394,0.439367800951004,0.6385901570320129,0.1766213029623031,0.0,0.0,0.4942832589149475,57.86782836914063,66.0,-16.171220779418945,-11818.412109375,177.22412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633728027344,308.9433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.248046875,18000.0,0.0,0.0,0.2648134529590606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4400456249713897,0.44005087018013,-5.250561116554309e-06,0.0,0.0002687519881874,0.0,0.0,24.03858757019043,0.0,0.0,0.0,0.3497030436992645,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804465860128402,-1928.06640625,304.1489562988281,0.6663492321968079,0.1341501623392105,0.1225024908781051,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4643603861331939,0.050000000745058,0.0494300983846187,293.2826538085937,297.1499938964844,293.1499938964844,0.0418413914740085,-978.9577026367188,304.16241455078125,0.5743707418441772,0.085934542119503,0.0621353574097156,293.1918029785156,297.1499938964844,293.1499938964844,0.3703441619873047,-6847.32958984375,304.128662109375,0.9990000128746032,0.5036991834640503,0.4357386827468872,293.3287353515625,297.1499938964844,293.1499938964844,0.0061764605343341,-2218.729736328125,298.9657897949219,0.4643603861331939,0.050000000745058,0.234475091099739,291.1255798339844,291.1499938964844,259.48907470703125,258.0016784667969,280.2193298339844,294.4737854003906,291.1244812011719,1.0,0.2643569707870483,0.6920344233512878,0.6920344233512878,1.0,1.0,-1.0852309465408323,0.4424386918544769,0.642792284488678,0.1781936585903167,0.0,0.0,0.498262345790863,59.66828536987305,54.0,-14.788607597351074,-11896.779296875,182.7133331298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,308.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.9296875,18000.0,0.0,0.0,0.2646009624004364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455991685390472,0.4456044435501098,-5.275490366329905e-06,0.0,0.0002685363579075,0.0,0.0,24.52227020263672,0.0,0.0,0.0,0.351427674293518,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804465860128402,-1928.06640625,304.1489562988281,0.6663492321968079,0.1341501623392105,0.1225024908781051,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4643603861331939,0.050000000745058,0.0494300983846187,293.2826538085937,297.1499938964844,293.1499938964844,0.0418413914740085,-978.9577026367188,304.16241455078125,0.5743707418441772,0.085934542119503,0.0621353574097156,293.1918029785156,297.1499938964844,293.1499938964844,0.3703441619873047,-6847.32958984375,304.128662109375,0.9990000128746032,0.5036991834640503,0.4357386827468872,293.3287353515625,297.1499938964844,293.1499938964844,0.0061764605343341,-2218.729736328125,298.9657897949219,0.4643603861331939,0.050000000745058,0.234475091099739,291.1255798339844,291.1499938964844,259.48907470703125,258.0016784667969,280.2193298339844,294.4737854003906,291.1244812011719,1.0,0.2643569707870483,0.6920344233512878,0.6920344233512878,1.0,1.0,-1.0852309465408323,0.4424386918544769,0.642792284488678,0.1781936585903167,0.0,0.0,0.498262345790863,59.66828536987305,54.0,-14.788607597351074,-11896.779296875,182.7133331298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,308.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.9296875,18000.0,0.0,0.0,0.2646009624004364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455991685390472,0.4456044435501098,-5.275490366329905e-06,0.0,0.0002685363579075,0.0,0.0,24.52227020263672,0.0,0.0,0.0,0.351427674293518,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805317685008049,-1929.5213623046875,304.149169921875,0.6686455011367798,0.1343695074319839,0.1226510033011436,294.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.466383159160614,0.050000000745058,0.0493957661092281,293.2795715332031,297.1499938964844,293.1499938964844,0.0393641106784343,-947.5640258789062,304.16241455078125,0.5689188241958618,0.0831970646977424,0.0601712614297866,293.1974182128906,297.1499938964844,293.1499938964844,0.3670074045658111,-6792.35498046875,304.1419677734375,0.9990000128746032,0.5014758110046387,0.4319867789745331,293.3285217285156,297.1499938964844,293.1499938964844,0.0061113364063203,-2199.176513671875,298.9060363769531,0.466383159160614,0.050000000745058,0.2343122512102127,291.1299743652344,291.1499938964844,259.468505859375,257.9872741699219,280.2173156738281,294.4691772460937,291.1329650878906,1.0,0.2619265019893646,0.6918047666549683,0.6918047666549683,1.0,1.0,-1.078320026397705,0.4392995834350586,0.6390204429626465,0.1769273579120636,0.0,0.0,0.5011048913002014,58.71785354614258,42.0,13.93392848968506,-11893.5078125,178.88967895507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,308.93701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.458984375,18000.0,0.0,0.0,0.264876514673233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516788125038147,0.4516841173171997,-5.30859142600093e-06,0.0,0.0002688159875106,0.0,0.0,25.08187866210937,0.0,0.0,0.0,0.3533533215522766,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805317685008049,-1929.5213623046875,304.149169921875,0.6686455011367798,0.1343695074319839,0.1226510033011436,294.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.466383159160614,0.050000000745058,0.0493957661092281,293.2795715332031,297.1499938964844,293.1499938964844,0.0393641106784343,-947.5640258789062,304.16241455078125,0.5689188241958618,0.0831970646977424,0.0601712614297866,293.1974182128906,297.1499938964844,293.1499938964844,0.3670074045658111,-6792.35498046875,304.1419677734375,0.9990000128746032,0.5014758110046387,0.4319867789745331,293.3285217285156,297.1499938964844,293.1499938964844,0.0061113364063203,-2199.176513671875,298.9060363769531,0.466383159160614,0.050000000745058,0.2343122512102127,291.1299743652344,291.1499938964844,259.468505859375,257.9872741699219,280.2173156738281,294.4691772460937,291.1329650878906,1.0,0.2619265019893646,0.6918047666549683,0.6918047666549683,1.0,1.0,-1.078320026397705,0.4392995834350586,0.6390204429626465,0.1769273579120636,0.0,0.0,0.5011048913002014,58.71785354614258,42.0,13.93392848968506,-11893.5078125,178.88967895507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,308.93701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.458984375,18000.0,0.0,0.0,0.264876514673233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516788125038147,0.4516841173171997,-5.30859142600093e-06,0.0,0.0002688159875106,0.0,0.0,25.08187866210937,0.0,0.0,0.0,0.3533533215522766,4.0,0.0,1.0
574860,293.1474304199219,297.1499938964844,293.1499938964844,0.0804177671670913,-1926.921630859375,304.1496276855469,0.6765279173851013,0.1346695274114608,0.1227838546037674,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4731907546520233,0.050000000745058,0.0492730438709259,293.2760314941406,297.1499938964844,293.1499938964844,0.0368323177099227,-915.1229248046876,304.1625061035156,0.5688793063163757,0.0806316062808036,0.0582542903721332,293.1883850097656,297.1499938964844,293.1499938964844,0.3529127836227417,-6574.26904296875,304.1683044433594,0.9990000128746032,0.5020744800567627,0.4182953834533691,293.32794189453125,297.1499938964844,293.1499938964844,0.0060270852409303,-2171.51416015625,298.85858154296875,0.4731907546520233,0.050000000745058,0.2337301075458526,291.16162109375,291.1499938964844,259.4477233886719,257.97265625,280.2038879394531,294.42401123046875,291.1654052734375,1.0,0.2553200125694275,0.6915749907493591,0.6915749907493591,1.0,1.0,-1.0589035749435425,0.4306971132755279,0.6282064318656921,0.1731867343187332,0.0,0.0,0.4975036382675171,55.37731170654297,45.0,37.89691162109375,-11751.892578125,167.1558074951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,308.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.876953125,18000.0,0.0,0.0,0.2651022672653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491438865661621,0.4491491913795471,-5.310173946782015e-06,0.0,0.0002690450928639,0.0,0.0,24.910297393798828,0.0,0.0,0.0,0.3527216017246246,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0804177671670913,-1926.921630859375,304.1496276855469,0.6765279173851013,0.1346695274114608,0.1227838546037674,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4731907546520233,0.050000000745058,0.0492730438709259,293.2760314941406,297.1499938964844,293.1499938964844,0.0368323177099227,-915.1229248046876,304.1625061035156,0.5688793063163757,0.0806316062808036,0.0582542903721332,293.1883850097656,297.1499938964844,293.1499938964844,0.3529127836227417,-6574.26904296875,304.1683044433594,0.9990000128746032,0.5020744800567627,0.4182953834533691,293.32794189453125,297.1499938964844,293.1499938964844,0.0060270852409303,-2171.51416015625,298.85858154296875,0.4731907546520233,0.050000000745058,0.2337301075458526,291.16162109375,291.1499938964844,259.4477233886719,257.97265625,280.2038879394531,294.42401123046875,291.1654052734375,1.0,0.2553200125694275,0.6915749907493591,0.6915749907493591,1.0,1.0,-1.0589035749435425,0.4306971132755279,0.6282064318656921,0.1731867343187332,0.0,0.0,0.4975036382675171,55.37731170654297,45.0,37.89691162109375,-11751.892578125,167.1558074951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,308.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.876953125,18000.0,0.0,0.0,0.2651022672653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491438865661621,0.4491491913795471,-5.310173946782015e-06,0.0,0.0002690450928639,0.0,0.0,24.910297393798828,0.0,0.0,0.0,0.3527216017246246,4.0,0.0,1.0
574980,293.1459655761719,297.1499938964844,293.1499938964844,0.0804724618792533,-1927.651611328125,304.149658203125,0.6823074221611023,0.1350315660238266,0.12302216142416,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.4773536920547485,0.050000000745058,0.0491935797035694,293.2720642089844,297.1499938964844,293.1499938964844,0.0345740616321563,-886.053466796875,304.1620788574219,0.5668658018112183,0.0782381296157836,0.0564937628805637,293.1715393066406,297.1499938964844,293.1499938964844,0.3430885076522827,-6425.63134765625,304.1780700683594,0.9990000128746032,0.5045185685157776,0.4091835021972656,293.3268127441406,297.1499938964844,293.1499938964844,0.0059533766470849,-2147.88427734375,298.80908203125,0.4773536920547485,0.050000000745058,0.2333531528711319,291.1834716796875,291.1499938964844,259.4266967773437,257.9578552246094,280.1759338378906,294.3609924316406,291.1836242675781,1.0,0.2513848543167114,0.69134521484375,0.69134521484375,1.0,1.0,-1.0455864667892456,0.4247666895389557,0.6208197474479675,0.1706963181495666,0.0,0.0,0.4912021458148956,53.208763122558594,48.0,21.06412124633789,-11605.091796875,159.53382873535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20721435546875,308.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.74609375,18000.0,0.0,0.0,0.2647401094436645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439858078956604,0.4398633241653442,-5.271191184874624e-06,0.0,0.0002686775696929,0.0,0.0,24.107955932617188,0.0,0.0,0.0,0.3499184846878052,4.0,0.0,1.0
575040,293.1459655761719,297.1499938964844,293.1499938964844,0.0804724618792533,-1927.651611328125,304.149658203125,0.6823074221611023,0.1350315660238266,0.12302216142416,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.4773536920547485,0.050000000745058,0.0491935797035694,293.2720642089844,297.1499938964844,293.1499938964844,0.0345740616321563,-886.053466796875,304.1620788574219,0.5668658018112183,0.0782381296157836,0.0564937628805637,293.1715393066406,297.1499938964844,293.1499938964844,0.3430885076522827,-6425.63134765625,304.1780700683594,0.9990000128746032,0.5045185685157776,0.4091835021972656,293.3268127441406,297.1499938964844,293.1499938964844,0.0059533766470849,-2147.88427734375,298.80908203125,0.4773536920547485,0.050000000745058,0.2333531528711319,291.1834716796875,291.1499938964844,259.4266967773437,257.9578552246094,280.1759338378906,294.3609924316406,291.1836242675781,1.0,0.2513848543167114,0.69134521484375,0.69134521484375,1.0,1.0,-1.0455864667892456,0.4247666895389557,0.6208197474479675,0.1706963181495666,0.0,0.0,0.4912021458148956,53.208763122558594,48.0,21.06412124633789,-11605.091796875,159.53382873535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20721435546875,308.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.74609375,18000.0,0.0,0.0,0.2647401094436645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439858078956604,0.4398633241653442,-5.271191184874624e-06,0.0,0.0002686775696929,0.0,0.0,24.107955932617188,0.0,0.0,0.0,0.3499184846878052,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0806126520037651,-1930.2818603515625,304.1494445800781,0.6841952204704285,0.1352351456880569,0.1231760010123252,294.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.478529691696167,0.050000000745058,0.0491707436740398,293.2699584960937,297.1499938964844,293.1499938964844,0.0335772298276424,-873.2216186523438,304.16168212890625,0.5649664998054504,0.0771062225103378,0.0556701347231864,293.164306640625,297.1499938964844,293.1499938964844,0.3403049111366272,-6384.6689453125,304.177978515625,0.9990000128746032,0.5056667327880859,0.4065273702144623,293.3260803222656,297.1499938964844,293.1499938964844,0.005923262797296,-2139.00341796875,298.7799987792969,0.478529691696167,0.050000000745058,0.2332448363304138,291.1822204589844,291.1499938964844,259.4161071777344,257.9503479003906,280.1625671386719,294.33465576171875,291.1815185546875,1.0,0.2501700520515442,0.6912303566932678,0.6912303566932678,1.0,1.0,-1.0414361953735352,0.4228906631469726,0.6185454726219177,0.1699708253145218,0.0,0.0,0.4891588985919952,52.58344268798828,48.0,7.789689540863037,-11557.107421875,157.2808380126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,308.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.865234375,18000.0,0.0,0.0,0.2643368244171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359228014945984,0.4359280467033386,-5.249242803984089e-06,0.0,0.0002682682825252,0.0,0.0,23.75096893310547,0.0,0.0,0.0,0.3486620485782623,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807828828692436,-1933.49169921875,304.1492614746094,0.6855610013008118,0.1354533284902572,0.1233514845371246,294.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4792728424072265,0.050000000745058,0.0491562634706497,293.2677917480469,297.1499938964844,293.1499938964844,0.0326373539865016,-861.0574340820312,304.1612854003906,0.5626271963119507,0.0760160982608795,0.054882489144802,293.1582946777344,297.1499938964844,293.1499938964844,0.3384938240051269,-6358.76416015625,304.1761779785156,0.9990000128746032,0.5066702365875244,0.40483358502388,293.32525634765625,297.1499938964844,293.1499938964844,0.0058954963460564,-2130.943603515625,298.7503967285156,0.4792728424072265,0.050000000745058,0.2331761419773101,291.17901611328125,291.1499938964844,259.4054870605469,257.9427795410156,280.1493530273437,294.3119812011719,291.1781616210937,1.0,0.2493857145309448,0.6912285089492798,0.6912285089492798,1.0,1.0,-1.0385677814483645,0.4215992987155914,0.6169684529304504,0.1695225685834884,0.0,0.0,0.4875397682189941,52.185001373291016,51.0,-0.8227061033248901,-11526.5810546875,155.7920684814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,308.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2578125,18000.0,0.0,0.0,0.2638312876224518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329391121864319,0.4329443275928497,-5.2314735512482e-06,0.0,0.0002677552110981,0.0,0.0,23.47789764404297,0.0,0.0,0.0,0.3476788103580475,4.0,0.0,1.0
