time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811937749385833,-1941.2628173828125,304.1488037109375,0.6868871450424194,0.1359232664108276,0.1237568482756614,294.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4796513020992279,0.050000000745058,0.0491488799452781,293.26324462890625,297.1499938964844,293.1499938964844,0.0309095531702041,-838.4707641601562,304.160400390625,0.5568066239356995,0.0739485472440719,0.0534057319164276,293.15020751953125,297.1499938964844,293.1499938964844,0.3374489843845367,-6346.50048828125,304.1690979003906,0.9990000128746032,0.5081106424331665,0.4039669930934906,293.32354736328125,297.1499938964844,293.1499938964844,0.0058446205221116,-2116.456298828125,298.6904296875,0.4796513020992279,0.050000000745058,0.2331411391496658,291.1694030761719,291.1499938964844,259.3840026855469,257.9274597167969,280.1250305175781,294.2767944335937,291.1679382324219,1.0,0.248943418264389,0.6912247538566589,0.6912247538566589,1.0,1.0,-1.0361894369125366,0.4204883277416229,0.6157010197639465,0.1692746579647064,0.0,0.0,0.4855381548404693,51.974388122558594,54.0,-12.17598819732666,-11501.1162109375,154.77401733398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,308.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.75,18000.0,0.0,0.0,0.2626441717147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288904070854187,0.4288956224918365,-5.20648563906434e-06,0.0,0.0002665504580363,0.0,0.0,23.10683250427246,0.0,0.0,0.0,0.3463355004787445,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811937749385833,-1941.2628173828125,304.1488037109375,0.6868871450424194,0.1359232664108276,0.1237568482756614,294.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4796513020992279,0.050000000745058,0.0491488799452781,293.26324462890625,297.1499938964844,293.1499938964844,0.0309095531702041,-838.4707641601562,304.160400390625,0.5568066239356995,0.0739485472440719,0.0534057319164276,293.15020751953125,297.1499938964844,293.1499938964844,0.3374489843845367,-6346.50048828125,304.1690979003906,0.9990000128746032,0.5081106424331665,0.4039669930934906,293.32354736328125,297.1499938964844,293.1499938964844,0.0058446205221116,-2116.456298828125,298.6904296875,0.4796513020992279,0.050000000745058,0.2331411391496658,291.1694030761719,291.1499938964844,259.3840026855469,257.9274597167969,280.1250305175781,294.2767944335937,291.1679382324219,1.0,0.248943418264389,0.6912247538566589,0.6912247538566589,1.0,1.0,-1.0361894369125366,0.4204883277416229,0.6157010197639465,0.1692746579647064,0.0,0.0,0.4855381548404693,51.974388122558594,54.0,-12.17598819732666,-11501.1162109375,154.77401733398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,308.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.75,18000.0,0.0,0.0,0.2626441717147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288904070854187,0.4288956224918365,-5.20648563906434e-06,0.0,0.0002665504580363,0.0,0.0,23.10683250427246,0.0,0.0,0.0,0.3463355004787445,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816758647561073,-1950.40380859375,304.1484069824219,0.686629593372345,0.136420339345932,0.1242137253284454,294.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.478812038898468,0.050000000745058,0.0491652674973011,293.2586669921875,297.1499938964844,293.1499938964844,0.0293726865202188,-817.8402709960938,304.15948486328125,0.5497649312019348,0.0720089375972747,0.0520403981208801,293.1473083496094,297.1499938964844,293.1499938964844,0.3393298983573913,-6378.60107421875,304.1595764160156,0.9990000128746032,0.5087012648582458,0.4058853089809418,293.3219299316406,297.1499938964844,293.1499938964844,0.0057985936291515,-2103.677978515625,298.6291198730469,0.478812038898468,0.050000000745058,0.2332188487052917,291.1559753417969,291.1499938964844,259.3623046875,257.911865234375,280.1033020019531,294.2530212402344,291.1543273925781,1.0,0.2497441619634628,0.6912210583686829,0.6912210583686829,1.0,1.0,-1.037513256072998,0.420999526977539,0.616513729095459,0.1697241514921188,0.0,0.0,0.4856221079826355,52.40889358520508,57.0,-17.876209259033203,-11518.9892578125,155.9005126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,308.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.150390625,18000.0,0.0,0.0,0.2614382207393646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279153048992157,0.4279204905033111,-5.196282018005149e-06,0.0,0.0002653265546541,0.0,0.0,23.0017318725586,0.0,0.0,0.0,0.3459561765193939,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816758647561073,-1950.40380859375,304.1484069824219,0.686629593372345,0.136420339345932,0.1242137253284454,294.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.478812038898468,0.050000000745058,0.0491652674973011,293.2586669921875,297.1499938964844,293.1499938964844,0.0293726865202188,-817.8402709960938,304.15948486328125,0.5497649312019348,0.0720089375972747,0.0520403981208801,293.1473083496094,297.1499938964844,293.1499938964844,0.3393298983573913,-6378.60107421875,304.1595764160156,0.9990000128746032,0.5087012648582458,0.4058853089809418,293.3219299316406,297.1499938964844,293.1499938964844,0.0057985936291515,-2103.677978515625,298.6291198730469,0.478812038898468,0.050000000745058,0.2332188487052917,291.1559753417969,291.1499938964844,259.3623046875,257.911865234375,280.1033020019531,294.2530212402344,291.1543273925781,1.0,0.2497441619634628,0.6912210583686829,0.6912210583686829,1.0,1.0,-1.037513256072998,0.420999526977539,0.616513729095459,0.1697241514921188,0.0,0.0,0.4856221079826355,52.40889358520508,57.0,-17.876209259033203,-11518.9892578125,155.9005126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,308.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.150390625,18000.0,0.0,0.0,0.2614382207393646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279153048992157,0.4279204905033111,-5.196282018005149e-06,0.0,0.0002653265546541,0.0,0.0,23.0017318725586,0.0,0.0,0.0,0.3459561765193939,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821889042854309,-1960.1219482421875,304.1480712890625,0.6851078867912292,0.1369282454252243,0.1247019991278648,294.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.476977676153183,0.050000000745058,0.0492008887231349,293.2541198730469,297.1499938964844,293.1499938964844,0.0278415139764547,-800.3901977539062,304.1587829589844,0.5418553352355957,0.0701769813895225,0.0507675968110561,293.14910888671875,297.1499938964844,293.1499938964844,0.3435476720333099,-6445.513671875,304.1493530273437,0.9990000128746032,0.5084112286567688,0.4100261628627777,293.3205261230469,297.1499938964844,293.1499938964844,0.0057552987709641,-2091.715087890625,298.5674743652344,0.476977676153183,0.050000000745058,0.2333878278732299,291.1420593261719,291.1499938964844,259.3403625488281,257.8959655761719,280.0844421386719,294.23828125,291.1404724121094,1.0,0.2515372931957245,0.6910842657089233,0.6910842657089233,1.0,1.0,-1.0417863130569458,0.4227757155895233,0.6190105676651001,0.1706914901733398,0.0,0.0,0.4876152276992798,53.36506271362305,60.0,-19.12492561340332,-11571.474609375,158.76275634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742980957031,308.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.44921875,18000.0,0.0,0.0,0.2604645788669586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299870431423187,0.4299922585487366,-5.201503881835379e-06,0.0,0.0002643384505063,0.0,0.0,23.161209106445312,0.0,0.0,0.0,0.3465382754802704,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821889042854309,-1960.1219482421875,304.1480712890625,0.6851078867912292,0.1369282454252243,0.1247019991278648,294.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.476977676153183,0.050000000745058,0.0492008887231349,293.2541198730469,297.1499938964844,293.1499938964844,0.0278415139764547,-800.3901977539062,304.1587829589844,0.5418553352355957,0.0701769813895225,0.0507675968110561,293.14910888671875,297.1499938964844,293.1499938964844,0.3435476720333099,-6445.513671875,304.1493530273437,0.9990000128746032,0.5084112286567688,0.4100261628627777,293.3205261230469,297.1499938964844,293.1499938964844,0.0057552987709641,-2091.715087890625,298.5674743652344,0.476977676153183,0.050000000745058,0.2333878278732299,291.1420593261719,291.1499938964844,259.3403625488281,257.8959655761719,280.0844421386719,294.23828125,291.1404724121094,1.0,0.2515372931957245,0.6910842657089233,0.6910842657089233,1.0,1.0,-1.0417863130569458,0.4227757155895233,0.6190105676651001,0.1706914901733398,0.0,0.0,0.4876152276992798,53.36506271362305,60.0,-19.12492561340332,-11571.474609375,158.76275634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742980957031,308.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.44921875,18000.0,0.0,0.0,0.2604645788669586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299870431423187,0.4299922585487366,-5.201503881835379e-06,0.0,0.0002643384505063,0.0,0.0,23.161209106445312,0.0,0.0,0.0,0.3465382754802704,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0827135443687439,-1970.0458984375,304.1478576660156,0.6826167106628418,0.137435957789421,0.1252070814371109,294.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4742982387542724,0.050000000745058,0.0492522157728672,293.2496643066406,297.1499938964844,293.1499938964844,0.026667820289731,-780.7621459960938,304.1578063964844,0.533440351486206,0.0684419423341751,0.0495758838951587,293.1549987792969,297.1499938964844,293.1499938964844,0.3496474623680115,-6539.8994140625,304.1394348144531,0.9990000128746032,0.5072490572929382,0.4159206748008728,293.31939697265625,297.1499938964844,293.1499938964844,0.0057137627154588,-2080.197998046875,298.5056457519531,0.4742982387542724,0.050000000745058,0.2336313128471374,291.12872314453125,291.1499938964844,259.31817626953125,257.8797607421875,280.067138671875,294.2308044433594,291.1272277832031,1.0,0.2541159391403198,0.6909474730491638,0.6909474730491638,1.0,1.0,-1.04839026927948,0.4255776107311249,0.6228126287460327,0.1720903664827346,0.0,0.0,0.4913536310195923,54.74653625488281,63.0,-18.626924514770508,-11650.6474609375,163.0546417236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,308.9366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.2265625,18000.0,0.0,0.0,0.2599453032016754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348431825637817,0.4348483979701996,-5.2212149057595525e-06,0.0,0.0002638114383444,0.0,0.0,23.566818237304688,0.0,0.0,0.0,0.348010778427124,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0827135443687439,-1970.0458984375,304.1478576660156,0.6826167106628418,0.137435957789421,0.1252070814371109,294.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4742982387542724,0.050000000745058,0.0492522157728672,293.2496643066406,297.1499938964844,293.1499938964844,0.026667820289731,-780.7621459960938,304.1578063964844,0.533440351486206,0.0684419423341751,0.0495758838951587,293.1549987792969,297.1499938964844,293.1499938964844,0.3496474623680115,-6539.8994140625,304.1394348144531,0.9990000128746032,0.5072490572929382,0.4159206748008728,293.31939697265625,297.1499938964844,293.1499938964844,0.0057137627154588,-2080.197998046875,298.5056457519531,0.4742982387542724,0.050000000745058,0.2336313128471374,291.12872314453125,291.1499938964844,259.31817626953125,257.8797607421875,280.067138671875,294.2308044433594,291.1272277832031,1.0,0.2541159391403198,0.6909474730491638,0.6909474730491638,1.0,1.0,-1.04839026927948,0.4255776107311249,0.6228126287460327,0.1720903664827346,0.0,0.0,0.4913536310195923,54.74653625488281,63.0,-18.626924514770508,-11650.6474609375,163.0546417236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,308.9366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.2265625,18000.0,0.0,0.0,0.2599453032016754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348431825637817,0.4348483979701996,-5.2212149057595525e-06,0.0,0.0002638114383444,0.0,0.0,23.566818237304688,0.0,0.0,0.0,0.348010778427124,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829766243696212,-1975.0169677734373,304.14776611328125,0.6810884475708008,0.1376878321170807,0.1254630535840988,294.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.4726668894290924,0.050000000745058,0.0492829084396362,293.2474975585937,297.1499938964844,293.1499938964844,0.0260302573442459,-772.0514526367188,304.15753173828125,0.5291493535041809,0.0676087364554405,0.0490080863237381,293.1592712402344,297.1499938964844,293.1499938964844,0.3532869219779968,-6595.52685546875,304.1347351074219,0.9990000128746032,0.5063489675521851,0.4194056093692779,293.3189392089844,297.1499938964844,293.1499938964844,0.0056934212334454,-2074.523681640625,298.47467041015625,0.4726668894290924,0.050000000745058,0.2337768971920013,291.1224060058594,291.1499938964844,259.3069763183594,257.8715515136719,280.0590209960937,294.2294006347656,291.1209716796875,1.0,0.2556471824645996,0.6908790469169617,0.6908790469169617,1.0,1.0,-1.0524100065231323,0.4272955060005188,0.6251144409179688,0.1729239225387573,0.0,0.0,0.4938336610794067,55.57319259643555,63.0,-17.95863914489746,-11698.66796875,165.6643829345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30987548828125,308.92828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.947265625,18000.0,0.0,0.0,0.2599118053913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43827685713768,0.4382821023464203,-5.236422111920547e-06,0.0,0.0002637774450704,0.0,0.0,23.861059188842773,0.0,0.0,0.0,0.349071592092514,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832383930683136,-1979.9586181640625,304.147705078125,0.6794148087501526,0.1379379779100418,0.125720277428627,294.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.4708493947982788,0.050000000745058,0.0493164882063865,293.2453308105469,297.1499938964844,293.1499938964844,0.0254469569772481,-763.7191772460938,304.1572265625,0.5248585939407349,0.0667989552021026,0.0484582372009754,293.1642761230469,297.1499938964844,293.1499938964844,0.3572546243667602,-6655.7529296875,304.1303100585937,0.9990000128746032,0.5052462220191956,0.4231860041618347,293.3185729980469,297.1499938964844,293.1499938964844,0.0056732627563178,-2068.86474609375,298.4436950683594,0.4708493947982788,0.050000000745058,0.2339361906051635,291.1164245605469,291.1499938964844,259.29571533203125,257.8632507324219,280.051513671875,294.2293701171875,291.1151123046875,1.0,0.2573122382164001,0.6907619833946228,0.6907619833946228,1.0,1.0,-1.056827425956726,0.4291784167289734,0.6276490092277527,0.173821672797203,0.0,0.0,0.4966721534729004,56.47795104980469,66.0,-17.02033805847168,-11751.2646484375,168.54544067382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,308.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.046875,18000.0,0.0,0.0,0.2600500881671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442329853773117,0.4423350989818573,-5.255090400169138e-06,0.0,0.0002639177837409,0.0,0.0,24.21391487121582,0.0,0.0,0.0,0.3503356873989105,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.083757072687149,-1989.735595703125,304.1476135253906,0.6757357716560364,0.1384364068508148,0.1262388974428177,294.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.4666443467140198,0.050000000745058,0.0493913292884826,293.2407531738281,297.1499938964844,293.1499938964844,0.0243825484067201,-748.22802734375,304.1565856933594,0.5165265202522278,0.0653130114078521,0.0474389642477035,293.1763000488281,297.1499938964844,293.1499938964844,0.36603444814682,-6787.76953125,304.1222839355469,0.9990000128746032,0.5024501085281372,0.4314921200275421,293.3180236816406,297.1499938964844,293.1499938964844,0.0056333313696086,-2057.530517578125,298.3819274902344,0.4666443467140198,0.050000000745058,0.234291210770607,291.1057434082031,291.1499938964844,259.27301025390625,257.84637451171875,280.0366516113281,294.2315673828125,291.1046142578125,1.0,0.2609864473342895,0.6905277967453003,0.6905277967453003,1.0,1.0,-1.0667113065719604,0.4334075152873993,0.6333038210868835,0.1758166700601577,0.0,0.0,0.5033104419708252,58.49513626098633,54.0,-14.988761901855469,-11868.90625,175.053466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1577453613281,308.8809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17922.61328125,18000.0,0.0,0.0,0.2608954608440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521569907665252,0.4521622955799103,-5.302577847032808e-06,0.0,0.0002647757355589,0.0,0.0,25.090883255004883,0.0,0.0,0.0,0.3534423410892486,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.083757072687149,-1989.735595703125,304.1476135253906,0.6757357716560364,0.1384364068508148,0.1262388974428177,294.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.4666443467140198,0.050000000745058,0.0493913292884826,293.2407531738281,297.1499938964844,293.1499938964844,0.0243825484067201,-748.22802734375,304.1565856933594,0.5165265202522278,0.0653130114078521,0.0474389642477035,293.1763000488281,297.1499938964844,293.1499938964844,0.36603444814682,-6787.76953125,304.1222839355469,0.9990000128746032,0.5024501085281372,0.4314921200275421,293.3180236816406,297.1499938964844,293.1499938964844,0.0056333313696086,-2057.530517578125,298.3819274902344,0.4666443467140198,0.050000000745058,0.234291210770607,291.1057434082031,291.1499938964844,259.27301025390625,257.84637451171875,280.0366516113281,294.2315673828125,291.1046142578125,1.0,0.2609864473342895,0.6905277967453003,0.6905277967453003,1.0,1.0,-1.0667113065719604,0.4334075152873993,0.6333038210868835,0.1758166700601577,0.0,0.0,0.5033104419708252,58.49513626098633,54.0,-14.988761901855469,-11868.90625,175.053466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1577453613281,308.8809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17922.61328125,18000.0,0.0,0.0,0.2608954608440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521569907665252,0.4521622955799103,-5.302577847032808e-06,0.0,0.0002647757355589,0.0,0.0,25.090883255004883,0.0,0.0,0.0,0.3534423410892486,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0840980485081672,-1995.9400634765625,304.1478576660156,0.678321897983551,0.1389898657798767,0.1266907006502151,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.4682515561580658,0.050000000745058,0.0493632070720195,293.2355041503906,297.1499938964844,293.1499938964844,0.0233863368630409,-733.1650390625,304.15606689453125,0.5140282511711121,0.0640726760029792,0.0465080589056015,293.1833801269531,297.1499938964844,293.1499938964844,0.3634561598300934,-6743.3671875,304.1364440917969,0.9990000128746032,0.5003193616867065,0.4283915758132934,293.3174133300781,297.1499938964844,293.1499938964844,0.0055780452676117,-2039.8380126953125,298.3271179199219,0.4682515561580658,0.050000000745058,0.2341578006744384,291.110107421875,291.1499938964844,259.25,257.8291015625,280.0264892578125,294.2165222167969,291.1132507324219,1.0,0.2590342760086059,0.6902936697006226,0.6902936697006226,1.0,1.0,-1.0622291564941406,0.4312913715839386,0.6309378147125244,0.1751720756292343,0.0,0.0,0.5088099837303162,57.73529052734375,42.0,14.605403900146484,-11902.6845703125,172.3681182861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,308.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17925.689453125,18000.0,0.0,0.0,0.2623973190784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626336395740509,0.4626390039920807,-5.35984418092994e-06,0.0,0.0002662999322637,0.0,0.0,26.073467254638672,0.0,0.0,0.0,0.3568124771118164,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0840980485081672,-1995.9400634765625,304.1478576660156,0.678321897983551,0.1389898657798767,0.1266907006502151,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.4682515561580658,0.050000000745058,0.0493632070720195,293.2355041503906,297.1499938964844,293.1499938964844,0.0233863368630409,-733.1650390625,304.15606689453125,0.5140282511711121,0.0640726760029792,0.0465080589056015,293.1833801269531,297.1499938964844,293.1499938964844,0.3634561598300934,-6743.3671875,304.1364440917969,0.9990000128746032,0.5003193616867065,0.4283915758132934,293.3174133300781,297.1499938964844,293.1499938964844,0.0055780452676117,-2039.8380126953125,298.3271179199219,0.4682515561580658,0.050000000745058,0.2341578006744384,291.110107421875,291.1499938964844,259.25,257.8291015625,280.0264892578125,294.2165222167969,291.1132507324219,1.0,0.2590342760086059,0.6902936697006226,0.6902936697006226,1.0,1.0,-1.0622291564941406,0.4312913715839386,0.6309378147125244,0.1751720756292343,0.0,0.0,0.5088099837303162,57.73529052734375,42.0,14.605403900146484,-11902.6845703125,172.3681182861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,308.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17925.689453125,18000.0,0.0,0.0,0.2623973190784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626336395740509,0.4626390039920807,-5.35984418092994e-06,0.0,0.0002662999322637,0.0,0.0,26.073467254638672,0.0,0.0,0.0,0.3568124771118164,4.0,0.0,1.0
576060,293.1342163085937,297.1499938964844,293.1499938964844,0.0842238739132881,-1997.734375,304.1483459472656,0.6867933869361877,0.1396315097808838,0.1271335780620575,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4746546745300293,0.050000000745058,0.0492454282939434,293.2298583984375,297.1499938964844,293.1499938964844,0.0224292445927858,-717.9761352539062,304.1556396484375,0.5166307687759399,0.0630494877696037,0.0456659123301506,293.1750793457031,297.1499938964844,293.1499938964844,0.3498513400554657,-6531.541015625,304.163818359375,0.9990000128746032,0.5011236667633057,0.415148377418518,293.3163757324219,297.1499938964844,293.1499938964844,0.005505315028131,-2014.310546875,298.2870178222656,0.4746546745300293,0.050000000745058,0.2335991114377975,291.1438293457031,291.1499938964844,259.2225036621094,257.8077392578125,280.0052185058594,294.1595458984375,291.1479797363281,1.0,0.2528271079063415,0.6900573968887329,0.6900573968887329,1.0,1.0,-1.0450470447540283,0.4235750436782837,0.6214720010757446,0.1722044199705124,0.0,0.0,0.5074644684791565,54.556034088134766,45.0,40.77774810791016,-11795.5625,161.77920532226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,308.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59375,18000.0,0.0,0.0,0.2639574408531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640341103076935,0.4640395045280456,-5.383784355217358e-06,0.0,0.0002678832388482,0.0,0.0,26.27497100830078,0.0,0.0,0.0,0.3574650585651397,4.0,0.0,1.0
576120,293.1342163085937,297.1499938964844,293.1499938964844,0.0842238739132881,-1997.734375,304.1483459472656,0.6867933869361877,0.1396315097808838,0.1271335780620575,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4746546745300293,0.050000000745058,0.0492454282939434,293.2298583984375,297.1499938964844,293.1499938964844,0.0224292445927858,-717.9761352539062,304.1556396484375,0.5166307687759399,0.0630494877696037,0.0456659123301506,293.1750793457031,297.1499938964844,293.1499938964844,0.3498513400554657,-6531.541015625,304.163818359375,0.9990000128746032,0.5011236667633057,0.415148377418518,293.3163757324219,297.1499938964844,293.1499938964844,0.005505315028131,-2014.310546875,298.2870178222656,0.4746546745300293,0.050000000745058,0.2335991114377975,291.1438293457031,291.1499938964844,259.2225036621094,257.8077392578125,280.0052185058594,294.1595458984375,291.1479797363281,1.0,0.2528271079063415,0.6900573968887329,0.6900573968887329,1.0,1.0,-1.0450470447540283,0.4235750436782837,0.6214720010757446,0.1722044199705124,0.0,0.0,0.5074644684791565,54.556034088134766,45.0,40.77774810791016,-11795.5625,161.77920532226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,308.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59375,18000.0,0.0,0.0,0.2639574408531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640341103076935,0.4640395045280456,-5.383784355217358e-06,0.0,0.0002678832388482,0.0,0.0,26.27497100830078,0.0,0.0,0.0,0.3574650585651397,4.0,0.0,1.0
576180,293.1326904296875,297.1499938964844,293.1499938964844,0.0845177471637725,-2002.8656005859373,304.1484069824219,0.6931241750717163,0.1403404921293258,0.1276851147413253,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4786081314086914,0.050000000745058,0.0491692349314689,293.22393798828125,297.1499938964844,293.1499938964844,0.0217054542154073,-706.2473754882812,304.15496826171875,0.5179898738861084,0.0622286833822727,0.0450016818940639,293.1583251953125,297.1499938964844,293.1499938964844,0.3403461277484894,-6386.8583984375,304.1745300292969,0.9990000128746032,0.5038877129554749,0.4063492715358734,293.3147277832031,297.1499938964844,293.1499938964844,0.005441487301141,-1992.404052734375,298.2450866699219,0.4786081314086914,0.050000000745058,0.2332376837730407,291.1683959960937,291.1499938964844,259.18670654296875,257.77880859375,279.96630859375,294.08599853515625,291.1688537597656,1.0,0.2492353022098541,0.6898211240768433,0.6898211240768433,1.0,1.0,-1.0338200330734253,0.418485015630722,0.6153349280357361,0.1703672111034393,0.0,0.0,0.502983033657074,52.50142288208008,48.0,24.34003639221192,-11682.87890625,155.05886840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,308.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.396484375,18000.0,0.0,0.0,0.2649769484996795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577060043811798,0.4577113687992096,-5.36056722921785e-06,0.0,0.0002689179382286,0.0,0.0,25.72334671020508,0.0,0.0,0.0,0.3555972576141357,4.0,0.0,1.0
576240,293.1326904296875,297.1499938964844,293.1499938964844,0.0845177471637725,-2002.8656005859373,304.1484069824219,0.6931241750717163,0.1403404921293258,0.1276851147413253,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4786081314086914,0.050000000745058,0.0491692349314689,293.22393798828125,297.1499938964844,293.1499938964844,0.0217054542154073,-706.2473754882812,304.15496826171875,0.5179898738861084,0.0622286833822727,0.0450016818940639,293.1583251953125,297.1499938964844,293.1499938964844,0.3403461277484894,-6386.8583984375,304.1745300292969,0.9990000128746032,0.5038877129554749,0.4063492715358734,293.3147277832031,297.1499938964844,293.1499938964844,0.005441487301141,-1992.404052734375,298.2450866699219,0.4786081314086914,0.050000000745058,0.2332376837730407,291.1683959960937,291.1499938964844,259.18670654296875,257.77880859375,279.96630859375,294.08599853515625,291.1688537597656,1.0,0.2492353022098541,0.6898211240768433,0.6898211240768433,1.0,1.0,-1.0338200330734253,0.418485015630722,0.6153349280357361,0.1703672111034393,0.0,0.0,0.502983033657074,52.50142288208008,48.0,24.34003639221192,-11682.87890625,155.05886840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,308.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.396484375,18000.0,0.0,0.0,0.2649769484996795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577060043811798,0.4577113687992096,-5.36056722921785e-06,0.0,0.0002689179382286,0.0,0.0,25.72334671020508,0.0,0.0,0.0,0.3555972576141357,4.0,0.0,1.0
576300,293.1318664550781,297.1499938964844,293.1499938964844,0.0847841799259185,-2007.8463134765625,304.148193359375,0.6952743530273438,0.1407198309898376,0.1279970854520797,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4797187447547912,0.050000000745058,0.0491475686430931,293.22088623046875,297.1499938964844,293.1499938964844,0.0214437171816825,-702.049560546875,304.154541015625,0.5180454254150391,0.0618931166827678,0.0447330549359321,293.1510009765625,297.1499938964844,293.1499938964844,0.3376882374286651,-6347.48095703125,304.17486572265625,0.9990000128746032,0.5052205324172974,0.4038123190402984,293.3136901855469,297.1499938964844,293.1499938964844,0.005415666848421,-1984.270751953125,298.2192077636719,0.4797187447547912,0.050000000745058,0.2331349104642868,291.1681213378906,291.1499938964844,259.16583251953125,257.7616577148437,279.9462890625,294.05499267578125,291.1676025390625,1.0,0.2481766790151596,0.6897029876708984,0.6897029876708984,1.0,1.0,-1.0306767225265503,0.4170192182064056,0.613657534122467,0.1699294149875641,0.0,0.0,0.5017803907394409,51.91977310180664,48.0,10.48700714111328,-11651.994140625,153.1880645751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,308.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.41015625,18000.0,0.0,0.0,0.2652683854103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550406336784363,0.455045998096466,-5.344860255718231e-06,0.0,0.0002692136913537,0.0,0.0,25.46854782104492,0.0,0.0,0.0,0.3547371625900268,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0850846692919731,-2013.491943359375,304.1479797363281,0.6968998908996582,0.1411154717206955,0.1283319592475891,294.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4804117977619171,0.050000000745058,0.0491340197622776,293.2177734375,297.1499938964844,293.1499938964844,0.0212282501161098,-698.5933227539062,304.1540832519531,0.517812192440033,0.0616058968007564,0.0445048809051513,293.14483642578125,297.1499938964844,293.1499938964844,0.3359894752502441,-6323.02099609375,304.1734313964844,0.9990000128746032,0.5064199566841125,0.402217835187912,293.31256103515625,297.1499938964844,293.1499938964844,0.0053921313956379,-1977.0006103515625,298.19268798828125,0.4804117977619171,0.050000000745058,0.2330706417560577,291.16552734375,291.1499938964844,259.14312744140625,257.7428283691406,279.92578125,294.0281066894531,291.16473388671875,1.0,0.2475404888391494,0.6896989345550537,0.6896989345550537,1.0,1.0,-1.0287967920303345,0.4161328375339508,0.6126640439033508,0.1697531938552856,0.0,0.0,0.5010033845901489,51.558475494384766,51.0,1.2006739377975464,-11639.2802734375,152.05032348632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631652832031,308.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.359375,18000.0,0.0,0.0,0.2654536068439483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533124566078186,0.453317791223526,-5.333107765181921e-06,0.0,0.0002694016729947,0.0,0.0,25.297679901123047,0.0,0.0,0.0,0.3541445136070251,4.0,0.0,1.0
576420,293.1293029785156,297.1499938964844,293.1499938964844,0.0857629030942916,-2026.2801513671875,304.14752197265625,0.6987451314926147,0.1419459283351898,0.1290604174137115,294.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4807228744029999,0.050000000745058,0.0491279326379299,293.21148681640625,297.1499938964844,293.1499938964844,0.0209174342453479,-693.6292724609375,304.1532592773437,0.5166115760803223,0.0611634366214275,0.0441603288054466,293.1363830566406,297.1499938964844,293.1499938964844,0.3351184129714966,-6313.01220703125,304.1669616699219,0.9990000128746032,0.5082777142524719,0.4014995992183685,293.3102111816406,297.1499938964844,293.1499938964844,0.0053494041785597,-1964.089599609375,298.1387634277344,0.4807228744029999,0.050000000745058,0.233041763305664,291.1566467285156,291.1499938964844,259.0923156738281,257.70025634765625,279.8851623535156,293.9857177734375,291.1552734375,1.0,0.2473745197057724,0.6896908283233643,0.6896908283233643,1.0,1.0,-1.0283522605895996,0.4158184826374054,0.6125337481498718,0.1700150668621063,0.0,0.0,0.50065016746521,51.40633773803711,54.0,-10.977789878845217,-11651.9072265625,151.66522216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,308.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.2656254768371582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4517726600170135,0.4517779946327209,-5.320268883224344e-06,0.0,0.0002695760922506,0.0,0.0,25.136302947998047,0.0,0.0,0.0,0.3535853624343872,4.0,0.0,1.0
576480,293.1293029785156,297.1499938964844,293.1499938964844,0.0857629030942916,-2026.2801513671875,304.14752197265625,0.6987451314926147,0.1419459283351898,0.1290604174137115,294.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4807228744029999,0.050000000745058,0.0491279326379299,293.21148681640625,297.1499938964844,293.1499938964844,0.0209174342453479,-693.6292724609375,304.1532592773437,0.5166115760803223,0.0611634366214275,0.0441603288054466,293.1363830566406,297.1499938964844,293.1499938964844,0.3351184129714966,-6313.01220703125,304.1669616699219,0.9990000128746032,0.5082777142524719,0.4014995992183685,293.3102111816406,297.1499938964844,293.1499938964844,0.0053494041785597,-1964.089599609375,298.1387634277344,0.4807228744029999,0.050000000745058,0.233041763305664,291.1566467285156,291.1499938964844,259.0923156738281,257.70025634765625,279.8851623535156,293.9857177734375,291.1552734375,1.0,0.2473745197057724,0.6896908283233643,0.6896908283233643,1.0,1.0,-1.0283522605895996,0.4158184826374054,0.6125337481498718,0.1700150668621063,0.0,0.0,0.50065016746521,51.40633773803711,54.0,-10.977789878845217,-11651.9072265625,151.66522216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,308.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.2656254768371582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4517726600170135,0.4517779946327209,-5.320268883224344e-06,0.0,0.0002695760922506,0.0,0.0,25.136302947998047,0.0,0.0,0.0,0.3535853624343872,4.0,0.0,1.0
576540,293.12762451171875,297.1499938964844,293.1499938964844,0.0865209624171257,-2040.6173095703125,304.1470947265625,0.6990097165107727,0.1428108960390091,0.1298464834690094,294.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4798485934734344,0.050000000745058,0.0491450242698192,293.2052307128906,297.1499938964844,293.1499938964844,0.020740620791912,-690.8817138671875,304.1524658203125,0.514640212059021,0.0608720779418945,0.04394356533885,293.1330261230469,297.1499938964844,293.1499938964844,0.3371188044548034,-6346.68798828125,304.157958984375,0.9990000128746032,0.5093114376068115,0.4035140573978424,293.30792236328125,297.1499938964844,293.1499938964844,0.0053112274035811,-1952.8919677734373,298.0835266113281,0.4798485934734344,0.050000000745058,0.2331228405237198,291.1436462402344,291.1499938964844,259.0348205566406,257.651611328125,279.8451232910156,293.9563293457031,291.1420288085937,1.0,0.2484310865402221,0.6896827816963196,0.6896827816963196,1.0,1.0,-1.0315700769424438,0.417113721370697,0.6144563555717468,0.1709465980529785,0.0,0.0,0.5023465752601624,51.883567810058594,57.0,-17.29912567138672,-11710.1416015625,153.36553955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476989746094,308.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.2657349705696106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533372819423675,0.4533425867557525,-5.323066943674348e-06,0.0,0.0002696872106753,0.0,0.0,25.258174896240234,0.0,0.0,0.0,0.354019820690155,4.0,0.0,1.0
576600,293.12762451171875,297.1499938964844,293.1499938964844,0.0865209624171257,-2040.6173095703125,304.1470947265625,0.6990097165107727,0.1428108960390091,0.1298464834690094,294.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4798485934734344,0.050000000745058,0.0491450242698192,293.2052307128906,297.1499938964844,293.1499938964844,0.020740620791912,-690.8817138671875,304.1524658203125,0.514640212059021,0.0608720779418945,0.04394356533885,293.1330261230469,297.1499938964844,293.1499938964844,0.3371188044548034,-6346.68798828125,304.157958984375,0.9990000128746032,0.5093114376068115,0.4035140573978424,293.30792236328125,297.1499938964844,293.1499938964844,0.0053112274035811,-1952.8919677734373,298.0835266113281,0.4798485934734344,0.050000000745058,0.2331228405237198,291.1436462402344,291.1499938964844,259.0348205566406,257.651611328125,279.8451232910156,293.9563293457031,291.1420288085937,1.0,0.2484310865402221,0.6896827816963196,0.6896827816963196,1.0,1.0,-1.0315700769424438,0.417113721370697,0.6144563555717468,0.1709465980529785,0.0,0.0,0.5023465752601624,51.883567810058594,57.0,-17.29912567138672,-11710.1416015625,153.36553955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476989746094,308.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.2657349705696106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533372819423675,0.4533425867557525,-5.323066943674348e-06,0.0,0.0002696872106753,0.0,0.0,25.258174896240234,0.0,0.0,0.0,0.354019820690155,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0873181000351905,-2055.69384765625,304.146728515625,0.6980140805244446,0.1436936557292938,0.1306698024272918,294.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4780091047286987,0.050000000745058,0.0491808764636516,293.1991271972656,297.1499938964844,293.1499938964844,0.0206678304821252,-689.85400390625,304.1517639160156,0.512126624584198,0.0607084520161151,0.0438337251543998,293.13433837890625,297.1499938964844,293.1499938964844,0.3414140343666076,-6414.6455078125,304.14813232421875,0.9990000128746032,0.5094848275184631,0.4077070355415344,293.3058166503906,297.1499938964844,293.1499938964844,0.0052757132798433,-1942.5716552734373,298.0280456542969,0.4780091047286987,0.050000000745058,0.2332929074764251,291.1297912597656,291.1499938964844,258.97125244140625,257.5973815917969,279.8062744140625,293.9374694824219,291.128173828125,1.0,0.2504625618457794,0.6895381212234497,0.6895381212234497,1.0,1.0,-1.037705421447754,0.4196620881557464,0.6180433034896851,0.1723799556493759,0.0,0.0,0.5059708952903748,52.86994552612305,60.0,-19.05961036682129,-11805.2177734375,156.76687622070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567321777344,308.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.626953125,18000.0,0.0,0.0,0.2660261690616607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581071734428406,0.458112508058548,-5.343114025890827e-06,0.0,0.0002699827309697,0.0,0.0,25.67953109741211,0.0,0.0,0.0,0.3554933369159698,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0873181000351905,-2055.69384765625,304.146728515625,0.6980140805244446,0.1436936557292938,0.1306698024272918,294.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4780091047286987,0.050000000745058,0.0491808764636516,293.1991271972656,297.1499938964844,293.1499938964844,0.0206678304821252,-689.85400390625,304.1517639160156,0.512126624584198,0.0607084520161151,0.0438337251543998,293.13433837890625,297.1499938964844,293.1499938964844,0.3414140343666076,-6414.6455078125,304.14813232421875,0.9990000128746032,0.5094848275184631,0.4077070355415344,293.3058166503906,297.1499938964844,293.1499938964844,0.0052757132798433,-1942.5716552734373,298.0280456542969,0.4780091047286987,0.050000000745058,0.2332929074764251,291.1297912597656,291.1499938964844,258.97125244140625,257.5973815917969,279.8062744140625,293.9374694824219,291.128173828125,1.0,0.2504625618457794,0.6895381212234497,0.6895381212234497,1.0,1.0,-1.037705421447754,0.4196620881557464,0.6180433034896851,0.1723799556493759,0.0,0.0,0.5059708952903748,52.86994552612305,60.0,-19.05961036682129,-11805.2177734375,156.76687622070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567321777344,308.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.626953125,18000.0,0.0,0.0,0.2660261690616607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581071734428406,0.458112508058548,-5.343114025890827e-06,0.0,0.0002699827309697,0.0,0.0,25.67953109741211,0.0,0.0,0.0,0.3554933369159698,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881340429186821,-2071.115478515625,304.1464538574219,0.696039080619812,0.1445828974246978,0.1315158307552337,294.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.4753490686416626,0.050000000745058,0.0492321774363517,293.1932678222656,297.1499938964844,293.1499938964844,0.0206820722669363,-690.2645874023438,304.1511535644531,0.5092753171920776,0.0606570020318031,0.0438162386417388,293.13970947265625,297.1499938964844,293.1499938964844,0.3475706279277801,-6509.8486328125,304.1385192871094,0.9990000128746032,0.5088002681732178,0.4136326611042022,293.30401611328125,297.1499938964844,293.1499938964844,0.0052419397979974,-1932.7568359375,297.9725341796875,0.4753490686416626,0.050000000745058,0.2335362583398819,291.1162414550781,291.1499938964844,258.902099609375,257.5380859375,279.7674560546875,293.9272155761719,291.1147155761719,1.0,0.2532712519168854,0.6893934607505798,0.6893934607505798,1.0,1.0,-1.0461649894714355,0.4232361912727356,0.6229287385940552,0.1742389798164367,0.0,0.0,0.5113869309425354,54.275203704833984,63.0,-18.9361515045166,-11929.21875,161.5928192138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02947998046875,308.9081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.580078125,18000.0,0.0,0.0,0.266715258359909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659078419208526,0.4659132361412048,-5.380303718993673e-06,0.0,0.0002706820669118,0.0,0.0,26.39585876464844,0.0,0.0,0.0,0.3579723536968231,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881340429186821,-2071.115478515625,304.1464538574219,0.696039080619812,0.1445828974246978,0.1315158307552337,294.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.4753490686416626,0.050000000745058,0.0492321774363517,293.1932678222656,297.1499938964844,293.1499938964844,0.0206820722669363,-690.2645874023438,304.1511535644531,0.5092753171920776,0.0606570020318031,0.0438162386417388,293.13970947265625,297.1499938964844,293.1499938964844,0.3475706279277801,-6509.8486328125,304.1385192871094,0.9990000128746032,0.5088002681732178,0.4136326611042022,293.30401611328125,297.1499938964844,293.1499938964844,0.0052419397979974,-1932.7568359375,297.9725341796875,0.4753490686416626,0.050000000745058,0.2335362583398819,291.1162414550781,291.1499938964844,258.902099609375,257.5380859375,279.7674560546875,293.9272155761719,291.1147155761719,1.0,0.2532712519168854,0.6893934607505798,0.6893934607505798,1.0,1.0,-1.0461649894714355,0.4232361912727356,0.6229287385940552,0.1742389798164367,0.0,0.0,0.5113869309425354,54.275203704833984,63.0,-18.9361515045166,-11929.21875,161.5928192138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02947998046875,308.9081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.580078125,18000.0,0.0,0.0,0.266715258359909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659078419208526,0.4659132361412048,-5.380303718993673e-06,0.0,0.0002706820669118,0.0,0.0,26.39585876464844,0.0,0.0,0.0,0.3579723536968231,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885454937815666,-2078.887451171875,304.1463623046875,0.6947653889656067,0.1450277864933014,0.1319442242383957,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.4737398028373718,0.050000000745058,0.0492627397179603,293.1903991699219,297.1499938964844,293.1499938964844,0.0207184664905071,-690.9520874023438,304.15087890625,0.5077807307243347,0.0606700293719768,0.0438388101756572,293.1437072753906,297.1499938964844,293.1499938964844,0.3512296080589294,-6565.77734375,304.13397216796875,0.9990000128746032,0.5081450343132019,0.4171226918697357,293.30322265625,297.1499938964844,293.1499938964844,0.0052254870533943,-1927.9603271484373,297.9447937011719,0.4737398028373718,0.050000000745058,0.2336812317371368,291.10968017578125,291.1499938964844,258.8656005859375,257.50665283203125,279.7480163574219,293.9248962402344,291.10821533203125,1.0,0.2549131214618683,0.6893211603164673,0.6893211603164673,1.0,1.0,-1.051105499267578,0.4253384172916412,0.6257670521736145,0.1752999126911163,0.0,0.0,0.5147339701652527,55.110870361328125,63.0,-18.48068046569824,-12000.3525390625,164.46852111816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,308.90869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.51171875,18000.0,0.0,0.0,0.2672653198242187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709254503250122,0.4709308743476867,-5.405447154771537e-06,0.0,0.0002712403365876,0.0,0.0,26.86787414550781,0.0,0.0,0.0,0.3595890998840332,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889572948217392,-2086.6611328125,304.1462707519531,0.6933401823043823,0.1454722285270691,0.1323750913143158,294.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4719516038894653,0.050000000745058,0.0492961630225181,293.1875915527344,297.1499938964844,293.1499938964844,0.0207729153335094,-691.933837890625,304.150634765625,0.5062671899795532,0.0607076957821846,0.0438809543848037,293.1484680175781,297.1499938964844,293.1499938964844,0.355216383934021,-6626.31201171875,304.129638671875,0.9990000128746032,0.50728839635849,0.4209062159061432,293.3025207519531,297.1499938964844,293.1499938964844,0.0052092657424509,-1923.2093505859373,297.9170837402344,0.4719516038894653,0.050000000745058,0.2338397651910781,291.1034240722656,291.1499938964844,258.82794189453125,257.4741516113281,279.7289428710937,293.9242248535156,291.10205078125,1.0,0.2566878199577331,0.6891971826553345,0.6891971826553345,1.0,1.0,-1.056444525718689,0.4276062548160553,0.628838300704956,0.176423504948616,0.0,0.0,0.5184692740440369,56.023956298828125,66.0,-17.7421932220459,-12076.5859375,167.6197967529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,308.90576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.548828125,18000.0,0.0,0.0,0.26797616481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766613245010376,0.4766667485237121,-5.435037564893719e-06,0.0,0.0002719617332331,0.0,0.0,27.417091369628903,0.0,0.0,0.0,0.361454039812088,4.0,0.0,1.0
