time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577020,293.1224060058594,297.1499938964844,293.1499938964844,0.0897778421640396,-2102.133056640625,304.1461486816406,0.6901320815086365,0.1463590413331985,0.1332424134016037,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.467828631401062,0.050000000745058,0.0493706241250038,293.18218994140625,297.1499938964844,293.1499938964844,0.0209340453147888,-694.73779296875,304.150146484375,0.5032485127449036,0.0608557872474193,0.0440222285687923,293.1600341796875,297.1499938964844,293.1499938964844,0.3640311658382416,-6758.92822265625,304.1217956542969,0.9990000128746032,0.5049867033958435,0.4292159080505371,293.3013000488281,297.1499938964844,293.1499938964844,0.0051772054284811,-1913.7218017578125,297.8619384765625,0.467828631401062,0.050000000745058,0.2341929972171783,291.0920715332031,291.1499938964844,258.74932861328125,257.4061279296875,279.6910705566406,293.9276733398437,291.09088134765625,1.0,0.2605756819248199,0.6889492273330688,0.6889492273330688,1.0,1.0,-1.0681416988372805,0.4325953722000122,0.6355463266372681,0.178861066699028,0.0,0.0,0.5269779562950134,58.05622863769531,69.0,-15.791597366333008,-12242.3212890625,174.67562866210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617858886719,308.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.5390625,18000.0,0.0,0.0,0.2699372768402099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901632964611053,0.490168809890747,-5.507676178240217e-06,0.0,0.0002739520277827,0.0,0.0,28.74889373779297,0.0,0.0,0.0,0.3659075200557709,4.0,0.0,1.0
577080,293.1224060058594,297.1499938964844,293.1499938964844,0.0897778421640396,-2102.133056640625,304.1461486816406,0.6901320815086365,0.1463590413331985,0.1332424134016037,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.467828631401062,0.050000000745058,0.0493706241250038,293.18218994140625,297.1499938964844,293.1499938964844,0.0209340453147888,-694.73779296875,304.150146484375,0.5032485127449036,0.0608557872474193,0.0440222285687923,293.1600341796875,297.1499938964844,293.1499938964844,0.3640311658382416,-6758.92822265625,304.1217956542969,0.9990000128746032,0.5049867033958435,0.4292159080505371,293.3013000488281,297.1499938964844,293.1499938964844,0.0051772054284811,-1913.7218017578125,297.8619384765625,0.467828631401062,0.050000000745058,0.2341929972171783,291.0920715332031,291.1499938964844,258.74932861328125,257.4061279296875,279.6910705566406,293.9276733398437,291.09088134765625,1.0,0.2605756819248199,0.6889492273330688,0.6889492273330688,1.0,1.0,-1.0681416988372805,0.4325953722000122,0.6355463266372681,0.178861066699028,0.0,0.0,0.5269779562950134,58.05622863769531,69.0,-15.791597366333008,-12242.3212890625,174.67562866210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617858886719,308.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.5390625,18000.0,0.0,0.0,0.2699372768402099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901632964611053,0.490168809890747,-5.507676178240217e-06,0.0,0.0002739520277827,0.0,0.0,28.74889373779297,0.0,0.0,0.0,0.3659075200557709,4.0,0.0,1.0
577140,293.1214904785156,297.1499938964844,293.1499938964844,0.0905930325388908,-2117.480712890625,304.1460876464844,0.6866006255149841,0.1472434401512146,0.13411545753479,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.4629366993904114,0.050000000745058,0.0494536273181438,293.1766662597656,297.1499938964844,293.1499938964844,0.0211756695061922,-698.8253173828125,304.1496887207031,0.5003870725631714,0.0611564740538597,0.0442496724426746,293.1739807128906,297.1499938964844,293.1499938964844,0.3737455606460571,-6903.4775390625,304.1150207519531,0.9990000128746032,0.5019110441207886,0.4382924437522888,293.3003234863281,297.1499938964844,293.1499938964844,0.0051455097272992,-1904.2095947265625,297.80718994140625,0.4629366993904114,0.050000000745058,0.234586700797081,291.08221435546875,291.1499938964844,258.6668395996094,257.3345031738281,279.6534423828125,293.93670654296875,291.08123779296875,1.0,0.2648189663887024,0.6887012124061584,0.6887012124061584,1.0,1.0,-1.0809285640716553,0.438074380159378,0.6428542137145996,0.1815073192119598,0.0,0.0,0.5366911888122559,60.31935501098633,57.0,-13.64252758026123,-12422.7998046875,182.61471557617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7303771972656,308.8608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17867.3671875,18000.0,0.0,0.0,0.2726618945598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061566233634949,0.5061622262001038,-5.59814861844643e-06,0.0,0.0002767171536106,0.0,0.0,30.3950138092041,0.0,0.0,0.0,0.3712864220142364,4.0,0.0,1.0
577200,293.1214904785156,297.1499938964844,293.1499938964844,0.0905930325388908,-2117.480712890625,304.1460876464844,0.6866006255149841,0.1472434401512146,0.13411545753479,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.4629366993904114,0.050000000745058,0.0494536273181438,293.1766662597656,297.1499938964844,293.1499938964844,0.0211756695061922,-698.8253173828125,304.1496887207031,0.5003870725631714,0.0611564740538597,0.0442496724426746,293.1739807128906,297.1499938964844,293.1499938964844,0.3737455606460571,-6903.4775390625,304.1150207519531,0.9990000128746032,0.5019110441207886,0.4382924437522888,293.3003234863281,297.1499938964844,293.1499938964844,0.0051455097272992,-1904.2095947265625,297.80718994140625,0.4629366993904114,0.050000000745058,0.234586700797081,291.08221435546875,291.1499938964844,258.6668395996094,257.3345031738281,279.6534423828125,293.93670654296875,291.08123779296875,1.0,0.2648189663887024,0.6887012124061584,0.6887012124061584,1.0,1.0,-1.0809285640716553,0.438074380159378,0.6428542137145996,0.1815073192119598,0.0,0.0,0.5366911888122559,60.31935501098633,57.0,-13.64252758026123,-12422.7998046875,182.61471557617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7303771972656,308.8608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17867.3671875,18000.0,0.0,0.0,0.2726618945598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061566233634949,0.5061622262001038,-5.59814861844643e-06,0.0,0.0002767171536106,0.0,0.0,30.3950138092041,0.0,0.0,0.0,0.3712864220142364,4.0,0.0,1.0
577260,293.1204528808594,297.1499938964844,293.1499938964844,0.0912151485681533,-2128.93359375,304.1463623046875,0.6895110607147217,0.1481762826442718,0.1349133253097534,294.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.4643827378749847,0.050000000745058,0.0494296848773956,293.16802978515625,297.1499938964844,293.1499938964844,0.0217469446361064,-708.00537109375,304.1488342285156,0.5039539337158203,0.0622316263616085,0.0448592342436313,293.1847839355469,297.1499938964844,293.1499938964844,0.3717724680900574,-6867.232421875,304.130615234375,0.9990000128746032,0.4990813434123993,0.4356977641582489,293.29931640625,297.1499938964844,293.1499938964844,0.0051000374369323,-1888.7701416015625,297.76031494140625,0.4643827378749847,0.050000000745058,0.2344731539487838,291.0876770019531,291.1499938964844,258.5809631347656,257.2597351074219,279.6214294433594,293.92626953125,291.0909118652344,1.0,0.263364166021347,0.6883773803710938,0.6883773803710938,1.0,1.0,-1.0793468952178955,0.4371038973331451,0.642242968082428,0.1817075610160827,0.0,0.0,0.5451045036315918,59.70701217651367,45.0,15.887411117553713,-12513.3251953125,181.01231384277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5907287597656,308.8663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17869.908203125,18000.0,0.0,0.0,0.2760226130485534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228397250175476,0.522845447063446,-5.702072030544514e-06,0.0,0.0002801278606057,0.0,0.0,32.21541976928711,0.0,0.0,0.0,0.3770138621330261,4.0,0.0,1.0
577320,293.1204528808594,297.1499938964844,293.1499938964844,0.0912151485681533,-2128.93359375,304.1463623046875,0.6895110607147217,0.1481762826442718,0.1349133253097534,294.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.4643827378749847,0.050000000745058,0.0494296848773956,293.16802978515625,297.1499938964844,293.1499938964844,0.0217469446361064,-708.00537109375,304.1488342285156,0.5039539337158203,0.0622316263616085,0.0448592342436313,293.1847839355469,297.1499938964844,293.1499938964844,0.3717724680900574,-6867.232421875,304.130615234375,0.9990000128746032,0.4990813434123993,0.4356977641582489,293.29931640625,297.1499938964844,293.1499938964844,0.0051000374369323,-1888.7701416015625,297.76031494140625,0.4643827378749847,0.050000000745058,0.2344731539487838,291.0876770019531,291.1499938964844,258.5809631347656,257.2597351074219,279.6214294433594,293.92626953125,291.0909118652344,1.0,0.263364166021347,0.6883773803710938,0.6883773803710938,1.0,1.0,-1.0793468952178955,0.4371038973331451,0.642242968082428,0.1817075610160827,0.0,0.0,0.5451045036315918,59.70701217651367,45.0,15.887411117553713,-12513.3251953125,181.01231384277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5907287597656,308.8663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17869.908203125,18000.0,0.0,0.0,0.2760226130485534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228397250175476,0.522845447063446,-5.702072030544514e-06,0.0,0.0002801278606057,0.0,0.0,32.21541976928711,0.0,0.0,0.0,0.3770138621330261,4.0,0.0,1.0
577380,293.119140625,297.1499938964844,293.1499938964844,0.0915865749120712,-2135.244873046875,304.1469421386719,0.6982699036598206,0.1491909772157669,0.1356947571039199,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.4709646105766296,0.050000000745058,0.0493142567574977,293.16363525390625,297.1499938964844,293.1499938964844,0.0220592804253101,-712.5523681640625,304.14874267578125,0.511289656162262,0.0626779571175575,0.0452762246131897,293.17694091796875,297.1499938964844,293.1499938964844,0.3586018681526184,-6661.9150390625,304.1592102050781,0.9990000128746032,0.4997447431087494,0.4229487776756286,293.29791259765625,297.1499938964844,293.1499938964844,0.0050383759662508,-1865.7342529296875,297.730224609375,0.4709646105766296,0.050000000745058,0.2339255958795547,291.1242370605469,291.1499938964844,258.4923095703125,257.182373046875,279.5853271484375,293.87847900390625,291.1289978027344,1.0,0.2576123476028442,0.688053548336029,0.688053548336029,1.0,1.0,-1.0646920204162598,0.4302847683429718,0.6344072818756104,0.1796994805335998,0.0,0.0,0.5462386012077332,56.624977111816406,48.0,45.78110504150391,-12457.3251953125,171.0723114013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5008544921875,308.8753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.771484375,18000.0,0.0,0.0,0.2793641090393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294480323791504,0.5294537544250488,-5.763696208305191e-06,0.0,0.0002835190389305,0.0,0.0,33.052085876464844,0.0,0.0,0.0,0.379530668258667,4.0,0.0,1.0
577440,293.119140625,297.1499938964844,293.1499938964844,0.0915865749120712,-2135.244873046875,304.1469421386719,0.6982699036598206,0.1491909772157669,0.1356947571039199,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.4709646105766296,0.050000000745058,0.0493142567574977,293.16363525390625,297.1499938964844,293.1499938964844,0.0220592804253101,-712.5523681640625,304.14874267578125,0.511289656162262,0.0626779571175575,0.0452762246131897,293.17694091796875,297.1499938964844,293.1499938964844,0.3586018681526184,-6661.9150390625,304.1592102050781,0.9990000128746032,0.4997447431087494,0.4229487776756286,293.29791259765625,297.1499938964844,293.1499938964844,0.0050383759662508,-1865.7342529296875,297.730224609375,0.4709646105766296,0.050000000745058,0.2339255958795547,291.1242370605469,291.1499938964844,258.4923095703125,257.182373046875,279.5853271484375,293.87847900390625,291.1289978027344,1.0,0.2576123476028442,0.688053548336029,0.688053548336029,1.0,1.0,-1.0646920204162598,0.4302847683429718,0.6344072818756104,0.1796994805335998,0.0,0.0,0.5462386012077332,56.624977111816406,48.0,45.78110504150391,-12457.3251953125,171.0723114013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5008544921875,308.8753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.771484375,18000.0,0.0,0.0,0.2793641090393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294480323791504,0.5294537544250488,-5.763696208305191e-06,0.0,0.0002835190389305,0.0,0.0,33.052085876464844,0.0,0.0,0.0,0.379530668258667,4.0,0.0,1.0
577500,293.118408203125,297.1499938964844,293.1499938964844,0.0917914062738418,-2138.75341796875,304.1471252441406,0.7019411325454712,0.1497208029031753,0.1361250877380371,294.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.4733026027679443,0.050000000745058,0.049270886927843,293.1625671386719,297.1499938964844,293.1499938964844,0.0219794865697622,-711.0432739257812,304.14910888671875,0.5134332180023193,0.0627117678523063,0.0452486351132392,293.1673278808594,297.1499938964844,293.1499938964844,0.3531620502471924,-6578.65771484375,304.16729736328125,0.9990000128746032,0.5012931227684021,0.4180566966533661,293.29705810546875,297.1499938964844,293.1499938964844,0.005008855368942,-1854.5570068359373,297.7169494628906,0.4733026027679443,0.050000000745058,0.2337198704481125,291.1445617675781,291.1499938964844,258.4471130371094,257.14288330078125,279.5609741210937,293.84600830078125,291.1484375,1.0,0.2557655572891235,0.6878916621208191,0.6878916621208191,1.0,1.0,-1.0590003728866575,0.4276131093502044,0.6313872933387756,0.1789656728506088,0.0,0.0,0.5445513129234314,55.46622848510742,48.0,47.05790710449219,-12418.3779296875,167.34420776367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4891662597656,308.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.2807943522930145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283376574516296,0.5283434391021729,-5.767309630755335e-06,0.0,0.0002849705633707,0.0,0.0,32.97753143310547,0.0,0.0,0.0,0.3792736232280731,4.0,0.0,1.0
577560,293.1177062988281,297.1499938964844,293.1499938964844,0.0920898094773292,-2144.173583984375,304.1471252441406,0.7047693729400635,0.1502614766359329,0.1365768909454345,294.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.4748631715774536,0.050000000745058,0.0492413602769374,293.160400390625,297.1499938964844,293.1499938964844,0.0220440253615379,-711.9542236328125,304.1491394042969,0.5154318809509277,0.0629821494221687,0.0453421100974082,293.1585388183594,297.1499938964844,293.1499938964844,0.3494377136230469,-6522.39501953125,304.1708679199219,0.9990000128746032,0.5028008818626404,0.4146938621997833,293.2960510253906,297.1499938964844,293.1499938964844,0.004983025137335,-1845.2833251953125,297.6997375488281,0.4748631715774536,0.050000000745058,0.2335798144340515,291.1559143066406,291.1499938964844,258.40142822265625,257.1029052734375,279.53350830078125,293.8152160644531,291.1571350097656,1.0,0.2544202208518982,0.6878461837768555,0.6878461837768555,1.0,1.0,-1.0554139614105225,0.4258985519409179,0.6295154690742493,0.1786476075649261,0.0,0.0,0.5429583191871643,54.68346786499024,51.0,33.0090446472168,-12387.484375,164.91786193847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4969482421875,308.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.654296875,18000.0,0.0,0.0,0.2820331752300262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256051421165466,0.5256108641624451,-5.7563734117138665e-06,0.0,0.0002862278197426,0.0,0.0,32.69988250732422,0.0,0.0,0.0,0.3784398734569549,4.0,0.0,1.0
577620,293.1161804199219,297.1499938964844,293.1499938964844,0.0928891450166702,-2159.102783203125,304.146728515625,0.7087845802307129,0.151386022567749,0.13754203915596,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4765745103359222,0.050000000745058,0.0492085441946983,293.1549377441406,297.1499938964844,293.1499938964844,0.0225368291139602,-719.7306518554688,304.1485900878906,0.5194726586341858,0.0638204514980316,0.0458428747951984,293.1444702148437,297.1499938964844,293.1499938964844,0.3453417420387268,-6462.39501953125,304.1705322265625,0.9990000128746032,0.5054451823234558,0.4109245240688324,293.2937316894531,297.1499938964844,293.1499938964844,0.004941142629832,-1831.2861328125,297.6564025878906,0.4765745103359222,0.050000000745058,0.2334241420030594,291.1576538085937,291.1499938964844,258.3088684082031,257.0218200683594,279.4791259765625,293.76544189453125,291.15728759765625,1.0,0.2530797123908996,0.6877552270889282,0.6877552270889282,1.0,1.0,-1.0524213314056396,0.4243342280387878,0.6280871033668518,0.178736001253128,0.0,0.0,0.5416719317436218,53.83102416992188,54.0,7.469784259796143,-12381.16015625,162.54733276367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5529479980469,308.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.666015625,18000.0,0.0,0.0,0.2839854657649994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221772193908691,0.5221830010414124,-5.732668341806857e-06,0.0,0.0002882091503124,0.0,0.0,32.3062858581543,0.0,0.0,0.0,0.3772576153278351,4.0,0.0,1.0
577680,293.1161804199219,297.1499938964844,293.1499938964844,0.0928891450166702,-2159.102783203125,304.146728515625,0.7087845802307129,0.151386022567749,0.13754203915596,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4765745103359222,0.050000000745058,0.0492085441946983,293.1549377441406,297.1499938964844,293.1499938964844,0.0225368291139602,-719.7306518554688,304.1485900878906,0.5194726586341858,0.0638204514980316,0.0458428747951984,293.1444702148437,297.1499938964844,293.1499938964844,0.3453417420387268,-6462.39501953125,304.1705322265625,0.9990000128746032,0.5054451823234558,0.4109245240688324,293.2937316894531,297.1499938964844,293.1499938964844,0.004941142629832,-1831.2861328125,297.6564025878906,0.4765745103359222,0.050000000745058,0.2334241420030594,291.1576538085937,291.1499938964844,258.3088684082031,257.0218200683594,279.4791259765625,293.76544189453125,291.15728759765625,1.0,0.2530797123908996,0.6877552270889282,0.6877552270889282,1.0,1.0,-1.0524213314056396,0.4243342280387878,0.6280871033668518,0.178736001253128,0.0,0.0,0.5416719317436218,53.83102416992188,54.0,7.469784259796143,-12381.16015625,162.54733276367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5529479980469,308.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.666015625,18000.0,0.0,0.0,0.2839854657649994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221772193908691,0.5221830010414124,-5.732668341806857e-06,0.0,0.0002882091503124,0.0,0.0,32.3062858581543,0.0,0.0,0.0,0.3772576153278351,4.0,0.0,1.0
577740,293.1146545410156,297.1499938964844,293.1499938964844,0.0938069298863411,-2176.343505859375,304.14630126953125,0.7108895182609558,0.1525568664073944,0.1385800391435623,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.476777046918869,0.050000000745058,0.049204621464014,293.1493225097656,297.1499938964844,293.1499938964844,0.0232420545071363,-730.7474365234375,304.1478881835937,0.5227320790290833,0.0648372322320938,0.0465253069996833,293.1356811523437,297.1499938964844,293.1499938964844,0.3446842730045318,-6455.3779296875,304.1646728515625,0.9990000128746032,0.5073773264884949,0.4104730486869812,293.2912292480469,297.1499938964844,293.1499938964844,0.004905616864562,-1819.8680419921875,297.610595703125,0.476777046918869,0.050000000745058,0.2334055304527282,291.1518859863281,291.1499938964844,258.21514892578125,256.9396057128906,279.4275817871094,293.7322082519531,291.15087890625,1.0,0.2532275021076202,0.6876643300056458,0.6876643300056458,1.0,1.0,-1.053916096687317,0.4247724413871765,0.6291436553001404,0.179580733180046,0.0,0.0,0.5417439341545105,53.76214599609375,57.0,-6.231546878814697,-12430.0166015625,162.84317016601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63104248046875,308.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.2854382395744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521386981010437,0.5213927030563354,-5.723351932829246e-06,0.0,0.0002896835503634,0.0,0.0,32.19774627685547,0.0,0.0,0.0,0.3769314587116241,4.0,0.0,1.0
577800,293.1146545410156,297.1499938964844,293.1499938964844,0.0938069298863411,-2176.343505859375,304.14630126953125,0.7108895182609558,0.1525568664073944,0.1385800391435623,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.476777046918869,0.050000000745058,0.049204621464014,293.1493225097656,297.1499938964844,293.1499938964844,0.0232420545071363,-730.7474365234375,304.1478881835937,0.5227320790290833,0.0648372322320938,0.0465253069996833,293.1356811523437,297.1499938964844,293.1499938964844,0.3446842730045318,-6455.3779296875,304.1646728515625,0.9990000128746032,0.5073773264884949,0.4104730486869812,293.2912292480469,297.1499938964844,293.1499938964844,0.004905616864562,-1819.8680419921875,297.610595703125,0.476777046918869,0.050000000745058,0.2334055304527282,291.1518859863281,291.1499938964844,258.21514892578125,256.9396057128906,279.4275817871094,293.7322082519531,291.15087890625,1.0,0.2532275021076202,0.6876643300056458,0.6876643300056458,1.0,1.0,-1.053916096687317,0.4247724413871765,0.6291436553001404,0.179580733180046,0.0,0.0,0.5417439341545105,53.76214599609375,57.0,-6.231546878814697,-12430.0166015625,162.84317016601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63104248046875,308.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.2854382395744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521386981010437,0.5213927030563354,-5.723351932829246e-06,0.0,0.0002896835503634,0.0,0.0,32.19774627685547,0.0,0.0,0.0,0.3769314587116241,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0948067232966423,-2195.16845703125,304.1458740234375,0.7114782333374023,0.1537526249885559,0.1396669745445251,294.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4757804870605469,0.050000000745058,0.0492237843573093,293.1438293457031,297.1499938964844,293.1499938964844,0.0240829102694988,-743.6445922851562,304.1471862792969,0.5250980854034424,0.0659673959016799,0.0473095588386058,293.1321105957031,297.1499938964844,293.1499938964844,0.3468567430973053,-6491.2548828125,304.1561279296875,0.9990000128746032,0.5084744095802307,0.4126830995082855,293.288818359375,297.1499938964844,293.1499938964844,0.0048742741346359,-1810.1492919921875,297.5630187988281,0.4757804870605469,0.050000000745058,0.2334964424371719,291.1412353515625,291.1499938964844,258.1208801269531,256.8567810058594,279.3788757324219,293.712646484375,291.1398620605469,1.0,0.2545599043369293,0.6875268220901489,0.6875268220901489,1.0,1.0,-1.0589457750320437,0.426782876253128,0.632162868976593,0.1809978634119033,0.0,0.0,0.5435931086540222,54.31867218017578,60.0,-13.924253463745115,-12521.3310546875,165.26177978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7043762207031,308.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.49609375,18000.0,0.0,0.0,0.2866283655166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523489236831665,0.5234949588775635,-5.7309557632834185e-06,0.0,0.0002908913302235,0.0,0.0,32.40542221069336,0.0,0.0,0.0,0.3776001930236816,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0948067232966423,-2195.16845703125,304.1458740234375,0.7114782333374023,0.1537526249885559,0.1396669745445251,294.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4757804870605469,0.050000000745058,0.0492237843573093,293.1438293457031,297.1499938964844,293.1499938964844,0.0240829102694988,-743.6445922851562,304.1471862792969,0.5250980854034424,0.0659673959016799,0.0473095588386058,293.1321105957031,297.1499938964844,293.1499938964844,0.3468567430973053,-6491.2548828125,304.1561279296875,0.9990000128746032,0.5084744095802307,0.4126830995082855,293.288818359375,297.1499938964844,293.1499938964844,0.0048742741346359,-1810.1492919921875,297.5630187988281,0.4757804870605469,0.050000000745058,0.2334964424371719,291.1412353515625,291.1499938964844,258.1208801269531,256.8567810058594,279.3788757324219,293.712646484375,291.1398620605469,1.0,0.2545599043369293,0.6875268220901489,0.6875268220901489,1.0,1.0,-1.0589457750320437,0.426782876253128,0.632162868976593,0.1809978634119033,0.0,0.0,0.5435931086540222,54.31867218017578,60.0,-13.924253463745115,-12521.3310546875,165.26177978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7043762207031,308.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.49609375,18000.0,0.0,0.0,0.2866283655166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523489236831665,0.5234949588775635,-5.7309557632834185e-06,0.0,0.0002908913302235,0.0,0.0,32.40542221069336,0.0,0.0,0.0,0.3776001930236816,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.095849372446537,-2214.792724609375,304.1455078125,0.7108840942382812,0.1549564898014068,0.1407824903726577,294.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4737935662269592,0.050000000745058,0.0492615811526775,293.13848876953125,297.1499938964844,293.1499938964844,0.0250461809337139,-758.0865478515625,304.1465148925781,0.5267611742019653,0.0672044530510902,0.0481839515268802,293.1332702636719,297.1499938964844,293.1499938964844,0.3512973487377167,-6560.86474609375,304.1466979980469,0.9990000128746032,0.5087025761604309,0.4170061349868774,293.2865905761719,297.1499938964844,293.1499938964844,0.004845533054322,-1801.40673828125,297.5145874023437,0.4737935662269592,0.050000000745058,0.2336757332086563,291.128662109375,291.1499938964844,258.02655029296875,256.7738647460937,279.3319091796875,293.7035522460937,291.127197265625,1.0,0.2568327188491821,0.6873893737792969,0.6873893737792969,1.0,1.0,-1.0667825937271118,0.4300566911697387,0.636725902557373,0.1828705072402954,0.0,0.0,0.547269880771637,55.37976837158203,63.0,-17.234228134155273,-12647.7822265625,169.41941833496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542419433594,309.0381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.970703125,18000.0,0.0,0.0,0.2878027558326721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288722515106201,0.5288780331611633,-5.75893000132055e-06,0.0,0.0002920832193922,0.0,0.0,32.98158645629883,0.0,0.0,0.0,0.3794103562831878,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.095849372446537,-2214.792724609375,304.1455078125,0.7108840942382812,0.1549564898014068,0.1407824903726577,294.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4737935662269592,0.050000000745058,0.0492615811526775,293.13848876953125,297.1499938964844,293.1499938964844,0.0250461809337139,-758.0865478515625,304.1465148925781,0.5267611742019653,0.0672044530510902,0.0481839515268802,293.1332702636719,297.1499938964844,293.1499938964844,0.3512973487377167,-6560.86474609375,304.1466979980469,0.9990000128746032,0.5087025761604309,0.4170061349868774,293.2865905761719,297.1499938964844,293.1499938964844,0.004845533054322,-1801.40673828125,297.5145874023437,0.4737935662269592,0.050000000745058,0.2336757332086563,291.128662109375,291.1499938964844,258.02655029296875,256.7738647460937,279.3319091796875,293.7035522460937,291.127197265625,1.0,0.2568327188491821,0.6873893737792969,0.6873893737792969,1.0,1.0,-1.0667825937271118,0.4300566911697387,0.636725902557373,0.1828705072402954,0.0,0.0,0.547269880771637,55.37976837158203,63.0,-17.234228134155273,-12647.7822265625,169.41941833496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542419433594,309.0381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.970703125,18000.0,0.0,0.0,0.2878027558326721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288722515106201,0.5288780331611633,-5.75893000132055e-06,0.0,0.0002920832193922,0.0,0.0,32.98158645629883,0.0,0.0,0.0,0.3794103562831878,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963788777589798,-2224.74853515625,304.1453552246094,0.7102237343788147,0.1555569469928741,0.1413456499576568,294.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4724712967872619,0.050000000745058,0.0492863617837429,293.13592529296875,297.1499938964844,293.1499938964844,0.0255688186734914,-765.7831420898438,304.1462097167969,0.5273770093917847,0.0678547546267509,0.0486498065292835,293.13543701171875,297.1499938964844,293.1499938964844,0.3542254865169525,-6606.0107421875,304.1419677734375,0.9990000128746032,0.5084914565086365,0.419816106557846,293.2855834960937,297.1499938964844,293.1499938964844,0.0048318263143301,-1797.2672119140625,297.490234375,0.4724712967872619,0.050000000745058,0.2337932735681533,291.12213134765625,291.1499938964844,257.9795837402344,256.7325439453125,279.3090515136719,293.7023010253906,291.12066650390625,1.0,0.2582577466964721,0.6873206496238708,0.6873206496238708,1.0,1.0,-1.0715608596801758,0.4320827722549438,0.6394780278205872,0.183944746851921,0.0,0.0,0.5497835874557495,56.06947708129883,63.0,-17.9149169921875,-12721.701171875,172.05712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666015625,309.0592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.81640625,18000.0,0.0,0.0,0.2884572744369507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328044295310974,0.5328102111816406,-5.780955689260736e-06,0.0,0.0002927474852185,0.0,0.0,33.41399002075195,0.0,0.0,0.0,0.380755603313446,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969103872776031,-2234.732177734375,304.1452331542969,0.7093547582626343,0.1561546921730041,0.1419101953506469,294.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.470941960811615,0.050000000745058,0.0493145920336246,293.1334533691406,297.1499938964844,293.1499938964844,0.0261149741709232,-773.7286987304688,304.1459045410156,0.5278662443161011,0.0685221031308174,0.0491311103105545,293.1385498046875,297.1499938964844,293.1499938964844,0.3575608432292938,-6657.0078125,304.13739013671875,0.9990000128746032,0.5080657601356506,0.4229943752288818,293.28466796875,297.1499938964844,293.1499938964844,0.0048184739425778,-1793.2393798828125,297.4658203125,0.470941960811615,0.050000000745058,0.2339271903038025,291.1156005859375,291.1499938964844,257.9327697753906,256.6913452148437,279.2870178222656,293.7030029296875,291.1141662597656,1.0,0.2598466277122497,0.6871930360794067,0.6871930360794067,1.0,1.0,-1.0768251419067385,0.4343163073062897,0.6425088047981262,0.1850823909044265,0.0,0.0,0.5527315735816956,56.85239791870117,66.0,-18.050477981567383,-12801.5185546875,175.02804565429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7693786621094,309.0766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17923.529296875,18000.0,0.0,0.0,0.289192259311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375655293464661,0.537571370601654,-5.808545665786369e-06,0.0,0.0002934933581855,0.0,0.0,33.946529388427734,0.0,0.0,0.0,0.382399708032608,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0979711711406707,-2254.6181640625,304.1450500488281,0.707084059715271,0.1573388278484344,0.1430386751890182,294.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.4672747254371643,0.050000000745058,0.0493801571428775,293.12872314453125,297.1499938964844,293.1499938964844,0.0272178761661052,-790.2677001953125,304.1454467773437,0.5285270810127258,0.0699012130498886,0.0501331724226474,293.1473083496094,297.1499938964844,293.1499938964844,0.3652768135070801,-6773.734375,304.1287536621094,0.9990000128746032,0.5065837502479553,0.4302850663661957,293.2830505371094,297.1499938964844,293.1499938964844,0.0047923815436661,-1785.3333740234375,297.41705322265625,0.4672747254371643,0.050000000745058,0.2342382073402404,291.1031494140625,291.1499938964844,257.840087890625,256.6097412109375,279.2445068359375,293.7098083496094,291.10186767578125,1.0,0.2634404003620147,0.6869377493858337,0.6869377493858337,1.0,1.0,-1.088584542274475,0.4393447637557983,0.6492398381233215,0.1875486224889755,0.0,0.0,0.5598260760307312,58.66397476196289,69.0,-17.3238582611084,-12976.0986328125,181.8680725097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450256347656,309.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17895.51171875,18000.0,0.0,0.0,0.2909960150718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494775772094727,0.5494834780693054,-5.880628577870084e-06,0.0,0.0002953239600174,0.0,0.0,35.316261291503906,0.0,0.0,0.0,0.3865696489810943,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0979711711406707,-2254.6181640625,304.1450500488281,0.707084059715271,0.1573388278484344,0.1430386751890182,294.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.4672747254371643,0.050000000745058,0.0493801571428775,293.12872314453125,297.1499938964844,293.1499938964844,0.0272178761661052,-790.2677001953125,304.1454467773437,0.5285270810127258,0.0699012130498886,0.0501331724226474,293.1473083496094,297.1499938964844,293.1499938964844,0.3652768135070801,-6773.734375,304.1287536621094,0.9990000128746032,0.5065837502479553,0.4302850663661957,293.2830505371094,297.1499938964844,293.1499938964844,0.0047923815436661,-1785.3333740234375,297.41705322265625,0.4672747254371643,0.050000000745058,0.2342382073402404,291.1031494140625,291.1499938964844,257.840087890625,256.6097412109375,279.2445068359375,293.7098083496094,291.10186767578125,1.0,0.2634404003620147,0.6869377493858337,0.6869377493858337,1.0,1.0,-1.088584542274475,0.4393447637557983,0.6492398381233215,0.1875486224889755,0.0,0.0,0.5598260760307312,58.66397476196289,69.0,-17.3238582611084,-12976.0986328125,181.8680725097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450256347656,309.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17895.51171875,18000.0,0.0,0.0,0.2909960150718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494775772094727,0.5494834780693054,-5.880628577870084e-06,0.0,0.0002953239600174,0.0,0.0,35.316261291503906,0.0,0.0,0.0,0.3865696489810943,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990244373679161,-2274.310791015625,304.1449584960937,0.7043094635009766,0.1585050970315933,0.144161194562912,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.462799608707428,0.050000000745058,0.0494556911289691,293.1228332519531,297.1499938964844,293.1499938964844,0.0282289050519466,-808.951171875,304.145263671875,0.5292928814888,0.071626603603363,0.0512776039540767,293.159912109375,297.1499938964844,293.1499938964844,0.3741061687469482,-6905.7080078125,304.12115478515625,0.9990000128746032,0.5041049718856812,0.4385336935520172,293.2817687988281,297.1499938964844,293.1499938964844,0.0047668484039604,-1777.53955078125,297.3683776855469,0.462799608707428,0.050000000745058,0.2345965057611465,291.0915832519531,291.1499938964844,257.7490234375,256.5295715332031,279.2032775878906,293.7219543457031,291.0903625488281,1.0,0.2674762010574341,0.6866824626922607,0.6866824626922607,1.0,1.0,-1.1017262935638428,0.4450114667415619,0.6567147970199585,0.1902275383472442,0.0,0.0,0.5684015154838562,60.74552917480469,57.0,-16.243812561035156,-13167.4130859375,189.7655639648437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6824951171875,309.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17867.720703125,18000.0,0.0,0.0,0.2933562695980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644151568412781,0.5644211173057556,-5.975272415525978e-06,0.0,0.0002977193216793,0.0,0.0,37.10170364379883,0.0,0.0,0.0,0.3918908834457397,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990244373679161,-2274.310791015625,304.1449584960937,0.7043094635009766,0.1585050970315933,0.144161194562912,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.462799608707428,0.050000000745058,0.0494556911289691,293.1228332519531,297.1499938964844,293.1499938964844,0.0282289050519466,-808.951171875,304.145263671875,0.5292928814888,0.071626603603363,0.0512776039540767,293.159912109375,297.1499938964844,293.1499938964844,0.3741061687469482,-6905.7080078125,304.12115478515625,0.9990000128746032,0.5041049718856812,0.4385336935520172,293.2817687988281,297.1499938964844,293.1499938964844,0.0047668484039604,-1777.53955078125,297.3683776855469,0.462799608707428,0.050000000745058,0.2345965057611465,291.0915832519531,291.1499938964844,257.7490234375,256.5295715332031,279.2032775878906,293.7219543457031,291.0903625488281,1.0,0.2674762010574341,0.6866824626922607,0.6866824626922607,1.0,1.0,-1.1017262935638428,0.4450114667415619,0.6567147970199585,0.1902275383472442,0.0,0.0,0.5684015154838562,60.74552917480469,57.0,-16.243812561035156,-13167.4130859375,189.7655639648437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6824951171875,309.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17867.720703125,18000.0,0.0,0.0,0.2933562695980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644151568412781,0.5644211173057556,-5.975272415525978e-06,0.0,0.0002977193216793,0.0,0.0,37.10170364379883,0.0,0.0,0.0,0.3918908834457397,4.0,0.0,1.0
578460,293.1082458496094,297.1499938964844,293.1499938964844,0.0998619198799133,-2289.6630859375,304.145263671875,0.7079671621322632,0.1597022861242294,0.1451939791440963,294.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.4646447598934173,0.050000000745058,0.0494251102209091,293.11407470703125,297.1499938964844,293.1499938964844,0.0327480398118495,-852.4171752929688,304.1387023925781,0.5378229022026062,0.074093759059906,0.0529208518564701,293.1698913574219,297.1499938964844,293.1499938964844,0.3713563978672027,-6858.58203125,304.135986328125,0.9990000128746032,0.5017987489700317,0.4352181255817413,293.28045654296875,297.1499938964844,293.1499938964844,0.004729229491204,-1764.3619384765625,297.3280639648437,0.4646447598934173,0.050000000745058,0.2344514429569244,291.0953369140625,291.1499938964844,257.6601257324219,256.4512939453125,279.1749267578125,293.7182922363281,291.09844970703125,1.0,0.2658925354480743,0.6863328218460083,0.6863328218460083,1.0,1.0,-1.100756287574768,0.4442601203918457,0.6564962267875671,0.1906623542308807,0.0,0.0,0.5759326815605164,59.97531127929688,45.0,14.00823974609375,-13262.240234375,188.0211181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6004333496094,309.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.58203125,18000.0,0.0,0.0,0.2962139248847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805924534797668,0.5805985927581787,-6.087707333790604e-06,0.0,0.0003006194601766,0.0,0.0,39.14751052856445,0.0,0.0,0.0,0.3977487087249756,4.0,0.0,1.0
578520,293.1082458496094,297.1499938964844,293.1499938964844,0.0998619198799133,-2289.6630859375,304.145263671875,0.7079671621322632,0.1597022861242294,0.1451939791440963,294.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.4646447598934173,0.050000000745058,0.0494251102209091,293.11407470703125,297.1499938964844,293.1499938964844,0.0327480398118495,-852.4171752929688,304.1387023925781,0.5378229022026062,0.074093759059906,0.0529208518564701,293.1698913574219,297.1499938964844,293.1499938964844,0.3713563978672027,-6858.58203125,304.135986328125,0.9990000128746032,0.5017987489700317,0.4352181255817413,293.28045654296875,297.1499938964844,293.1499938964844,0.004729229491204,-1764.3619384765625,297.3280639648437,0.4646447598934173,0.050000000745058,0.2344514429569244,291.0953369140625,291.1499938964844,257.6601257324219,256.4512939453125,279.1749267578125,293.7182922363281,291.09844970703125,1.0,0.2658925354480743,0.6863328218460083,0.6863328218460083,1.0,1.0,-1.100756287574768,0.4442601203918457,0.6564962267875671,0.1906623542308807,0.0,0.0,0.5759326815605164,59.97531127929688,45.0,14.00823974609375,-13262.240234375,188.0211181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6004333496094,309.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.58203125,18000.0,0.0,0.0,0.2962139248847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805924534797668,0.5805985927581787,-6.087707333790604e-06,0.0,0.0003006194601766,0.0,0.0,39.14751052856445,0.0,0.0,0.0,0.3977487087249756,4.0,0.0,1.0
578580,293.1072692871094,297.1499938964844,293.1499938964844,0.1003925055265426,-2298.79443359375,304.1459655761719,0.7170113325119019,0.1609599739313125,0.1461939811706543,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4714661240577698,0.050000000745058,0.0493048503994941,293.1109619140625,297.1499938964844,293.1499938964844,0.0318003892898559,-851.264404296875,304.1433410644531,0.5499843955039978,0.0756498649716377,0.0541473478078842,293.1602478027344,297.1499938964844,293.1499938964844,0.3575097620487213,-6643.71484375,304.1639099121094,0.9990000128746032,0.503204882144928,0.4219131171703338,293.2789001464844,297.1499938964844,293.1499938964844,0.0046761389821767,-1743.6756591796875,297.30670166015625,0.4714661240577698,0.050000000745058,0.2338809967041015,291.1327514648437,291.1499938964844,257.5740051269531,256.37548828125,279.1476745605469,293.6776428222656,291.1376037597656,1.0,0.2600685358047485,0.6859831213951111,0.6859831213951111,1.0,1.0,-1.0866347551345823,0.4375627934932709,0.649071991443634,0.1889877170324325,0.0,0.0,0.5758970379829407,56.77916717529297,48.0,46.600433349609375,-13202.52734375,177.79412841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55792236328125,309.17095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.611328125,18000.0,0.0,0.0,0.2989451587200165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858907103538513,0.5858968496322632,-6.148084594315151e-06,0.0,0.0003033913380932,0.0,0.0,39.95694732666016,0.0,0.0,0.0,0.3999085128307342,4.0,0.0,1.0
578640,293.1072692871094,297.1499938964844,293.1499938964844,0.1003925055265426,-2298.79443359375,304.1459655761719,0.7170113325119019,0.1609599739313125,0.1461939811706543,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4714661240577698,0.050000000745058,0.0493048503994941,293.1109619140625,297.1499938964844,293.1499938964844,0.0318003892898559,-851.264404296875,304.1433410644531,0.5499843955039978,0.0756498649716377,0.0541473478078842,293.1602478027344,297.1499938964844,293.1499938964844,0.3575097620487213,-6643.71484375,304.1639099121094,0.9990000128746032,0.503204882144928,0.4219131171703338,293.2789001464844,297.1499938964844,293.1499938964844,0.0046761389821767,-1743.6756591796875,297.30670166015625,0.4714661240577698,0.050000000745058,0.2338809967041015,291.1327514648437,291.1499938964844,257.5740051269531,256.37548828125,279.1476745605469,293.6776428222656,291.1376037597656,1.0,0.2600685358047485,0.6859831213951111,0.6859831213951111,1.0,1.0,-1.0866347551345823,0.4375627934932709,0.649071991443634,0.1889877170324325,0.0,0.0,0.5758970379829407,56.77916717529297,48.0,46.600433349609375,-13202.52734375,177.79412841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55792236328125,309.17095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.611328125,18000.0,0.0,0.0,0.2989451587200165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858907103538513,0.5858968496322632,-6.148084594315151e-06,0.0,0.0003033913380932,0.0,0.0,39.95694732666016,0.0,0.0,0.0,0.3999085128307342,4.0,0.0,1.0
578700,293.10675048828125,297.1499938964844,293.1499938964844,0.1006658971309661,-2303.495849609375,304.14617919921875,0.7206194400787354,0.1616019904613495,0.1467261314392089,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4738828539848327,0.050000000745058,0.0492597594857215,293.1116027832031,297.1499938964844,293.1499938964844,0.0320485979318618,-854.27734375,304.14410400390625,0.553939700126648,0.0760182738304138,0.0544231347739696,293.1489562988281,297.1499938964844,293.1499938964844,0.3517966568470001,-6556.5869140625,304.1716613769531,0.9990000128746032,0.5052906274795532,0.4168133735656738,293.2779846191406,297.1499938964844,293.1499938964844,0.0046506500802934,-1733.5870361328125,297.2979736328125,0.4738828539848327,0.050000000745058,0.2336670905351638,291.15399169921875,291.1499938964844,257.5321350097656,256.3386535644531,279.128662109375,293.6495361328125,291.1579284667969,1.0,0.2581994831562042,0.6858083009719849,0.6858083009719849,1.0,1.0,-1.081168293952942,0.4349505007266998,0.6462177634239197,0.1883690506219864,0.0,0.0,0.5734875202178955,55.57981872558594,48.0,48.509403228759766,-13160.2451171875,173.967041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56640625,309.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.970703125,18000.0,0.0,0.0,0.3000389039516449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5835481882095337,0.5835543274879456,-6.144195140223019e-06,0.0,0.0003045013290829,0.0,0.0,39.718544006347656,0.0,0.0,0.0,0.3991850614547729,4.0,0.0,1.0
578760,293.10626220703125,297.1499938964844,293.1499938964844,0.1010379642248153,-2310.19384765625,304.1462097167969,0.7233815789222717,0.1622485667467117,0.1472744941711425,294.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.475505918264389,0.050000000745058,0.0492288880050182,293.1107177734375,297.1499938964844,293.1499938964844,0.0324114076793193,-858.9112548828125,304.14453125,0.5573333501815796,0.0766779407858848,0.054762452840805,293.1387023925781,297.1499938964844,293.1499938964844,0.3478552103042602,-6497.27197265625,304.1748352050781,0.9990000128746032,0.5073215365409851,0.4132860898971557,293.2769775390625,297.1499938964844,293.1499938964844,0.0046283393166959,-1725.2449951171875,297.2848205566406,0.475505918264389,0.050000000745058,0.2335206419229507,291.1659240722656,291.1499938964844,257.4911499023437,256.3026123046875,279.1067810058594,293.62371826171875,291.1672668457031,1.0,0.2568376958370209,0.6857529878616333,0.6857529878616333,1.0,1.0,-1.077786207199097,0.4333032071590423,0.6444829702377319,0.1881288290023803,0.0,0.0,0.5711691379547119,54.76551055908203,51.0,34.69610977172852,-13125.3857421875,171.4831085205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59197998046875,309.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.130859375,18000.0,0.0,0.0,0.3009274005889892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793368220329285,0.5793429613113403,-6.122181275713956e-06,0.0,0.000305403053062,0.0,0.0,39.21323013305664,0.0,0.0,0.0,0.3977711498737335,4.0,0.0,1.0
