time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578820,293.1051940917969,297.1499938964844,293.1499938964844,0.1019966527819633,-2327.869873046875,304.1458740234375,0.7273498773574829,0.1635684221982956,0.1484170109033584,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4773449897766113,0.050000000745058,0.0491934455931186,293.10693359375,297.1499938964844,293.1499938964844,0.0337465852499008,-876.3038940429688,304.14410400390625,0.5643097758293152,0.0784360244870185,0.0558779910206794,293.1224060058594,297.1499938964844,293.1499938964844,0.3433814942836761,-6431.95751953125,304.1737976074219,0.9990000128746032,0.5109191536903381,0.409200519323349,293.274658203125,297.1499938964844,293.1499938964844,0.0045931902714073,-1713.107666015625,297.248291015625,0.4773449897766113,0.050000000745058,0.2333525270223617,291.1678466796875,291.1499938964844,257.41217041015625,256.23321533203125,279.06317138671875,293.5831298828125,291.1673583984375,1.0,0.2554816901683807,0.6856424808502197,0.6856424808502197,1.0,1.0,-1.07534658908844,0.4319702386856079,0.643376350402832,0.1883255094289779,0.0,0.0,0.5684862732887268,53.85313415527344,54.0,7.258187294006348,-13109.826171875,169.1053466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6762390136719,309.20849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2890625,18000.0,0.0,0.0,0.3021577000617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572902500629425,0.5729085803031921,-6.075162218621699e-06,0.0,0.0003066516364924,0.0,0.0,38.37924575805664,0.0,0.0,0.0,0.3954397141933441,4.0,0.0,1.0
578880,293.1051940917969,297.1499938964844,293.1499938964844,0.1019966527819633,-2327.869873046875,304.1458740234375,0.7273498773574829,0.1635684221982956,0.1484170109033584,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4773449897766113,0.050000000745058,0.0491934455931186,293.10693359375,297.1499938964844,293.1499938964844,0.0337465852499008,-876.3038940429688,304.14410400390625,0.5643097758293152,0.0784360244870185,0.0558779910206794,293.1224060058594,297.1499938964844,293.1499938964844,0.3433814942836761,-6431.95751953125,304.1737976074219,0.9990000128746032,0.5109191536903381,0.409200519323349,293.274658203125,297.1499938964844,293.1499938964844,0.0045931902714073,-1713.107666015625,297.248291015625,0.4773449897766113,0.050000000745058,0.2333525270223617,291.1678466796875,291.1499938964844,257.41217041015625,256.23321533203125,279.06317138671875,293.5831298828125,291.1673583984375,1.0,0.2554816901683807,0.6856424808502197,0.6856424808502197,1.0,1.0,-1.07534658908844,0.4319702386856079,0.643376350402832,0.1883255094289779,0.0,0.0,0.5684862732887268,53.85313415527344,54.0,7.258187294006348,-13109.826171875,169.1053466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6762390136719,309.20849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2890625,18000.0,0.0,0.0,0.3021577000617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572902500629425,0.5729085803031921,-6.075162218621699e-06,0.0,0.0003066516364924,0.0,0.0,38.37924575805664,0.0,0.0,0.0,0.3954397141933441,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030855551362037,-2348.04931640625,304.1454162597656,0.7295447587966919,0.1649160236120224,0.1496153771877288,294.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4776596128940582,0.050000000745058,0.0491873286664485,293.1026306152344,297.1499938964844,293.1499938964844,0.0354101248085498,-897.8568115234375,304.1432800292969,0.5702279806137085,0.0803989097476005,0.0572202429175376,293.1120910644531,297.1499938964844,293.1499938964844,0.3424756526947021,-6421.57177734375,304.16729736328125,0.9990000128746032,0.5137218832969666,0.4084928333759308,293.27215576171875,297.1499938964844,293.1499938964844,0.0045641330070793,-1703.6336669921875,297.2079162597656,0.4776596128940582,0.050000000745058,0.2333235144615173,291.1601257324219,291.1499938964844,257.3375549316406,256.16778564453125,279.02252197265625,293.5580749511719,291.15887451171875,1.0,0.2556374669075012,0.6855319142341614,0.6855319142341614,1.0,1.0,-1.0775030851364136,0.4327212572097778,0.6447818279266357,0.1892255544662475,0.0,0.0,0.567582905292511,53.73617935180664,57.0,-8.52509880065918,-13152.1015625,169.51416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7727966308594,309.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.248046875,18000.0,0.0,0.0,0.3028930723667145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5698603987693787,0.569866418838501,-6.047939223208232e-06,0.0,0.0003073979460168,0.0,0.0,37.96286010742188,0.0,0.0,0.0,0.394266128540039,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030855551362037,-2348.04931640625,304.1454162597656,0.7295447587966919,0.1649160236120224,0.1496153771877288,294.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4776596128940582,0.050000000745058,0.0491873286664485,293.1026306152344,297.1499938964844,293.1499938964844,0.0354101248085498,-897.8568115234375,304.1432800292969,0.5702279806137085,0.0803989097476005,0.0572202429175376,293.1120910644531,297.1499938964844,293.1499938964844,0.3424756526947021,-6421.57177734375,304.16729736328125,0.9990000128746032,0.5137218832969666,0.4084928333759308,293.27215576171875,297.1499938964844,293.1499938964844,0.0045641330070793,-1703.6336669921875,297.2079162597656,0.4776596128940582,0.050000000745058,0.2333235144615173,291.1601257324219,291.1499938964844,257.3375549316406,256.16778564453125,279.02252197265625,293.5580749511719,291.15887451171875,1.0,0.2556374669075012,0.6855319142341614,0.6855319142341614,1.0,1.0,-1.0775030851364136,0.4327212572097778,0.6447818279266357,0.1892255544662475,0.0,0.0,0.567582905292511,53.73617935180664,57.0,-8.52509880065918,-13152.1015625,169.51416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7727966308594,309.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.248046875,18000.0,0.0,0.0,0.3028930723667145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5698603987693787,0.569866418838501,-6.047939223208232e-06,0.0,0.0003073979460168,0.0,0.0,37.96286010742188,0.0,0.0,0.0,0.394266128540039,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1042537242174148,-2369.7109375,304.14501953125,0.7302782535552979,0.1662700176239013,0.1508468836545944,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4767577350139618,0.050000000745058,0.049204759299755,293.0984802246094,297.1499938964844,293.1499938964844,0.0372201390564441,-921.1483764648438,304.1425170898437,0.5748060941696167,0.0824392586946487,0.0586483366787433,293.1075134277344,297.1499938964844,293.1499938964844,0.3444846868515014,-6455.35498046875,304.1581420898437,0.9990000128746032,0.5156189203262329,0.4105141460895538,293.2697448730469,297.1499938964844,293.1499938964844,0.0045391358435153,-1695.8719482421875,297.1652526855469,0.4767577350139618,0.050000000745058,0.233406201004982,291.1470947265625,291.1499938964844,257.2679138183594,256.1068725585937,278.9855041503906,293.5458984375,291.1454772949219,1.0,0.2569966614246368,0.6853659152984619,0.6853659152984619,1.0,1.0,-1.0832405090332031,0.4350881576538086,0.6481523513793945,0.19064861536026,0.0,0.0,0.5688087344169617,54.25685119628906,60.0,-17.02790641784668,-13239.0078125,172.13873291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544006347656,309.3094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5703125,18000.0,0.0,0.0,0.3034148216247558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705896019935608,0.5705956220626831,-6.045372174412478e-06,0.0,0.000307927490212,0.0,0.0,38.01539993286133,0.0,0.0,0.0,0.3944522440433502,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042537242174148,-2369.7109375,304.14501953125,0.7302782535552979,0.1662700176239013,0.1508468836545944,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4767577350139618,0.050000000745058,0.049204759299755,293.0984802246094,297.1499938964844,293.1499938964844,0.0372201390564441,-921.1483764648438,304.1425170898437,0.5748060941696167,0.0824392586946487,0.0586483366787433,293.1075134277344,297.1499938964844,293.1499938964844,0.3444846868515014,-6455.35498046875,304.1581420898437,0.9990000128746032,0.5156189203262329,0.4105141460895538,293.2697448730469,297.1499938964844,293.1499938964844,0.0045391358435153,-1695.8719482421875,297.1652526855469,0.4767577350139618,0.050000000745058,0.233406201004982,291.1470947265625,291.1499938964844,257.2679138183594,256.1068725585937,278.9855041503906,293.5458984375,291.1454772949219,1.0,0.2569966614246368,0.6853659152984619,0.6853659152984619,1.0,1.0,-1.0832405090332031,0.4350881576538086,0.6481523513793945,0.19064861536026,0.0,0.0,0.5688087344169617,54.25685119628906,60.0,-17.02790641784668,-13239.0078125,172.13873291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544006347656,309.3094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5703125,18000.0,0.0,0.0,0.3034148216247558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705896019935608,0.5705956220626831,-6.045372174412478e-06,0.0,0.000307927490212,0.0,0.0,38.01539993286133,0.0,0.0,0.0,0.3944522440433502,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054525971412658,-2391.896240234375,304.1446838378906,0.7298338413238525,0.1676104962825775,0.1520885676145553,294.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4748538136482239,0.050000000745058,0.0492412596940994,293.0946655273437,297.1499938964844,293.1499938964844,0.0391100235283374,-945.3345947265624,304.1418762207031,0.5781997442245483,0.0845173373818397,0.0601222366094589,293.108154296875,297.1499938964844,293.1499938964844,0.3488270044326782,-6523.84375,304.148193359375,0.9990000128746032,0.5165733098983765,0.4147117733955383,293.2676086425781,297.1499938964844,293.1499938964844,0.0045164306648075,-1688.9964599609375,297.1216735839844,0.4748538136482239,0.050000000745058,0.2335793375968933,291.1322326660156,291.1499938964844,257.20379638671875,256.05096435546875,278.9514465332031,293.5438537597656,291.1305847167969,1.0,0.2593097388744354,0.6851999759674072,0.6851999759674072,1.0,1.0,-1.0917890071868896,0.4387410581111908,0.6530479192733765,0.1924821883440017,0.0,0.0,0.5721626877784729,55.29300308227539,63.0,-20.27891540527344,-13361.900390625,176.5741729736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90283203125,309.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9453125,18000.0,0.0,0.0,0.3040044903755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754051804542542,0.5754112601280212,-6.070824838388944e-06,0.0,0.0003085259231738,0.0,0.0,38.5843505859375,0.0,0.0,0.0,0.396125316619873,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054525971412658,-2391.896240234375,304.1446838378906,0.7298338413238525,0.1676104962825775,0.1520885676145553,294.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4748538136482239,0.050000000745058,0.0492412596940994,293.0946655273437,297.1499938964844,293.1499938964844,0.0391100235283374,-945.3345947265624,304.1418762207031,0.5781997442245483,0.0845173373818397,0.0601222366094589,293.108154296875,297.1499938964844,293.1499938964844,0.3488270044326782,-6523.84375,304.148193359375,0.9990000128746032,0.5165733098983765,0.4147117733955383,293.2676086425781,297.1499938964844,293.1499938964844,0.0045164306648075,-1688.9964599609375,297.1216735839844,0.4748538136482239,0.050000000745058,0.2335793375968933,291.1322326660156,291.1499938964844,257.20379638671875,256.05096435546875,278.9514465332031,293.5438537597656,291.1305847167969,1.0,0.2593097388744354,0.6851999759674072,0.6851999759674072,1.0,1.0,-1.0917890071868896,0.4387410581111908,0.6530479192733765,0.1924821883440017,0.0,0.0,0.5721626877784729,55.29300308227539,63.0,-20.27891540527344,-13361.900390625,176.5741729736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90283203125,309.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9453125,18000.0,0.0,0.0,0.3040044903755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754051804542542,0.5754112601280212,-6.070824838388944e-06,0.0,0.0003085259231738,0.0,0.0,38.5843505859375,0.0,0.0,0.0,0.396125316619873,4.0,0.0,1.0
579300,293.1021423339844,297.1499938964844,293.1499938964844,0.106053777039051,-2402.9970703125,304.1445617675781,0.7292503714561462,0.1682708859443664,0.1527074724435806,294.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4735707342624664,0.050000000745058,0.0492655485868454,293.0929260253906,297.1499938964844,293.1499938964844,0.0400731153786182,-957.6273803710938,304.1416015625,0.5795189738273621,0.0855636894702911,0.0608700439333915,293.1102294921875,297.1499938964844,293.1499938964844,0.351726233959198,-6568.72705078125,304.14324951171875,0.9990000128746032,0.5166963934898376,0.4174816012382507,293.26666259765625,297.1499938964844,293.1499938964844,0.004505606368184,-1685.7423095703125,297.0997009277344,0.4735707342624664,0.050000000745058,0.2336945533752441,291.12469482421875,291.1499938964844,257.1739807128906,256.0250549316406,278.9355163574219,293.54595947265625,291.1230773925781,1.0,0.2607594728469848,0.6851170063018799,0.6851170063018799,1.0,1.0,-1.0969209671020508,0.4409627616405487,0.6559582352638245,0.1935210675001144,0.0,0.0,0.5746039748191833,55.97416305541992,63.0,-20.7371883392334,-13434.056640625,179.37481689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112243652344,309.3681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.224609375,18000.0,0.0,0.0,0.3044051229953766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793139338493347,0.5793200135231018,-6.09422522757086e-06,0.0,0.0003089325036853,0.0,0.0,39.0643196105957,0.0,0.0,0.0,0.3975171744823456,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066521853208541,-2414.028076171875,304.1444396972656,0.7284660339355469,0.1689228415489196,0.1533227413892746,294.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4720823764801025,0.050000000745058,0.0492933541536331,293.0912475585937,297.1499938964844,293.1499938964844,0.0410433858633041,-969.9998779296876,304.141357421875,0.5806220769882202,0.0866123139858245,0.0616226457059383,293.1133728027344,297.1499938964844,293.1499938964844,0.355040580034256,-6619.5771484375,304.1384582519531,0.9990000128746032,0.5165866017341614,0.4206297695636749,293.26580810546875,297.1499938964844,293.1499938964844,0.0044950284063816,-1682.5606689453125,297.07769775390625,0.4720823764801025,0.050000000745058,0.2338264435529709,291.1173095703125,291.1499938964844,257.1457214355469,256.0005798339844,278.9207763671875,293.5498352050781,291.1157531738281,1.0,0.2623741924762726,0.6849725842475891,0.6849725842475891,1.0,1.0,-1.1025327444076538,0.4433920979499817,0.6591406464576721,0.1946115344762802,0.0,0.0,0.5775250196456909,56.750091552734375,66.0,-20.59515190124512,-13511.919921875,182.52047729492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90826416015625,309.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17918.69921875,18000.0,0.0,0.0,0.3049138188362121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841946601867676,0.5842007994651794,-6.124745596025605e-06,0.0,0.0003094487474299,0.0,0.0,39.67557144165039,0.0,0.0,0.0,0.3992738723754883,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078309491276741,-2435.69775390625,304.14434814453125,0.7264001369476318,0.1701977252960205,0.1545371413230896,294.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.4685098528861999,0.050000000745058,0.0493581965565681,293.0882568359375,297.1499938964844,293.1499938964844,0.0429935008287429,-994.8584594726562,304.1409912109375,0.5822790265083313,0.0887107551097869,0.0631368905305862,293.1224365234375,297.1499938964844,293.1499938964844,0.362727016210556,-6736.19091796875,304.1295166015625,0.9990000128746032,0.5156850814819336,0.4278807342052459,293.264404296875,297.1499938964844,293.1499938964844,0.0044742301106452,-1676.2501220703125,297.0338134765625,0.4685098528861999,0.050000000745058,0.2341340184211731,291.103515625,291.1499938964844,257.0942687988281,255.9562530517578,278.89385986328125,293.5623474121094,291.10211181640625,1.0,0.2660194933414459,0.6846837401390076,0.6846837401390076,1.0,1.0,-1.1149574518203735,0.4488101601600647,0.6661472916603088,0.1969505697488784,0.0,0.0,0.5846592783927917,58.550323486328125,69.0,-19.235960006713867,-13681.71875,189.73614501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,309.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17885.181640625,18000.0,0.0,0.0,0.3063457310199737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966858267784119,0.5966920256614685,-6.206738817127189e-06,0.0,0.0003109019598923,0.0,0.0,41.28711700439453,0.0,0.0,0.0,0.4038336277008056,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078309491276741,-2435.69775390625,304.14434814453125,0.7264001369476318,0.1701977252960205,0.1545371413230896,294.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.4685098528861999,0.050000000745058,0.0493581965565681,293.0882568359375,297.1499938964844,293.1499938964844,0.0429935008287429,-994.8584594726562,304.1409912109375,0.5822790265083313,0.0887107551097869,0.0631368905305862,293.1224365234375,297.1499938964844,293.1499938964844,0.362727016210556,-6736.19091796875,304.1295166015625,0.9990000128746032,0.5156850814819336,0.4278807342052459,293.264404296875,297.1499938964844,293.1499938964844,0.0044742301106452,-1676.2501220703125,297.0338134765625,0.4685098528861999,0.050000000745058,0.2341340184211731,291.103515625,291.1499938964844,257.0942687988281,255.9562530517578,278.89385986328125,293.5623474121094,291.10211181640625,1.0,0.2660194933414459,0.6846837401390076,0.6846837401390076,1.0,1.0,-1.1149574518203735,0.4488101601600647,0.6661472916603088,0.1969505697488784,0.0,0.0,0.5846592783927917,58.550323486328125,69.0,-19.235960006713867,-13681.71875,189.73614501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,309.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17885.181640625,18000.0,0.0,0.0,0.3063457310199737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966858267784119,0.5966920256614685,-6.206738817127189e-06,0.0,0.0003109019598923,0.0,0.0,41.28711700439453,0.0,0.0,0.0,0.4038336277008056,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1089790537953376,-2456.72802734375,304.1443176269531,0.7238196730613708,0.1714302003383636,0.1557242572307586,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.4641326069831848,0.050000000745058,0.0494334809482097,293.0849914550781,297.1499938964844,293.1499938964844,0.0449806563556194,-1020.2276000976562,304.14068603515625,0.5834581851959229,0.090930625796318,0.0646873041987419,293.1351013183594,297.1499938964844,293.1499938964844,0.3715723156929016,-6868.7158203125,304.12164306640625,0.9990000128746032,0.5138216614723206,0.4361483156681061,293.2633972167969,297.1499938964844,293.1499938964844,0.0044536311179399,-1669.90771484375,296.99005126953125,0.4641326069831848,0.050000000745058,0.234491154551506,291.0910949707031,291.1499938964844,257.04998779296875,255.9185028076172,278.87030029296875,293.5802001953125,291.08990478515625,1.0,0.270111620426178,0.684394896030426,0.684394896030426,1.0,1.0,-1.1286849975585938,0.454844206571579,0.6738408207893372,0.1994541883468628,0.0,0.0,0.5933565497398376,60.63141250610352,72.0,-17.270063400268555,-13866.3046875,198.04209899902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.786865234375,309.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17853.30078125,18000.0,0.0,0.0,0.3084400296211242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125683188438416,0.6125746369361877,-6.3161569414660335e-06,0.0,0.0003130274417344,0.0,0.0,43.42103958129883,0.0,0.0,0.0,0.4097318053245544,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1089790537953376,-2456.72802734375,304.1443176269531,0.7238196730613708,0.1714302003383636,0.1557242572307586,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.4641326069831848,0.050000000745058,0.0494334809482097,293.0849914550781,297.1499938964844,293.1499938964844,0.0449806563556194,-1020.2276000976562,304.14068603515625,0.5834581851959229,0.090930625796318,0.0646873041987419,293.1351013183594,297.1499938964844,293.1499938964844,0.3715723156929016,-6868.7158203125,304.12164306640625,0.9990000128746032,0.5138216614723206,0.4361483156681061,293.2633972167969,297.1499938964844,293.1499938964844,0.0044536311179399,-1669.90771484375,296.99005126953125,0.4641326069831848,0.050000000745058,0.234491154551506,291.0910949707031,291.1499938964844,257.04998779296875,255.9185028076172,278.87030029296875,293.5802001953125,291.08990478515625,1.0,0.270111620426178,0.684394896030426,0.684394896030426,1.0,1.0,-1.1286849975585938,0.454844206571579,0.6738408207893372,0.1994541883468628,0.0,0.0,0.5933565497398376,60.63141250610352,72.0,-17.270063400268555,-13866.3046875,198.04209899902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.786865234375,309.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17853.30078125,18000.0,0.0,0.0,0.3084400296211242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125683188438416,0.6125746369361877,-6.3161569414660335e-06,0.0,0.0003130274417344,0.0,0.0,43.42103958129883,0.0,0.0,0.0,0.4097318053245544,4.0,0.0,1.0
579660,293.1013488769531,297.1499938964844,293.1499938964844,0.1101360917091369,-2477.863525390625,304.144287109375,0.7210111618041992,0.1727074384689331,0.1569268703460693,294.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809631347656,0.4591965079307556,0.050000000745058,0.0495158843696117,293.0768737792969,297.1499938964844,293.1499938964844,0.0476759858429431,-1054.8187255859375,304.1392517089844,0.5863158106803894,0.0942160040140152,0.0668298676609993,293.15338134765625,297.1499938964844,293.1499938964844,0.3811859786510467,-7011.11083984375,304.1151123046875,0.9990000128746032,0.5105028748512268,0.445021241903305,293.2621765136719,297.1499938964844,293.1499938964844,0.0044344724155962,-1663.9967041015625,296.9476318359375,0.4591965079307556,0.050000000745058,0.234882041811943,291.0796813964844,291.1499938964844,257.0113830566406,255.8857879638672,278.84783935546875,293.6022033691406,291.0784912109375,1.0,0.2745532095432281,0.6840096712112427,0.6840096712112427,1.0,1.0,-1.143917679786682,0.46161749958992,0.6823001503944397,0.2019643634557724,0.0,0.0,0.6034936308860779,62.90813064575195,60.0,-16.300016403198242,-14066.9111328125,207.39414978027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6698913574219,309.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.892578125,18000.0,0.0,0.0,0.3112867772579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631616473197937,0.6316229701042175,-6.452968591474928e-06,0.0,0.0003159165207762,0.0,0.0,46.09831237792969,0.0,0.0,0.0,0.4169295132160187,4.0,0.0,1.0
579720,293.1013488769531,297.1499938964844,293.1499938964844,0.1101360917091369,-2477.863525390625,304.144287109375,0.7210111618041992,0.1727074384689331,0.1569268703460693,294.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809631347656,0.4591965079307556,0.050000000745058,0.0495158843696117,293.0768737792969,297.1499938964844,293.1499938964844,0.0476759858429431,-1054.8187255859375,304.1392517089844,0.5863158106803894,0.0942160040140152,0.0668298676609993,293.15338134765625,297.1499938964844,293.1499938964844,0.3811859786510467,-7011.11083984375,304.1151123046875,0.9990000128746032,0.5105028748512268,0.445021241903305,293.2621765136719,297.1499938964844,293.1499938964844,0.0044344724155962,-1663.9967041015625,296.9476318359375,0.4591965079307556,0.050000000745058,0.234882041811943,291.0796813964844,291.1499938964844,257.0113830566406,255.8857879638672,278.84783935546875,293.6022033691406,291.0784912109375,1.0,0.2745532095432281,0.6840096712112427,0.6840096712112427,1.0,1.0,-1.143917679786682,0.46161749958992,0.6823001503944397,0.2019643634557724,0.0,0.0,0.6034936308860779,62.90813064575195,60.0,-16.300016403198242,-14066.9111328125,207.39414978027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6698913574219,309.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.892578125,18000.0,0.0,0.0,0.3112867772579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631616473197937,0.6316229701042175,-6.452968591474928e-06,0.0,0.0003159165207762,0.0,0.0,46.09831237792969,0.0,0.0,0.0,0.4169295132160187,4.0,0.0,1.0
579780,293.1004638671875,297.1499938964844,293.1499938964844,0.1111366152763366,-2495.807861328125,304.14453125,0.7241888046264648,0.1741155385971069,0.1581336706876754,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.4607647061347961,0.050000000745058,0.049489177763462,293.0674133300781,297.1499938964844,293.1499938964844,0.0508273728191852,-1095.406982421875,304.1376037597656,0.5964792966842651,0.0979891568422317,0.0694419965147972,293.1669006347656,297.1499938964844,293.1499938964844,0.3790040612220764,-6971.71630859375,304.1310119628906,0.9990000128746032,0.5076391100883484,0.4421703517436981,293.2601623535156,297.1499938964844,293.1499938964844,0.0044060009531676,-1653.6534423828125,296.9164428710937,0.4607647061347961,0.050000000745058,0.2347553521394729,291.0838623046875,291.1499938964844,256.9763488769531,255.8561553955078,278.83966064453125,293.6133728027344,291.0870056152344,1.0,0.2733233869075775,0.6836245059967041,0.6836245059967041,1.0,1.0,-1.1449042558670044,0.4619763791561126,0.6829279065132141,0.2019765824079513,0.0,0.0,0.612553596496582,62.24350357055664,48.0,14.508230209350586,-14165.7783203125,206.4236602783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54052734375,309.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17820.390625,18000.0,0.0,0.0,0.3147658109664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521365642547607,0.6521431803703308,-6.612594916077796e-06,0.0,0.0003194472810719,0.0,0.0,49.16363143920898,0.0,0.0,0.0,0.4247976243495941,4.0,0.0,1.0
579840,293.1004638671875,297.1499938964844,293.1499938964844,0.1111366152763366,-2495.807861328125,304.14453125,0.7241888046264648,0.1741155385971069,0.1581336706876754,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.4607647061347961,0.050000000745058,0.049489177763462,293.0674133300781,297.1499938964844,293.1499938964844,0.0508273728191852,-1095.406982421875,304.1376037597656,0.5964792966842651,0.0979891568422317,0.0694419965147972,293.1669006347656,297.1499938964844,293.1499938964844,0.3790040612220764,-6971.71630859375,304.1310119628906,0.9990000128746032,0.5076391100883484,0.4421703517436981,293.2601623535156,297.1499938964844,293.1499938964844,0.0044060009531676,-1653.6534423828125,296.9164428710937,0.4607647061347961,0.050000000745058,0.2347553521394729,291.0838623046875,291.1499938964844,256.9763488769531,255.8561553955078,278.83966064453125,293.6133728027344,291.0870056152344,1.0,0.2733233869075775,0.6836245059967041,0.6836245059967041,1.0,1.0,-1.1449042558670044,0.4619763791561126,0.6829279065132141,0.2019765824079513,0.0,0.0,0.612553596496582,62.24350357055664,48.0,14.508230209350586,-14165.7783203125,206.4236602783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54052734375,309.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17820.390625,18000.0,0.0,0.0,0.3147658109664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521365642547607,0.6521431803703308,-6.612594916077796e-06,0.0,0.0003194472810719,0.0,0.0,49.16363143920898,0.0,0.0,0.0,0.4247976243495941,4.0,0.0,1.0
579900,293.099853515625,297.1499938964844,293.1499938964844,0.1115000620484352,-2502.039794921875,304.1448669433594,0.72780841588974,0.1748637408018112,0.1587447077035904,294.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4637812077999115,0.050000000745058,0.0494392290711402,293.06475830078125,297.1499938964844,293.1499938964844,0.0521359480917453,-1112.2000732421875,304.13751220703125,0.6029117703437805,0.0995602160692215,0.0706047117710113,293.1660461425781,297.1499938964844,293.1499938964844,0.3734280169010162,-6884.42333984375,304.1446228027344,0.9990000128746032,0.5075873732566833,0.4367818832397461,293.25885009765625,297.1499938964844,293.1499938964844,0.0043860152363777,-1645.5185546875,296.9105224609375,0.4637812077999115,0.050000000745058,0.2345184236764907,291.1014099121094,291.1499938964844,256.9600830078125,255.8424224853516,278.8353881835937,293.6047058105469,291.105712890625,1.0,0.2710519134998321,0.6834319233894348,0.6834319233894348,1.0,1.0,-1.140223741531372,0.4598363935947418,0.6803873181343079,0.2010420113801956,0.0,0.0,0.614061713218689,60.918399810791016,48.0,33.951560974121094,-14157.1474609375,202.31642150878903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49078369140625,309.3493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17872.21484375,18000.0,0.0,0.0,0.3165348470211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583998203277588,0.6584064960479736,-6.674159521935508e-06,0.0,0.0003212426381651,0.0,0.0,50.199554443359375,0.0,0.0,0.0,0.4273123741149902,4.0,0.0,1.0
579960,293.0991516113281,297.1499938964844,293.1499938964844,0.1118339002132415,-2507.6806640625,304.14520263671875,0.7325838208198547,0.175639122724533,0.1593628525733947,294.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4677954912185669,0.050000000745058,0.0493706874549388,293.064208984375,297.1499938964844,293.1499938964844,0.0531285032629966,-1124.8758544921875,304.1379699707031,0.6095357537269592,0.1007498502731323,0.0715248808264732,293.1593017578125,297.1499938964844,293.1499938964844,0.365556001663208,-6762.86376953125,304.159912109375,0.9990000128746032,0.5087054967880249,0.4292759895324707,293.25738525390625,297.1499938964844,293.1499938964844,0.0043640560470521,-1636.4674072265625,296.907470703125,0.4677954912185669,0.050000000745058,0.234193280339241,291.12274169921875,291.1499938964844,256.94464111328125,255.82937622070312,278.8293762207031,293.5857849121094,291.12762451171875,1.0,0.2678258717060089,0.6832684278488159,0.6832684278488159,1.0,1.0,-1.1325905323028564,0.4563844501972198,0.6762060523033142,0.1995767205953598,0.0,0.0,0.6137489080429077,59.08504867553711,51.0,48.16075134277344,-14111.1865234375,196.3134613037109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4613342285156,309.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9140625,18000.0,0.0,0.0,0.3181811869144439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608667373657227,0.6608734130859375,-6.708553883072455e-06,0.0,0.0003229134599678,0.0,0.0,50.67181396484375,0.0,0.0,0.0,0.4284020662307739,4.0,0.0,1.0
580020,293.0976867675781,297.1499938964844,293.1499938964844,0.1126781404018402,-2522.354736328125,304.1453552246094,0.7388452291488647,0.1772250086069107,0.1607067584991455,294.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4718296527862549,0.050000000745058,0.0492978915572166,293.0678405761719,297.1499938964844,293.1499938964844,0.0543251261115074,-1140.059814453125,304.1400146484375,0.6168677806854248,0.1021939367055893,0.0726656168699264,293.13677978515625,297.1499938964844,293.1499938964844,0.3563612401485443,-6623.4892578125,304.17138671875,0.9990000128746032,0.5130308270454407,0.4211560785770416,293.2540283203125,297.1499938964844,293.1499938964844,0.0043274988420307,-1621.5836181640625,296.89898681640625,0.4718296527862549,0.050000000745058,0.2338479608297348,291.1576538085937,291.1499938964844,256.91607666015625,255.80523681640625,278.8009033203125,293.5429382324219,291.15924072265625,1.0,0.2649031281471252,0.6829414367675781,0.6829414367675781,1.0,1.0,-1.1253191232681274,0.4532296061515808,0.6720895171165466,0.1975981146097183,0.0,0.0,0.6100162267684937,57.136451721191406,54.0,37.79135894775391,-14046.2431640625,190.274642944336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46734619140625,309.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.939453125,18000.0,0.0,0.0,0.3208885788917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564373970031738,0.6564441323280334,-6.697552635159809e-06,0.0,0.0003256611234974,0.0,0.0,50.12759399414063,0.0,0.0,0.0,0.4269540905952453,4.0,0.0,1.0
580080,293.0976867675781,297.1499938964844,293.1499938964844,0.1126781404018402,-2522.354736328125,304.1453552246094,0.7388452291488647,0.1772250086069107,0.1607067584991455,294.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4718296527862549,0.050000000745058,0.0492978915572166,293.0678405761719,297.1499938964844,293.1499938964844,0.0543251261115074,-1140.059814453125,304.1400146484375,0.6168677806854248,0.1021939367055893,0.0726656168699264,293.13677978515625,297.1499938964844,293.1499938964844,0.3563612401485443,-6623.4892578125,304.17138671875,0.9990000128746032,0.5130308270454407,0.4211560785770416,293.2540283203125,297.1499938964844,293.1499938964844,0.0043274988420307,-1621.5836181640625,296.89898681640625,0.4718296527862549,0.050000000745058,0.2338479608297348,291.1576538085937,291.1499938964844,256.91607666015625,255.80523681640625,278.8009033203125,293.5429382324219,291.15924072265625,1.0,0.2649031281471252,0.6829414367675781,0.6829414367675781,1.0,1.0,-1.1253191232681274,0.4532296061515808,0.6720895171165466,0.1975981146097183,0.0,0.0,0.6100162267684937,57.136451721191406,54.0,37.79135894775391,-14046.2431640625,190.274642944336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46734619140625,309.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.939453125,18000.0,0.0,0.0,0.3208885788917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564373970031738,0.6564441323280334,-6.697552635159809e-06,0.0,0.0003256611234974,0.0,0.0,50.12759399414063,0.0,0.0,0.0,0.4269540905952453,4.0,0.0,1.0
580140,293.0961608886719,297.1499938964844,293.1499938964844,0.1138594597578048,-2543.575439453125,304.1449279785156,0.742803156375885,0.1788586676120758,0.1621319502592086,294.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4734722971916199,0.050000000745058,0.0492672473192215,293.0692749023437,297.1499938964844,293.1499938964844,0.0555596873164176,-1156.146728515625,304.1412048339844,0.6213893294334412,0.1039712950587272,0.0737158134579658,293.11767578125,297.1499938964844,293.1499938964844,0.3523978292942047,-6565.822265625,304.170654296875,0.9990000128746032,0.5172560214996338,0.4176908433437347,293.2501525878906,297.1499938964844,293.1499938964844,0.0043028146028518,-1612.572265625,296.8770446777344,0.4734722971916199,0.050000000745058,0.2337026000022888,291.1637878417969,291.1499938964844,256.8903503417969,255.7835388183593,278.7931213378906,293.51446533203125,291.1639709472656,1.0,0.2638104557991028,0.6782134771347046,0.6782134771347046,1.0,1.0,-1.1239174604415894,0.4517987370491028,0.6721186637878418,0.1952607929706573,0.0,0.0,0.6076068878173828,56.32049179077149,57.0,15.09479808807373,-14024.779296875,188.2777099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325012207031,309.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.328125,18000.0,0.0,0.0,0.3228499591350555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507408022880554,0.6507474184036255,-6.653100172115956e-06,0.0,0.0003276516508776,0.0,0.0,49.254337310791016,0.0,0.0,0.0,0.4247905910015106,4.0,0.0,1.0
580200,293.0961608886719,297.1499938964844,293.1499938964844,0.1138594597578048,-2543.575439453125,304.1449279785156,0.742803156375885,0.1788586676120758,0.1621319502592086,294.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4734722971916199,0.050000000745058,0.0492672473192215,293.0692749023437,297.1499938964844,293.1499938964844,0.0555596873164176,-1156.146728515625,304.1412048339844,0.6213893294334412,0.1039712950587272,0.0737158134579658,293.11767578125,297.1499938964844,293.1499938964844,0.3523978292942047,-6565.822265625,304.170654296875,0.9990000128746032,0.5172560214996338,0.4176908433437347,293.2501525878906,297.1499938964844,293.1499938964844,0.0043028146028518,-1612.572265625,296.8770446777344,0.4734722971916199,0.050000000745058,0.2337026000022888,291.1637878417969,291.1499938964844,256.8903503417969,255.7835388183593,278.7931213378906,293.51446533203125,291.1639709472656,1.0,0.2638104557991028,0.6782134771347046,0.6782134771347046,1.0,1.0,-1.1239174604415894,0.4517987370491028,0.6721186637878418,0.1952607929706573,0.0,0.0,0.6076068878173828,56.32049179077149,57.0,15.09479808807373,-14024.779296875,188.2777099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325012207031,309.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.328125,18000.0,0.0,0.0,0.3228499591350555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507408022880554,0.6507474184036255,-6.653100172115956e-06,0.0,0.0003276516508776,0.0,0.0,49.254337310791016,0.0,0.0,0.0,0.4247905910015106,4.0,0.0,1.0
580260,293.0946350097656,297.1499938964844,293.1499938964844,0.1148640885949134,-2561.1337890625,304.1449584960937,0.7451136708259583,0.1805288046598434,0.1636212915182113,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.4736117422580719,0.050000000745058,0.0492646172642707,293.06646728515625,297.1499938964844,293.1499938964844,0.0574305392801761,-1180.58203125,304.1410217285156,0.6260938048362732,0.1065814495086669,0.0754462108016014,293.1068115234375,297.1499938964844,293.1499938964844,0.3508119881153106,-6544.10205078125,304.1663513183594,0.9990000128746032,0.5202929973602295,0.4173925817012787,293.24609375,297.1499938964844,293.1499938964844,0.0042802430689334,-1602.8817138671875,296.8693542480469,0.4736117422580719,0.050000000745058,0.2336901277303695,291.19171142578125,291.1499938964844,256.8672180175781,255.7640686035156,278.9197082519531,293.499267578125,291.19512939453125,1.0,0.264196515083313,0.6619421243667603,0.6619421243667603,1.0,1.0,-1.1274038553237915,0.4488329887390136,0.6785709261894226,0.1896686255931854,0.0,0.0,0.6005934476852417,56.26747512817383,60.0,36.729129791259766,-13979.6826171875,189.2672882080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63800048828125,309.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.37109375,18000.0,0.0,0.0,0.3240668475627899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413214802742004,0.6413280367851257,-6.5934527810895815e-06,0.0,0.0003288866719231,0.0,0.0,47.911109924316406,0.0,0.0,0.0,0.4211788177490234,4.0,0.0,1.0
580320,293.0946350097656,297.1499938964844,293.1499938964844,0.1148640885949134,-2561.1337890625,304.1449584960937,0.7451136708259583,0.1805288046598434,0.1636212915182113,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.4736117422580719,0.050000000745058,0.0492646172642707,293.06646728515625,297.1499938964844,293.1499938964844,0.0574305392801761,-1180.58203125,304.1410217285156,0.6260938048362732,0.1065814495086669,0.0754462108016014,293.1068115234375,297.1499938964844,293.1499938964844,0.3508119881153106,-6544.10205078125,304.1663513183594,0.9990000128746032,0.5202929973602295,0.4173925817012787,293.24609375,297.1499938964844,293.1499938964844,0.0042802430689334,-1602.8817138671875,296.8693542480469,0.4736117422580719,0.050000000745058,0.2336901277303695,291.19171142578125,291.1499938964844,256.8672180175781,255.7640686035156,278.9197082519531,293.499267578125,291.19512939453125,1.0,0.264196515083313,0.6619421243667603,0.6619421243667603,1.0,1.0,-1.1274038553237915,0.4488329887390136,0.6785709261894226,0.1896686255931854,0.0,0.0,0.6005934476852417,56.26747512817383,60.0,36.729129791259766,-13979.6826171875,189.2672882080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63800048828125,309.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.37109375,18000.0,0.0,0.0,0.3240668475627899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413214802742004,0.6413280367851257,-6.5934527810895815e-06,0.0,0.0003288866719231,0.0,0.0,47.911109924316406,0.0,0.0,0.0,0.4211788177490234,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1160985901951789,-2583.158935546875,304.1445617675781,0.7459836602210999,0.1822097301483154,0.1651470810174942,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.4725088477134704,0.050000000745058,0.0492852702736854,293.06317138671875,297.1499938964844,293.1499938964844,0.0596469789743423,-1210.0616455078125,304.14031982421875,0.6299864053726196,0.1093636304140091,0.0773876085877418,293.1025390625,297.1499938964844,293.1499938964844,0.3524725139141083,-6572.0458984375,304.15802001953125,0.9990000128746032,0.5222668051719666,0.4197337925434112,293.2420654296875,297.1499938964844,293.1499938964844,0.0042609898373484,-1595.5924072265625,296.8533630371094,0.4725088477134704,0.050000000745058,0.2337881028652191,291.2025451660156,291.1499938964844,256.8464660644531,255.74661254882807,279.00164794921875,293.49658203125,291.2018737792969,1.0,0.2657590806484222,0.6515190601348877,0.6515190601348877,1.0,1.0,-1.134516358375549,0.4488933384418487,0.685623049736023,0.1858579218387603,0.0,0.0,0.5924336910247803,56.84523391723633,63.0,10.040306091308594,-13934.076171875,192.6163482666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779052734375,309.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.587890625,18000.0,0.0,0.0,0.3244307339191437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624058723449707,0.6240651607513428,-6.468996161856921e-06,0.0,0.0003292559704277,0.0,0.0,45.42222595214844,0.0,0.0,0.0,0.4147524535655975,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1160985901951789,-2583.158935546875,304.1445617675781,0.7459836602210999,0.1822097301483154,0.1651470810174942,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.4725088477134704,0.050000000745058,0.0492852702736854,293.06317138671875,297.1499938964844,293.1499938964844,0.0596469789743423,-1210.0616455078125,304.14031982421875,0.6299864053726196,0.1093636304140091,0.0773876085877418,293.1025390625,297.1499938964844,293.1499938964844,0.3524725139141083,-6572.0458984375,304.15802001953125,0.9990000128746032,0.5222668051719666,0.4197337925434112,293.2420654296875,297.1499938964844,293.1499938964844,0.0042609898373484,-1595.5924072265625,296.8533630371094,0.4725088477134704,0.050000000745058,0.2337881028652191,291.2025451660156,291.1499938964844,256.8464660644531,255.74661254882807,279.00164794921875,293.49658203125,291.2018737792969,1.0,0.2657590806484222,0.6515190601348877,0.6515190601348877,1.0,1.0,-1.134516358375549,0.4488933384418487,0.685623049736023,0.1858579218387603,0.0,0.0,0.5924336910247803,56.84523391723633,63.0,10.040306091308594,-13934.076171875,192.6163482666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779052734375,309.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.587890625,18000.0,0.0,0.0,0.3244307339191437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624058723449707,0.6240651607513428,-6.468996161856921e-06,0.0,0.0003292559704277,0.0,0.0,45.42222595214844,0.0,0.0,0.0,0.4147524535655975,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1168221682310104,-2596.2216796875,304.14422607421875,0.7459648847579956,0.1830511689186096,0.1659185588359832,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.4715542495250702,0.050000000745058,0.0493029579520225,293.0616149902344,297.1499938964844,293.1499938964844,0.0608341246843338,-1226.064697265625,304.1399230957031,0.631569504737854,0.1107713729143142,0.0783813446760177,293.1024780273437,297.1499938964844,293.1499938964844,0.3544524013996124,-6603.38720703125,304.1529846191406,0.9990000128746032,0.5228790044784546,0.4217280447483063,293.2400817871094,297.1499938964844,293.1499938964844,0.0042547136545181,-1593.7059326171875,296.8399658203125,0.4715542495250702,0.050000000745058,0.2338720113039016,291.1976013183594,291.1499938964844,256.8369140625,255.73858642578125,279.0303039550781,293.4991760253906,291.1961975097656,1.0,0.2669017910957336,0.6477122902870178,0.6477122902870178,1.0,1.0,-1.1391500234603882,0.4497943222522735,0.689355731010437,0.1844856441020965,0.0,0.0,0.5897366404533386,57.33335876464844,63.0,-3.343932628631592,-13936.4462890625,195.0318756103516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85455322265625,309.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18126.2421875,18000.0,0.0,0.0,0.3243411779403686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173692345619202,0.6173756718635559,-6.413739811250707e-06,0.0,0.0003291650791652,0.0,0.0,44.43986129760742,0.0,0.0,0.0,0.412183940410614,4.0,0.0,1.0
580560,293.0920715332031,297.1499938964844,293.1499938964844,0.117577463388443,-2609.873779296875,304.1439208984375,0.7456915974617004,0.1838912963867187,0.1666935980319976,294.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.4703555405139923,0.050000000745058,0.0493248999118804,293.06011962890625,297.1499938964844,293.1499938964844,0.0620417073369026,-1242.447509765625,304.1395568847656,0.6329320669174194,0.1121831014752388,0.0793824568390846,293.1036682128906,297.1499938964844,293.1499938964844,0.357012927532196,-6643.29931640625,304.1477966308594,0.9990000128746032,0.5232490301132202,0.4241886734962463,293.2381591796875,297.1499938964844,293.1499938964844,0.0042496090754866,-1592.38671875,296.8252258300781,0.4703555405139923,0.050000000745058,0.2339760810136795,291.18994140625,291.1499938964844,256.82781982421875,255.73097229003903,279.0528564453125,293.5040283203125,291.1881103515625,1.0,0.2682489156723022,0.6445723176002502,0.6445723176002502,1.0,1.0,-1.1443859338760376,0.451159656047821,0.6932263374328613,0.1834152489900589,0.0,0.0,0.5878337621688843,57.93691253662109,66.0,-13.437365531921388,-13954.3076171875,197.8815460205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9269714355469,309.48248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.341796875,18000.0,0.0,0.0,0.3241341710090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122899055480957,0.6122962236404419,-6.369727998389863e-06,0.0,0.0003289549786131,0.0,0.0,43.6910400390625,0.0,0.0,0.0,0.4102073609828949,4.0,0.0,1.0
