time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580620,293.091064453125,297.1499938964844,293.1499938964844,0.1191436350345611,-2638.169189453125,304.1433410644531,0.7445138692855835,0.1855615377426147,0.168247103691101,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4672710299491882,0.050000000745058,0.0493798404932022,293.05743408203125,297.1499938964844,293.1499938964844,0.0644852817058563,-1275.8839111328125,304.13897705078125,0.6350798606872559,0.1150068342685699,0.0813959613442421,293.1093139648437,297.1499938964844,293.1499938964844,0.3635757565498352,-6744.00634765625,304.1376037597656,0.9990000128746032,0.5232862234115601,0.4302888810634613,293.23443603515625,297.1499938964844,293.1499938964844,0.0042418059892952,-1590.8536376953125,296.7937316894531,0.4672710299491882,0.050000000745058,0.2342367023229599,291.1700744628906,291.1499938964844,256.81103515625,255.71690368652344,279.0848693847656,293.5198059082031,291.1678161621094,1.0,0.2714612185955047,0.639773964881897,0.639773964881897,1.0,1.0,-1.1563670635223389,0.4550005793571472,0.7013664841651917,0.1820806264877319,0.0,0.0,0.5864464640617371,59.44568634033203,69.0,-25.439245223999023,-14028.546875,204.73350524902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04791259765625,309.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.080078125,18000.0,0.0,0.0,0.3235621154308319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069151759147644,0.6069214940071106,-6.3169859458867e-06,0.0,0.0003283744154032,0.0,0.0,42.87289047241211,0.0,0.0,0.0,0.4080536365509033,4.0,0.0,1.0
580680,293.091064453125,297.1499938964844,293.1499938964844,0.1191436350345611,-2638.169189453125,304.1433410644531,0.7445138692855835,0.1855615377426147,0.168247103691101,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4672710299491882,0.050000000745058,0.0493798404932022,293.05743408203125,297.1499938964844,293.1499938964844,0.0644852817058563,-1275.8839111328125,304.13897705078125,0.6350798606872559,0.1150068342685699,0.0813959613442421,293.1093139648437,297.1499938964844,293.1499938964844,0.3635757565498352,-6744.00634765625,304.1376037597656,0.9990000128746032,0.5232862234115601,0.4302888810634613,293.23443603515625,297.1499938964844,293.1499938964844,0.0042418059892952,-1590.8536376953125,296.7937316894531,0.4672710299491882,0.050000000745058,0.2342367023229599,291.1700744628906,291.1499938964844,256.81103515625,255.71690368652344,279.0848693847656,293.5198059082031,291.1678161621094,1.0,0.2714612185955047,0.639773964881897,0.639773964881897,1.0,1.0,-1.1563670635223389,0.4550005793571472,0.7013664841651917,0.1820806264877319,0.0,0.0,0.5864464640617371,59.44568634033203,69.0,-25.439245223999023,-14028.546875,204.73350524902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04791259765625,309.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.080078125,18000.0,0.0,0.0,0.3235621154308319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069151759147644,0.6069214940071106,-6.3169859458867e-06,0.0,0.0003283744154032,0.0,0.0,42.87289047241211,0.0,0.0,0.0,0.4080536365509033,4.0,0.0,1.0
580740,293.0903015136719,297.1499938964844,293.1499938964844,0.120730921626091,-2666.7587890625,304.1429138183594,0.7426924705505371,0.1872109621763229,0.1697956174612045,294.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4633004069328308,0.050000000745058,0.0494471080601215,293.05450439453125,297.1499938964844,293.1499938964844,0.0669625252485275,-1310.123046875,304.1385192871094,0.6366717219352722,0.117942176759243,0.0834454596042633,293.1190795898437,297.1499938964844,293.1499938964844,0.3716302514076233,-6865.69189453125,304.1283569335937,0.9990000128746032,0.522347092628479,0.4376418590545654,293.2309875488281,297.1499938964844,293.1499938964844,0.0042359624058008,-1590.091064453125,296.7618713378906,0.4633004069328308,0.050000000745058,0.2345557957887649,291.1486511230469,291.1499938964844,256.7958679199219,255.70420837402344,279.1054077148437,293.5426025390625,291.1465148925781,1.0,0.2752323150634765,0.63640958070755,0.63640958070755,1.0,1.0,-1.1699740886688232,0.4599720239639282,0.7100020051002502,0.1817509680986404,0.0,0.0,0.5880684852600098,61.29393768310547,72.0,-28.778881072998047,-14143.923828125,212.9261016845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204528808594,309.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0703125,18000.0,0.0,0.0,0.3230828940868377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077438592910767,0.6077501773834229,-6.310658136499114e-06,0.0,0.0003278880612924,0.0,0.0,42.918792724609375,0.0,0.0,0.0,0.408234030008316,4.0,0.0,1.0
580800,293.0903015136719,297.1499938964844,293.1499938964844,0.120730921626091,-2666.7587890625,304.1429138183594,0.7426924705505371,0.1872109621763229,0.1697956174612045,294.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4633004069328308,0.050000000745058,0.0494471080601215,293.05450439453125,297.1499938964844,293.1499938964844,0.0669625252485275,-1310.123046875,304.1385192871094,0.6366717219352722,0.117942176759243,0.0834454596042633,293.1190795898437,297.1499938964844,293.1499938964844,0.3716302514076233,-6865.69189453125,304.1283569335937,0.9990000128746032,0.522347092628479,0.4376418590545654,293.2309875488281,297.1499938964844,293.1499938964844,0.0042359624058008,-1590.091064453125,296.7618713378906,0.4633004069328308,0.050000000745058,0.2345557957887649,291.1486511230469,291.1499938964844,256.7958679199219,255.70420837402344,279.1054077148437,293.5426025390625,291.1465148925781,1.0,0.2752323150634765,0.63640958070755,0.63640958070755,1.0,1.0,-1.1699740886688232,0.4599720239639282,0.7100020051002502,0.1817509680986404,0.0,0.0,0.5880684852600098,61.29393768310547,72.0,-28.778881072998047,-14143.923828125,212.9261016845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204528808594,309.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0703125,18000.0,0.0,0.0,0.3230828940868377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077438592910767,0.6077501773834229,-6.310658136499114e-06,0.0,0.0003278880612924,0.0,0.0,42.918792724609375,0.0,0.0,0.0,0.408234030008316,4.0,0.0,1.0
580860,293.0897521972656,297.1499938964844,293.1499938964844,0.1223033517599105,-2694.963134765625,304.1426696777344,0.7404870390892029,0.1888335794210434,0.1713291853666305,294.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4587668180465698,0.050000000745058,0.0495231486856937,293.0477600097656,297.1499938964844,293.1499938964844,0.0699474588036537,-1351.8101806640625,304.1373596191406,0.638978123664856,0.1217193752527237,0.0859755426645279,293.1347961425781,297.1499938964844,293.1499938964844,0.3806709051132202,-7000.47119140625,304.1205444335937,0.9990000128746032,0.5199524164199829,0.4458082914352417,293.2277526855469,297.1499938964844,293.1499938964844,0.004231137689203,-1589.614990234375,296.7312316894531,0.4587668180465698,0.050000000745058,0.2349164932966232,291.1284484863281,291.1499938964844,256.7820739746094,255.6926727294922,279.11944580078125,293.5718688964844,291.1264953613281,1.0,0.2794396877288818,0.6340927481651306,0.6340927481651306,1.0,1.0,-1.185177206993103,0.4659111201763153,0.7192660570144653,0.1824789494276046,0.0,0.0,0.5923134684562683,63.395755767822266,60.0,-28.07131767272949,-14290.0791015625,222.3419189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,309.571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.947265625,18000.0,0.0,0.0,0.323018729686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140566468238831,0.614063024520874,-6.34638581686886e-06,0.0,0.0003278229269199,0.0,0.0,43.73551940917969,0.0,0.0,0.0,0.4105011522769928,4.0,0.0,1.0
580920,293.0897521972656,297.1499938964844,293.1499938964844,0.1223033517599105,-2694.963134765625,304.1426696777344,0.7404870390892029,0.1888335794210434,0.1713291853666305,294.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4587668180465698,0.050000000745058,0.0495231486856937,293.0477600097656,297.1499938964844,293.1499938964844,0.0699474588036537,-1351.8101806640625,304.1373596191406,0.638978123664856,0.1217193752527237,0.0859755426645279,293.1347961425781,297.1499938964844,293.1499938964844,0.3806709051132202,-7000.47119140625,304.1205444335937,0.9990000128746032,0.5199524164199829,0.4458082914352417,293.2277526855469,297.1499938964844,293.1499938964844,0.004231137689203,-1589.614990234375,296.7312316894531,0.4587668180465698,0.050000000745058,0.2349164932966232,291.1284484863281,291.1499938964844,256.7820739746094,255.6926727294922,279.11944580078125,293.5718688964844,291.1264953613281,1.0,0.2794396877288818,0.6340927481651306,0.6340927481651306,1.0,1.0,-1.185177206993103,0.4659111201763153,0.7192660570144653,0.1824789494276046,0.0,0.0,0.5923134684562683,63.395755767822266,60.0,-28.07131767272949,-14290.0791015625,222.3419189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,309.571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.947265625,18000.0,0.0,0.0,0.323018729686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140566468238831,0.614063024520874,-6.34638581686886e-06,0.0,0.0003278229269199,0.0,0.0,43.73551940917969,0.0,0.0,0.0,0.4105011522769928,4.0,0.0,1.0
580980,293.0891418457031,297.1499938964844,293.1499938964844,0.1236148476600647,-2718.11474609375,304.1429443359375,0.7442023754119873,0.1904823035001754,0.1727662831544876,294.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4606184065341949,0.050000000745058,0.0494915023446083,293.04034423828125,297.1499938964844,293.1499938964844,0.0731540918350219,-1396.8638916015625,304.1362609863281,0.6473603844642639,0.1258186846971511,0.088832177221775,293.1464538574219,297.1499938964844,293.1499938964844,0.378145307302475,-6956.8193359375,304.1351928710937,0.9990000128746032,0.5179389715194702,0.4424333274364471,293.2244567871094,297.1499938964844,293.1499938964844,0.0042165964841842,-1584.5809326171875,296.7110900878906,0.4606184065341949,0.050000000745058,0.2347663789987564,291.1243896484375,291.1499938964844,256.7693786621094,255.68209838867188,279.13201904296875,293.5909423828125,291.1263427734375,1.0,0.2780434191226959,0.6329888105392456,0.6329888105392456,1.0,1.0,-1.1860707998275757,0.4660351574420929,0.7200356125831604,0.1814170777797699,0.0,0.0,0.5964744091033936,62.589630126953125,48.0,1.1402463912963867,-14348.765625,221.0243682861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,309.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.521484375,18000.0,0.0,0.0,0.3234595358371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234917640686035,0.6234981417655945,-6.413802111637779e-06,0.0,0.0003282703110016,0.0,0.0,45.053001403808594,0.0,0.0,0.0,0.4139819145202636,4.0,0.0,1.0
581040,293.0891418457031,297.1499938964844,293.1499938964844,0.1236148476600647,-2718.11474609375,304.1429443359375,0.7442023754119873,0.1904823035001754,0.1727662831544876,294.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4606184065341949,0.050000000745058,0.0494915023446083,293.04034423828125,297.1499938964844,293.1499938964844,0.0731540918350219,-1396.8638916015625,304.1362609863281,0.6473603844642639,0.1258186846971511,0.088832177221775,293.1464538574219,297.1499938964844,293.1499938964844,0.378145307302475,-6956.8193359375,304.1351928710937,0.9990000128746032,0.5179389715194702,0.4424333274364471,293.2244567871094,297.1499938964844,293.1499938964844,0.0042165964841842,-1584.5809326171875,296.7110900878906,0.4606184065341949,0.050000000745058,0.2347663789987564,291.1243896484375,291.1499938964844,256.7693786621094,255.68209838867188,279.13201904296875,293.5909423828125,291.1263427734375,1.0,0.2780434191226959,0.6329888105392456,0.6329888105392456,1.0,1.0,-1.1860707998275757,0.4660351574420929,0.7200356125831604,0.1814170777797699,0.0,0.0,0.5964744091033936,62.589630126953125,48.0,1.1402463912963867,-14348.765625,221.0243682861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,309.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.521484375,18000.0,0.0,0.0,0.3234595358371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234917640686035,0.6234981417655945,-6.413802111637779e-06,0.0,0.0003282703110016,0.0,0.0,45.053001403808594,0.0,0.0,0.0,0.4139819145202636,4.0,0.0,1.0
581100,293.0887756347656,297.1499938964844,293.1499938964844,0.1241122037172317,-2726.629638671875,304.143310546875,0.7481704354286194,0.1913249939680099,0.1734674125909805,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4637498259544372,0.050000000745058,0.0494396165013313,293.0387878417969,297.1499938964844,293.1499938964844,0.0744703561067581,-1415.3050537109375,304.1363525390625,0.6531407833099365,0.1275145858526229,0.0900894030928611,293.1448974609375,297.1499938964844,293.1499938964844,0.3725187480449676,-6869.16650390625,304.14813232421875,0.9990000128746032,0.5182884335517883,0.4368371367454529,293.22271728515625,297.1499938964844,293.1499938964844,0.0042038401588797,-1579.3048095703125,296.70965576171875,0.4637498259544372,0.050000000745058,0.2345202565193176,291.13629150390625,291.1499938964844,256.7633972167969,255.6770935058593,279.1351318359375,293.58612060546875,291.1391906738281,1.0,0.2757096290588379,0.6324861645698547,0.6324861645698547,1.0,1.0,-1.1813489198684692,0.4638917446136474,0.7174571752548218,0.1799388229846954,0.0,0.0,0.5962163209915161,61.20389175415039,48.0,18.74310874938965,-14323.5693359375,216.60916137695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08642578125,309.6102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.990234375,18000.0,0.0,0.0,0.3237287998199463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252696514129639,0.6252760887145996,-6.435757768485928e-06,0.0,0.0003285435959696,0.0,0.0,45.35633850097656,0.0,0.0,0.0,0.4147106111049652,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245704963803291,-2734.401611328125,304.1437072753906,0.7534067630767822,0.1921808123588562,0.1741623282432556,294.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4678545892238617,0.050000000745058,0.0493695177137851,293.0394287109375,297.1499938964844,293.1499938964844,0.0754784867167472,-1429.3670654296875,304.13702392578125,0.6595318913459778,0.1288043111562729,0.0910869911313057,293.13751220703125,297.1499938964844,293.1499938964844,0.3646571636199951,-6748.10693359375,304.16278076171875,0.9990000128746032,0.5197960138320923,0.4291600584983825,293.2209167480469,297.1499938964844,293.1499938964844,0.0041891429573297,-1573.1583251953125,296.7105712890625,0.4678545892238617,0.050000000745058,0.2341877371072769,291.1513977050781,291.1499938964844,256.757568359375,255.6722412109375,279.13641357421875,293.571044921875,291.15478515625,1.0,0.2724351286888122,0.6319074034690857,0.6319074034690857,1.0,1.0,-1.1736845970153809,0.4604573845863342,0.7132272124290466,0.1778546571731567,0.0,0.0,0.5946181416511536,59.317626953125,51.0,31.572967529296875,-14263.013671875,210.2342071533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,309.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.3239174485206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242346167564392,0.624241054058075,-6.4384153120045085e-06,0.0,0.0003287350409664,0.0,0.0,45.266971588134766,0.0,0.0,0.0,0.4144139289855957,4.0,0.0,1.0
581220,293.087646484375,297.1499938964844,293.1499938964844,0.1256330609321594,-2752.70751953125,304.1440124511719,0.7603543996810913,0.1938879042863845,0.1756239384412765,294.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.4720201790332794,0.050000000745058,0.0492942407727241,293.04541015625,297.1499938964844,293.1499938964844,0.0767275243997573,-1446.6934814453125,304.1392822265625,0.6671769618988037,0.1303948312997818,0.0923323333263397,293.11407470703125,297.1499938964844,293.1499938964844,0.355498194694519,-6609.79931640625,304.1732482910156,0.9990000128746032,0.5248610973358154,0.4207576215267181,293.2171936035156,297.1499938964844,293.1499938964844,0.0041661555878818,-1563.6763916015625,296.7097473144531,0.4720201790332794,0.050000000745058,0.2338306456804275,291.1747741699219,291.1499938964844,256.74639892578125,255.66290283203125,279.1348571777344,293.5357360839844,291.17535400390625,1.0,0.2694355547428131,0.6302991509437561,0.6302991509437561,1.0,1.0,-1.16632342338562,0.4568142592906952,0.7095091938972473,0.1750622540712356,0.0,0.0,0.589419424533844,57.29692077636719,54.0,23.16390037536621,-14162.8095703125,203.7668914794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,309.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.130859375,18000.0,0.0,0.0,0.3238882720470428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156555414199829,0.6156619191169739,-6.390027920133434e-06,0.0,0.000328705413267,0.0,0.0,44.13692092895508,0.0,0.0,0.0,0.411371499300003,4.0,0.0,1.0
581280,293.087646484375,297.1499938964844,293.1499938964844,0.1256330609321594,-2752.70751953125,304.1440124511719,0.7603543996810913,0.1938879042863845,0.1756239384412765,294.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.4720201790332794,0.050000000745058,0.0492942407727241,293.04541015625,297.1499938964844,293.1499938964844,0.0767275243997573,-1446.6934814453125,304.1392822265625,0.6671769618988037,0.1303948312997818,0.0923323333263397,293.11407470703125,297.1499938964844,293.1499938964844,0.355498194694519,-6609.79931640625,304.1732482910156,0.9990000128746032,0.5248610973358154,0.4207576215267181,293.2171936035156,297.1499938964844,293.1499938964844,0.0041661555878818,-1563.6763916015625,296.7097473144531,0.4720201790332794,0.050000000745058,0.2338306456804275,291.1747741699219,291.1499938964844,256.74639892578125,255.66290283203125,279.1348571777344,293.5357360839844,291.17535400390625,1.0,0.2694355547428131,0.6302991509437561,0.6302991509437561,1.0,1.0,-1.16632342338562,0.4568142592906952,0.7095091938972473,0.1750622540712356,0.0,0.0,0.589419424533844,57.29692077636719,54.0,23.16390037536621,-14162.8095703125,203.7668914794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,309.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.130859375,18000.0,0.0,0.0,0.3238882720470428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156555414199829,0.6156619191169739,-6.390027920133434e-06,0.0,0.000328705413267,0.0,0.0,44.13692092895508,0.0,0.0,0.0,0.411371499300003,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269835829734802,-2776.491943359375,304.14373779296875,0.7647718787193298,0.195599690079689,0.177125334739685,294.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.4737984836101532,0.050000000745058,0.0492609702050685,293.04742431640625,297.1499938964844,293.1499938964844,0.0782166868448257,-1467.867431640625,304.1402893066406,0.6726580858230591,0.1326254159212112,0.0936668738722801,293.0956726074219,297.1499938964844,293.1499938964844,0.3514215052127838,-6550.7197265625,304.172119140625,0.9990000128746032,0.5295141339302063,0.4169912934303283,293.2132263183594,297.1499938964844,293.1499938964844,0.0041533363983035,-1559.19140625,296.69696044921875,0.4737984836101532,0.050000000745058,0.2336728274822235,291.17388916015625,291.1499938964844,256.7355651855469,255.6538848876953,279.1354064941406,293.5144958496094,291.1732788085937,1.0,0.268291175365448,0.6288530826568604,0.6288530826568604,1.0,1.0,-1.1649749279022217,0.4557386338710785,0.7092363238334656,0.1737184673547744,0.0,0.0,0.5861722230911255,56.426002502441406,57.0,2.667360544204712,-14117.595703125,201.59815979003903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,309.6129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.580078125,18000.0,0.0,0.0,0.3234108090400696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607947826385498,0.6079541444778442,-6.329692496365169e-06,0.0,0.0003282208635937,0.0,0.0,43.04356002807617,0.0,0.0,0.0,0.40846848487854,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269835829734802,-2776.491943359375,304.14373779296875,0.7647718787193298,0.195599690079689,0.177125334739685,294.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.4737984836101532,0.050000000745058,0.0492609702050685,293.04742431640625,297.1499938964844,293.1499938964844,0.0782166868448257,-1467.867431640625,304.1402893066406,0.6726580858230591,0.1326254159212112,0.0936668738722801,293.0956726074219,297.1499938964844,293.1499938964844,0.3514215052127838,-6550.7197265625,304.172119140625,0.9990000128746032,0.5295141339302063,0.4169912934303283,293.2132263183594,297.1499938964844,293.1499938964844,0.0041533363983035,-1559.19140625,296.69696044921875,0.4737984836101532,0.050000000745058,0.2336728274822235,291.17388916015625,291.1499938964844,256.7355651855469,255.6538848876953,279.1354064941406,293.5144958496094,291.1732788085937,1.0,0.268291175365448,0.6288530826568604,0.6288530826568604,1.0,1.0,-1.1649749279022217,0.4557386338710785,0.7092363238334656,0.1737184673547744,0.0,0.0,0.5861722230911255,56.426002502441406,57.0,2.667360544204712,-14117.595703125,201.59815979003903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,309.6129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.580078125,18000.0,0.0,0.0,0.3234108090400696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607947826385498,0.6079541444778442,-6.329692496365169e-06,0.0,0.0003282208635937,0.0,0.0,43.04356002807617,0.0,0.0,0.0,0.40846848487854,4.0,0.0,1.0
581460,293.0863952636719,297.1499938964844,293.1499938964844,0.128462940454483,-2802.63232421875,304.14337158203125,0.7673006653785706,0.1973185390233993,0.1786612272262573,294.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.474043607711792,0.050000000745058,0.0492563210427761,293.046630859375,297.1499938964844,293.1499938964844,0.0803353115916252,-1498.337646484375,304.1399841308594,0.6776854395866394,0.1353842318058014,0.0955404117703437,293.0848693847656,297.1499938964844,293.1499938964844,0.3507730662822723,-6544.19970703125,304.1657409667969,0.9990000128746032,0.5330944657325745,0.41646409034729,293.2091064453125,297.1499938964844,293.1499938964844,0.0041461489163339,-1557.210205078125,296.6809387207031,0.474043607711792,0.050000000745058,0.2336507737636566,291.164306640625,291.1499938964844,256.7248840332031,255.6449432373047,279.1375732421875,293.50738525390625,291.1629333496094,1.0,0.268644243478775,0.627709150314331,0.627709150314331,1.0,1.0,-1.168400764465332,0.4567544758319855,0.7116462588310242,0.1736678332090377,0.0,0.0,0.5848340392112732,56.349212646484375,60.0,-11.280056953430176,-14127.0732421875,202.56936645507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,309.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.802734375,18000.0,0.0,0.0,0.3227381110191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037024259567261,0.6037086844444275,-6.29149553788011e-06,0.0,0.0003275381459388,0.0,0.0,42.42115020751953,0.0,0.0,0.0,0.406811773777008,4.0,0.0,1.0
581520,293.0863952636719,297.1499938964844,293.1499938964844,0.128462940454483,-2802.63232421875,304.14337158203125,0.7673006653785706,0.1973185390233993,0.1786612272262573,294.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.474043607711792,0.050000000745058,0.0492563210427761,293.046630859375,297.1499938964844,293.1499938964844,0.0803353115916252,-1498.337646484375,304.1399841308594,0.6776854395866394,0.1353842318058014,0.0955404117703437,293.0848693847656,297.1499938964844,293.1499938964844,0.3507730662822723,-6544.19970703125,304.1657409667969,0.9990000128746032,0.5330944657325745,0.41646409034729,293.2091064453125,297.1499938964844,293.1499938964844,0.0041461489163339,-1557.210205078125,296.6809387207031,0.474043607711792,0.050000000745058,0.2336507737636566,291.164306640625,291.1499938964844,256.7248840332031,255.6449432373047,279.1375732421875,293.50738525390625,291.1629333496094,1.0,0.268644243478775,0.627709150314331,0.627709150314331,1.0,1.0,-1.168400764465332,0.4567544758319855,0.7116462588310242,0.1736678332090377,0.0,0.0,0.5848340392112732,56.349212646484375,60.0,-11.280056953430176,-14127.0732421875,202.56936645507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,309.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.802734375,18000.0,0.0,0.0,0.3227381110191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037024259567261,0.6037086844444275,-6.29149553788011e-06,0.0,0.0003275381459388,0.0,0.0,42.42115020751953,0.0,0.0,0.0,0.406811773777008,4.0,0.0,1.0
581580,293.0859069824219,297.1499938964844,293.1499938964844,0.1300204247236251,-2830.148193359375,304.1429748535156,0.7682167291641235,0.1990299820899963,0.1802164614200592,294.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.4730472862720489,0.050000000745058,0.0492750480771064,293.0456237792969,297.1499938964844,293.1499938964844,0.0826006084680557,-1531.113037109375,304.1395568847656,0.6814102530479431,0.13820880651474,0.0975230783224105,293.080322265625,297.1499938964844,293.1499938964844,0.3529693782329559,-6580.576171875,304.15679931640625,0.9990000128746032,0.5356767773628235,0.4185942411422729,293.2050476074219,297.1499938964844,293.1499938964844,0.0041430019773542,-1556.949462890625,296.663330078125,0.4730472862720489,0.050000000745058,0.2337396144866943,291.14971923828125,291.1499938964844,256.7140808105469,255.6358642578125,279.140380859375,293.51226806640625,291.1481018066406,1.0,0.2701732218265533,0.6268860101699829,0.6268860101699829,1.0,1.0,-1.1753320693969729,0.4593471586704254,0.7159848809242249,0.1746315211057663,0.0,0.0,0.5858217477798462,56.916202545166016,63.0,-18.847023010253903,-14182.3544921875,205.98944091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,309.6273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4296875,18000.0,0.0,0.0,0.3221449255943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038127541542053,0.6038190722465515,-6.28340058028698e-06,0.0,0.0003269361623097,0.0,0.0,42.38751983642578,0.0,0.0,0.0,0.4067647457122803,4.0,0.0,1.0
581640,293.0859069824219,297.1499938964844,293.1499938964844,0.1300204247236251,-2830.148193359375,304.1429748535156,0.7682167291641235,0.1990299820899963,0.1802164614200592,294.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.4730472862720489,0.050000000745058,0.0492750480771064,293.0456237792969,297.1499938964844,293.1499938964844,0.0826006084680557,-1531.113037109375,304.1395568847656,0.6814102530479431,0.13820880651474,0.0975230783224105,293.080322265625,297.1499938964844,293.1499938964844,0.3529693782329559,-6580.576171875,304.15679931640625,0.9990000128746032,0.5356767773628235,0.4185942411422729,293.2050476074219,297.1499938964844,293.1499938964844,0.0041430019773542,-1556.949462890625,296.663330078125,0.4730472862720489,0.050000000745058,0.2337396144866943,291.14971923828125,291.1499938964844,256.7140808105469,255.6358642578125,279.140380859375,293.51226806640625,291.1481018066406,1.0,0.2701732218265533,0.6268860101699829,0.6268860101699829,1.0,1.0,-1.1753320693969729,0.4593471586704254,0.7159848809242249,0.1746315211057663,0.0,0.0,0.5858217477798462,56.916202545166016,63.0,-18.847023010253903,-14182.3544921875,205.98944091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,309.6273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4296875,18000.0,0.0,0.0,0.3221449255943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038127541542053,0.6038190722465515,-6.28340058028698e-06,0.0,0.0003269361623097,0.0,0.0,42.38751983642578,0.0,0.0,0.0,0.4067647457122803,4.0,0.0,1.0
581700,293.0857238769531,297.1499938964844,293.1499938964844,0.1308103650808334,-2844.07958984375,304.142822265625,0.7681632041931152,0.199877455830574,0.1809951812028885,294.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4721475839614868,0.050000000745058,0.0492918081581592,293.0451965332031,297.1499938964844,293.1499938964844,0.0837430506944656,-1547.6925048828125,304.1393737792969,0.6827818155288696,0.139616385102272,0.0985201895236969,293.08013916015625,297.1499938964844,293.1499938964844,0.3549568057060241,-6611.958984375,304.1519470214844,0.9990000128746032,0.5365981459617615,0.4204905033111572,293.2030944824219,297.1499938964844,293.1499938964844,0.0041424511000514,-1557.220458984375,296.6544494628906,0.4721475839614868,0.050000000745058,0.2338191270828247,291.1418151855469,291.1499938964844,256.70855712890625,255.6312255859375,279.1417541503906,293.5183410644531,291.1401672363281,1.0,0.2713003158569336,0.626576840877533,0.626576840877533,1.0,1.0,-1.1798546314239502,0.4611251652240753,0.7187294960021973,0.1754164099693298,0.0,0.0,0.587164580821991,57.40269088745117,63.0,-20.656753540039062,-14224.427734375,208.472412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,309.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.259765625,18000.0,0.0,0.0,0.3219611644744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055629849433899,0.6055693030357361,-6.291692898230394e-06,0.0,0.0003267496649641,0.0,0.0,42.60246658325195,0.0,0.0,0.0,0.4073749780654907,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1316014528274536,-2858.009765625,304.1427001953125,0.7678199410438538,0.2007169872522354,0.1817715167999267,294.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4710058569908142,0.050000000745058,0.0493128448724746,293.0447998046875,297.1499938964844,293.1499938964844,0.0848845392465591,-1564.283203125,304.13922119140625,0.6838622689247131,0.1410163938999176,0.0995160341262817,293.0812072753906,297.1499938964844,293.1499938964844,0.3574534654617309,-6650.78955078125,304.1470642089844,0.9990000128746032,0.5372769236564636,0.4228582382202148,293.2012023925781,297.1499938964844,293.1499938964844,0.0041424147784709,-1557.6807861328125,296.64569091796875,0.4710058569908142,0.050000000745058,0.2339189052581787,291.1337890625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.52642822265625,291.1321716308594,1.0,0.2726321518421173,0.626327633857727,0.626327633857727,1.0,1.0,-1.1849684715270996,0.4631742835044861,0.7217941284179688,0.1763748079538345,0.0,0.0,0.5890529751777649,58.00645446777344,66.0,-21.572465896606445,-14274.6279296875,211.40701293945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,309.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.275390625,18000.0,0.0,0.0,0.3218932449817657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084170937538147,0.6084234118461609,-6.308213414740749e-06,0.0,0.0003266807470936,0.0,0.0,42.97095489501953,0.0,0.0,0.0,0.4084025621414184,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331736594438552,-2885.623291015625,304.1425170898437,0.7664148211479187,0.2023671120405197,0.1833104342222213,294.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.4680483043193817,0.050000000745058,0.0493659973144531,293.0443115234375,297.1499938964844,293.1499938964844,0.087152749300003,-1597.302001953125,304.1390380859375,0.6852745413780212,0.1437853872776031,0.1014962941408157,293.08660888671875,297.1499938964844,293.1499938964844,0.36374431848526,-6747.130859375,304.1375732421875,0.9990000128746032,0.5379314422607422,0.4287817180156708,293.1976928710937,297.1499938964844,293.1499938964844,0.0041434904560446,-1558.9920654296875,296.628662109375,0.4680483043193817,0.050000000745058,0.2341710329055786,291.1181640625,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5478515625,291.1166381835937,1.0,0.2758103311061859,0.6259874701499939,0.6259874701499939,1.0,1.0,-1.196668267250061,0.4679538905620575,0.7287143468856812,0.1787362843751907,0.0,0.0,0.5943571925163269,59.51757049560547,69.0,-21.56083106994629,-14395.5087890625,218.4645233154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,309.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.3828125,18000.0,0.0,0.0,0.3222039937973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172918677330017,0.6172981858253479,-6.36547383692232e-06,0.0,0.0003269961162004,0.0,0.0,44.16207885742188,0.0,0.0,0.0,0.4116692841053009,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331736594438552,-2885.623291015625,304.1425170898437,0.7664148211479187,0.2023671120405197,0.1833104342222213,294.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.4680483043193817,0.050000000745058,0.0493659973144531,293.0443115234375,297.1499938964844,293.1499938964844,0.087152749300003,-1597.302001953125,304.1390380859375,0.6852745413780212,0.1437853872776031,0.1014962941408157,293.08660888671875,297.1499938964844,293.1499938964844,0.36374431848526,-6747.130859375,304.1375732421875,0.9990000128746032,0.5379314422607422,0.4287817180156708,293.1976928710937,297.1499938964844,293.1499938964844,0.0041434904560446,-1558.9920654296875,296.628662109375,0.4680483043193817,0.050000000745058,0.2341710329055786,291.1181640625,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5478515625,291.1166381835937,1.0,0.2758103311061859,0.6259874701499939,0.6259874701499939,1.0,1.0,-1.196668267250061,0.4679538905620575,0.7287143468856812,0.1787362843751907,0.0,0.0,0.5943571925163269,59.51757049560547,69.0,-21.56083106994629,-14395.5087890625,218.4645233154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,309.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.3828125,18000.0,0.0,0.0,0.3222039937973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172918677330017,0.6172981858253479,-6.36547383692232e-06,0.0,0.0003269961162004,0.0,0.0,44.16207885742188,0.0,0.0,0.0,0.4116692841053009,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347169876098632,-2912.62890625,304.1424255371094,0.7642644047737122,0.2039735168218612,0.1848231106996536,294.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4642218649387359,0.050000000745058,0.0494316183030605,293.0435791015625,297.1499938964844,293.1499938964844,0.0894182026386261,-1630.3206787109375,304.138916015625,0.6859371066093445,0.1466093063354492,0.1034812927246093,293.0961303710937,297.1499938964844,293.1499938964844,0.3714556992053985,-6863.4580078125,304.12890625,0.9990000128746032,0.537615954875946,0.4359832406044006,293.1944885253906,297.1499938964844,293.1499938964844,0.0041456748731434,-1560.6346435546875,296.61260986328125,0.4642218649387359,0.050000000745058,0.2344823032617569,291.1037292480469,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5752258300781,291.1023864746094,1.0,0.2795448005199432,0.6258243918418884,0.6258243918418884,1.0,1.0,-1.2099624872207642,0.4734793603420257,0.736483097076416,0.181592047214508,0.0,0.0,0.6015105843544006,61.37046813964844,72.0,-20.07352066040039,-14538.7333984375,226.9042510986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805053710937,309.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17878.5859375,18000.0,0.0,0.0,0.3232412338256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301302313804626,0.6301366686820984,-6.454401955124922e-06,0.0,0.0003280487726442,0.0,0.0,45.95509719848633,0.0,0.0,0.0,0.4164853990077972,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347169876098632,-2912.62890625,304.1424255371094,0.7642644047737122,0.2039735168218612,0.1848231106996536,294.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4642218649387359,0.050000000745058,0.0494316183030605,293.0435791015625,297.1499938964844,293.1499938964844,0.0894182026386261,-1630.3206787109375,304.138916015625,0.6859371066093445,0.1466093063354492,0.1034812927246093,293.0961303710937,297.1499938964844,293.1499938964844,0.3714556992053985,-6863.4580078125,304.12890625,0.9990000128746032,0.537615954875946,0.4359832406044006,293.1944885253906,297.1499938964844,293.1499938964844,0.0041456748731434,-1560.6346435546875,296.61260986328125,0.4642218649387359,0.050000000745058,0.2344823032617569,291.1037292480469,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5752258300781,291.1023864746094,1.0,0.2795448005199432,0.6258243918418884,0.6258243918418884,1.0,1.0,-1.2099624872207642,0.4734793603420257,0.736483097076416,0.181592047214508,0.0,0.0,0.6015105843544006,61.37046813964844,72.0,-20.07352066040039,-14538.7333984375,226.9042510986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805053710937,309.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17878.5859375,18000.0,0.0,0.0,0.3232412338256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301302313804626,0.6301366686820984,-6.454401955124922e-06,0.0,0.0003280487726442,0.0,0.0,45.95509719848633,0.0,0.0,0.0,0.4164853990077972,4.0,0.0,1.0
582060,293.08599853515625,297.1499938964844,293.1499938964844,0.1362244188785553,-2938.914306640625,304.1424560546875,0.7616594433784485,0.2055348455905914,0.1863036006689071,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.4597379863262176,0.050000000745058,0.0495062172412872,293.038818359375,297.1499938964844,293.1499938964844,0.0921505689620971,-1670.20068359375,304.1380310058594,0.687147855758667,0.1502606123685836,0.1059137657284736,293.1117858886719,297.1499938964844,293.1499938964844,0.3801640570163727,-6993.173828125,304.1214599609375,0.9990000128746032,0.5358186364173889,0.4440287053585052,293.19158935546875,297.1499938964844,293.1499938964844,0.0041486890986561,-1562.5059814453125,296.5976257324219,0.4597379863262176,0.050000000745058,0.2348361909389495,291.090576171875,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.6072998046875,291.08935546875,1.0,0.2837129831314087,0.6257823705673218,0.6257823705673218,1.0,1.0,-1.2248302698135376,0.4797243475914001,0.7451059222221375,0.1849057227373123,0.0,0.0,0.6103308200836182,63.47716522216797,75.0,-18.46084785461425,-14702.0830078125,236.6004638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,309.51055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.380859375,18000.0,0.0,0.0,0.3251149356365204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466237902641296,0.6466304063796997,-6.574316557816928e-06,0.0,0.0003299503296148,0.0,0.0,48.35548782348633,0.0,0.0,0.0,0.4227771461009979,4.0,0.0,1.0
582120,293.08599853515625,297.1499938964844,293.1499938964844,0.1362244188785553,-2938.914306640625,304.1424560546875,0.7616594433784485,0.2055348455905914,0.1863036006689071,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.4597379863262176,0.050000000745058,0.0495062172412872,293.038818359375,297.1499938964844,293.1499938964844,0.0921505689620971,-1670.20068359375,304.1380310058594,0.687147855758667,0.1502606123685836,0.1059137657284736,293.1117858886719,297.1499938964844,293.1499938964844,0.3801640570163727,-6993.173828125,304.1214599609375,0.9990000128746032,0.5358186364173889,0.4440287053585052,293.19158935546875,297.1499938964844,293.1499938964844,0.0041486890986561,-1562.5059814453125,296.5976257324219,0.4597379863262176,0.050000000745058,0.2348361909389495,291.090576171875,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.6072998046875,291.08935546875,1.0,0.2837129831314087,0.6257823705673218,0.6257823705673218,1.0,1.0,-1.2248302698135376,0.4797243475914001,0.7451059222221375,0.1849057227373123,0.0,0.0,0.6103308200836182,63.47716522216797,75.0,-18.46084785461425,-14702.0830078125,236.6004638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,309.51055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.380859375,18000.0,0.0,0.0,0.3251149356365204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466237902641296,0.6466304063796997,-6.574316557816928e-06,0.0,0.0003299503296148,0.0,0.0,48.35548782348633,0.0,0.0,0.0,0.4227771461009979,4.0,0.0,1.0
582180,293.08648681640625,297.1499938964844,293.1499938964844,0.1376970559358596,-2964.50830078125,304.1425170898437,0.7587847113609314,0.2070573419332504,0.1877540498971939,293.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.4551053345203399,0.050000000745058,0.0495877340435981,293.03125,297.1499938964844,293.1499938964844,0.0954703092575073,-1718.6085205078125,304.136474609375,0.689241349697113,0.1546066999435424,0.1088973060250282,293.13250732421875,297.1499938964844,293.1499938964844,0.3896006047725677,-7132.19189453125,304.11529541015625,0.9990000128746032,0.5325897336006165,0.4526565968990326,293.1888122558594,297.1499938964844,293.1499938964844,0.0041526346467435,-1564.643798828125,296.5839538574219,0.4551053345203399,0.050000000745058,0.2352228611707687,291.07861328125,291.1499938964844,256.6496276855469,255.5811004638672,279.1508483886719,293.6478271484375,291.0776062011719,1.0,0.2882164120674133,0.6259614825248718,0.6259614825248718,1.0,1.0,-1.2410703897476196,0.4866569340229034,0.7544134855270386,0.1886759549379348,0.0,0.0,0.6206655502319336,65.78309631347656,78.0,-16.519866943359375,-14883.4580078125,247.4290466308593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7838134765625,309.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.619140625,18000.0,0.0,0.0,0.3278794884681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665908694267273,0.6665976047515869,-6.725682396790944e-06,0.0,0.0003327559970784,0.0,0.0,51.39820861816406,0.0,0.0,0.0,0.4305191040039062,4.0,0.0,1.0
582240,293.08648681640625,297.1499938964844,293.1499938964844,0.1376970559358596,-2964.50830078125,304.1425170898437,0.7587847113609314,0.2070573419332504,0.1877540498971939,293.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.4551053345203399,0.050000000745058,0.0495877340435981,293.03125,297.1499938964844,293.1499938964844,0.0954703092575073,-1718.6085205078125,304.136474609375,0.689241349697113,0.1546066999435424,0.1088973060250282,293.13250732421875,297.1499938964844,293.1499938964844,0.3896006047725677,-7132.19189453125,304.11529541015625,0.9990000128746032,0.5325897336006165,0.4526565968990326,293.1888122558594,297.1499938964844,293.1499938964844,0.0041526346467435,-1564.643798828125,296.5839538574219,0.4551053345203399,0.050000000745058,0.2352228611707687,291.07861328125,291.1499938964844,256.6496276855469,255.5811004638672,279.1508483886719,293.6478271484375,291.0776062011719,1.0,0.2882164120674133,0.6259614825248718,0.6259614825248718,1.0,1.0,-1.2410703897476196,0.4866569340229034,0.7544134855270386,0.1886759549379348,0.0,0.0,0.6206655502319336,65.78309631347656,78.0,-16.519866943359375,-14883.4580078125,247.4290466308593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7838134765625,309.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.619140625,18000.0,0.0,0.0,0.3278794884681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665908694267273,0.6665976047515869,-6.725682396790944e-06,0.0,0.0003327559970784,0.0,0.0,51.39820861816406,0.0,0.0,0.0,0.4305191040039062,4.0,0.0,1.0
582300,293.0867614746094,297.1499938964844,293.1499938964844,0.1384182870388031,-2977.008056640625,304.1425476074219,0.7572791576385498,0.2078065276145935,0.1884698718786239,293.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.4527755677700043,0.050000000745058,0.0496307872235775,293.0267639160156,297.1499938964844,293.1499938964844,0.0972974672913551,-1745.178466796875,304.1356201171875,0.6905041933059692,0.1569903343915939,0.1105441451072692,293.14434814453125,297.1499938964844,293.1499938964844,0.3945377469062805,-7204.369140625,304.1126403808594,0.9990000128746032,0.5304850339889526,0.4571477472782135,293.1874389648437,297.1499938964844,293.1499938964844,0.0041549582965672,-1565.7967529296875,296.5778503417969,0.4527755677700043,0.050000000745058,0.2354270964860916,291.0733642578125,291.1499938964844,256.6414794921875,255.5741271972656,279.1521301269531,293.6721496582031,291.07244873046875,1.0,0.2905686199665069,0.6261659860610962,0.6261659860610962,1.0,1.0,-1.2495938539505005,0.4903523921966553,0.7592414617538452,0.1907214969396591,0.0,0.0,0.6263043284416199,67.00177001953125,78.0,-15.242295265197754,-14979.744140625,253.2257843017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6938171386719,309.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.318359375,18000.0,0.0,0.0,0.3296026885509491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777635812759399,0.6777703762054443,-6.8132048909319565e-06,0.0,0.0003345048462506,0.0,0.0,53.16720962524414,0.0,0.0,0.0,0.4349068701267242,4.0,0.0,1.0
582360,293.0870666503906,297.1499938964844,293.1499938964844,0.1391297280788421,-2989.3154296875,304.1426086425781,0.7557467222213745,0.2085495442152023,0.1891806274652481,293.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.4504550695419311,0.050000000745058,0.0496751703321933,293.0219116210937,297.1499938964844,293.1499938964844,0.0992299243807792,-1773.1943359375,304.1347351074219,0.6918981075286865,0.1595074981451034,0.1122863590717315,293.1570129394531,297.1499938964844,293.1499938964844,0.3995914161205292,-7277.88671875,304.1102600097656,0.9990000128746032,0.5280690789222717,0.4617316126823425,293.1860656738281,297.1499938964844,293.1499938964844,0.0041575585491955,-1567.0181884765625,296.5723571777344,0.4504550695419311,0.050000000745058,0.2356376051902771,291.06866455078125,291.1499938964844,256.63287353515625,255.56675720214844,279.15362548828125,293.6993713378906,291.06787109375,1.0,0.2929757535457611,0.6264584064483643,0.6264584064483643,1.0,1.0,-1.2583463191986084,0.4941906929016113,0.7641556262969971,0.1928698569536209,0.0,0.0,0.6322044134140015,68.25860595703125,66.0,-13.861772537231444,-15079.2041015625,259.2588195800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6000061035156,309.3713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17777.080078125,18000.0,0.0,0.0,0.33154958486557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896325945854187,0.6896395087242126,-6.908313025633106e-06,0.0,0.0003364807053003,0.0,0.0,55.09941101074219,0.0,0.0,0.0,0.4396100342273712,4.0,0.0,1.0
