time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582420,293.0873718261719,297.1499938964844,293.1499938964844,0.140270784497261,-3008.683837890625,304.1431884765625,0.758894145488739,0.2100782841444015,0.1905121356248855,293.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.4517778158187866,0.050000000745058,0.0496495999395847,293.0131225585937,297.1499938964844,293.1499938964844,0.1030378863215446,-1827.832275390625,304.1335144042969,0.7009905576705933,0.1645414531230926,0.1158260926604271,293.17559814453125,297.1499938964844,293.1499938964844,0.3976829946041107,-7241.84130859375,304.1272888183594,0.9990000128746032,0.5240896940231323,0.4591042101383209,293.1829528808594,297.1499938964844,293.1499938964844,0.0041530644521117,-1564.946044921875,296.57208251953125,0.4517778158187866,0.050000000745058,0.2355163246393203,291.074951171875,291.1499938964844,256.61431884765625,255.5507659912109,279.1568908691406,293.74127197265625,291.07763671875,1.0,0.2920291125774383,0.6273699402809143,0.6273699402809143,1.0,1.0,-1.260873317718506,0.495648980140686,0.7652243375778198,0.1940317004919052,0.0,0.0,0.6422501802444458,67.65415954589844,54.0,14.332379341125488,-15177.41796875,258.9359741210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42095947265625,309.3326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17782.5078125,18000.0,0.0,0.0,0.3359095156192779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133138179779053,0.7133209109306335,-7.11128996044863e-06,0.0,0.0003409054479561,0.0,0.0,59.164794921875,0.0,0.0,0.0,0.4490975439548492,4.0,0.0,1.0
582480,293.0873718261719,297.1499938964844,293.1499938964844,0.140270784497261,-3008.683837890625,304.1431884765625,0.758894145488739,0.2100782841444015,0.1905121356248855,293.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.4517778158187866,0.050000000745058,0.0496495999395847,293.0131225585937,297.1499938964844,293.1499938964844,0.1030378863215446,-1827.832275390625,304.1335144042969,0.7009905576705933,0.1645414531230926,0.1158260926604271,293.17559814453125,297.1499938964844,293.1499938964844,0.3976829946041107,-7241.84130859375,304.1272888183594,0.9990000128746032,0.5240896940231323,0.4591042101383209,293.1829528808594,297.1499938964844,293.1499938964844,0.0041530644521117,-1564.946044921875,296.57208251953125,0.4517778158187866,0.050000000745058,0.2355163246393203,291.074951171875,291.1499938964844,256.61431884765625,255.5507659912109,279.1568908691406,293.74127197265625,291.07763671875,1.0,0.2920291125774383,0.6273699402809143,0.6273699402809143,1.0,1.0,-1.260873317718506,0.495648980140686,0.7652243375778198,0.1940317004919052,0.0,0.0,0.6422501802444458,67.65415954589844,54.0,14.332379341125488,-15177.41796875,258.9359741210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42095947265625,309.3326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17782.5078125,18000.0,0.0,0.0,0.3359095156192779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133138179779053,0.7133209109306335,-7.11128996044863e-06,0.0,0.0003409054479561,0.0,0.0,59.164794921875,0.0,0.0,0.0,0.4490975439548492,4.0,0.0,1.0
582540,293.0873718261719,297.1499938964844,293.1499938964844,0.1410215348005294,-3020.781494140625,304.14422607421875,0.767612099647522,0.2116631269454956,0.1918074488639831,293.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.4583532810211181,0.050000000745058,0.0495298579335212,293.01202392578125,297.1499938964844,293.1499938964844,0.1058195978403091,-1866.901611328125,304.1344299316406,0.7136552333831787,0.1682514250278473,0.1186291500926017,293.1723327636719,297.1499938964844,293.1499938964844,0.3846307396888733,-7040.044921875,304.1567687988281,0.9990000128746032,0.5240545868873596,0.4465661644935608,293.1795959472656,297.1499938964844,293.1499938964844,0.004135622177273,-1556.5235595703125,296.5910339355469,0.4583532810211181,0.050000000745058,0.2349483221769333,291.1112365722656,291.1499938964844,256.5936279296875,255.53292846679688,279.15240478515625,293.7341003417969,291.115478515625,1.0,0.2868407964706421,0.6274426579475403,0.6274426579475403,1.0,1.0,-1.249922513961792,0.4910211265087127,0.7589013576507568,0.1917078047990799,0.0,0.0,0.6451537013053894,64.45936584472656,57.0,45.15296173095703,-15137.638671875,247.9398498535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3057556152344,309.3195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17897.099609375,18000.0,0.0,0.0,0.340237945318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258356809616089,0.7258429527282715,-7.246636414492968e-06,0.0,0.0003452982637099,0.0,0.0,61.56906509399414,0.0,0.0,0.0,0.4543527662754059,4.0,0.0,1.0
582600,293.0873718261719,297.1499938964844,293.1499938964844,0.1410215348005294,-3020.781494140625,304.14422607421875,0.767612099647522,0.2116631269454956,0.1918074488639831,293.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.4583532810211181,0.050000000745058,0.0495298579335212,293.01202392578125,297.1499938964844,293.1499938964844,0.1058195978403091,-1866.901611328125,304.1344299316406,0.7136552333831787,0.1682514250278473,0.1186291500926017,293.1723327636719,297.1499938964844,293.1499938964844,0.3846307396888733,-7040.044921875,304.1567687988281,0.9990000128746032,0.5240545868873596,0.4465661644935608,293.1795959472656,297.1499938964844,293.1499938964844,0.004135622177273,-1556.5235595703125,296.5910339355469,0.4583532810211181,0.050000000745058,0.2349483221769333,291.1112365722656,291.1499938964844,256.5936279296875,255.53292846679688,279.15240478515625,293.7341003417969,291.115478515625,1.0,0.2868407964706421,0.6274426579475403,0.6274426579475403,1.0,1.0,-1.249922513961792,0.4910211265087127,0.7589013576507568,0.1917078047990799,0.0,0.0,0.6451537013053894,64.45936584472656,57.0,45.15296173095703,-15137.638671875,247.9398498535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3057556152344,309.3195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17897.099609375,18000.0,0.0,0.0,0.340237945318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258356809616089,0.7258429527282715,-7.246636414492968e-06,0.0,0.0003452982637099,0.0,0.0,61.56906509399414,0.0,0.0,0.0,0.4543527662754059,4.0,0.0,1.0
582660,293.0874328613281,297.1499938964844,293.1499938964844,0.1418377757072448,-3034.11669921875,304.1447448730469,0.7739394307136536,0.2132382243871688,0.1931593418121338,293.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.462603360414505,0.050000000745058,0.0494580566883087,293.01959228515625,297.1499938964844,293.1499938964844,0.107305996119976,-1887.2608642578125,304.1371765136719,0.7207254767417908,0.170222982764244,0.1202166676521301,293.1533508300781,297.1499938964844,293.1499938964844,0.3757644295692444,-6906.53076171875,304.16876220703125,0.9990000128746032,0.5273290872573853,0.4388743340969085,293.1764221191406,297.1499938964844,293.1499938964844,0.0041210702620446,-1549.3114013671875,296.61016845703125,0.462603360414505,0.050000000745058,0.2346077263355255,291.14678955078125,291.1499938964844,256.5705871582031,255.5130310058593,279.142822265625,293.6960754394531,291.1488037109375,1.0,0.2842087745666504,0.6262089610099792,0.6262089610099792,1.0,1.0,-1.2437169551849363,0.4878256618976593,0.7558912634849548,0.1897470653057098,0.0,0.0,0.6429125666618347,62.54778671264648,60.0,40.89387893676758,-15087.1513671875,241.572494506836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28533935546875,309.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.037109375,18000.0,0.0,0.0,0.3438880145549774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251328229904175,0.7251400947570801,-7.266888587764697e-06,0.0,0.0003490026283543,0.0,0.0,61.61569595336914,0.0,0.0,0.0,0.4543160796165466,4.0,0.0,1.0
582720,293.0874328613281,297.1499938964844,293.1499938964844,0.1418377757072448,-3034.11669921875,304.1447448730469,0.7739394307136536,0.2132382243871688,0.1931593418121338,293.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.462603360414505,0.050000000745058,0.0494580566883087,293.01959228515625,297.1499938964844,293.1499938964844,0.107305996119976,-1887.2608642578125,304.1371765136719,0.7207254767417908,0.170222982764244,0.1202166676521301,293.1533508300781,297.1499938964844,293.1499938964844,0.3757644295692444,-6906.53076171875,304.16876220703125,0.9990000128746032,0.5273290872573853,0.4388743340969085,293.1764221191406,297.1499938964844,293.1499938964844,0.0041210702620446,-1549.3114013671875,296.61016845703125,0.462603360414505,0.050000000745058,0.2346077263355255,291.14678955078125,291.1499938964844,256.5705871582031,255.5130310058593,279.142822265625,293.6960754394531,291.1488037109375,1.0,0.2842087745666504,0.6262089610099792,0.6262089610099792,1.0,1.0,-1.2437169551849363,0.4878256618976593,0.7558912634849548,0.1897470653057098,0.0,0.0,0.6429125666618347,62.54778671264648,60.0,40.89387893676758,-15087.1513671875,241.572494506836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28533935546875,309.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.037109375,18000.0,0.0,0.0,0.3438880145549774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251328229904175,0.7251400947570801,-7.266888587764697e-06,0.0,0.0003490026283543,0.0,0.0,61.61569595336914,0.0,0.0,0.0,0.4543160796165466,4.0,0.0,1.0
582780,293.0876159667969,297.1499938964844,293.1499938964844,0.1429128944873809,-3052.296142578125,304.14471435546875,0.7775963544845581,0.2147891968488693,0.1945277452468872,293.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4642766118049621,0.050000000745058,0.0494304485619068,293.028564453125,297.1499938964844,293.1499938964844,0.1083700731396675,-1901.8660888671875,304.1396484375,0.7242105007171631,0.1717047095298767,0.1212553530931472,293.1355285644531,297.1499938964844,293.1499938964844,0.3719849288463592,-6851.88916015625,304.1686096191406,0.9990000128746032,0.5308660864830017,0.4358817338943481,293.1734313964844,297.1499938964844,293.1499938964844,0.0041150758042931,-1546.356689453125,296.6177062988281,0.4642766118049621,0.050000000745058,0.2344767749309539,291.16131591796875,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.6698608398437,291.16229248046875,1.0,0.2833549380302429,0.6247873902320862,0.6247873902320862,1.0,1.0,-1.2428218126296997,0.4867639243602752,0.7560579180717468,0.188915267586708,0.0,0.0,0.6403191685676575,61.83607864379883,63.0,23.436681747436523,-15075.158203125,239.73757934570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3367919921875,309.3358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.755859375,18000.0,0.0,0.0,0.3467460870742798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203443050384521,0.72035151720047,-7.232256393763237e-06,0.0,0.0003519032034091,0.0,0.0,60.801544189453125,0.0,0.0,0.0,0.4524600505828857,4.0,0.0,1.0
582840,293.0876159667969,297.1499938964844,293.1499938964844,0.1429128944873809,-3052.296142578125,304.14471435546875,0.7775963544845581,0.2147891968488693,0.1945277452468872,293.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4642766118049621,0.050000000745058,0.0494304485619068,293.028564453125,297.1499938964844,293.1499938964844,0.1083700731396675,-1901.8660888671875,304.1396484375,0.7242105007171631,0.1717047095298767,0.1212553530931472,293.1355285644531,297.1499938964844,293.1499938964844,0.3719849288463592,-6851.88916015625,304.1686096191406,0.9990000128746032,0.5308660864830017,0.4358817338943481,293.1734313964844,297.1499938964844,293.1499938964844,0.0041150758042931,-1546.356689453125,296.6177062988281,0.4642766118049621,0.050000000745058,0.2344767749309539,291.16131591796875,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.6698608398437,291.16229248046875,1.0,0.2833549380302429,0.6247873902320862,0.6247873902320862,1.0,1.0,-1.2428218126296997,0.4867639243602752,0.7560579180717468,0.188915267586708,0.0,0.0,0.6403191685676575,61.83607864379883,63.0,23.436681747436523,-15075.158203125,239.73757934570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3367919921875,309.3358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.755859375,18000.0,0.0,0.0,0.3467460870742798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203443050384521,0.72035151720047,-7.232256393763237e-06,0.0,0.0003519032034091,0.0,0.0,60.801544189453125,0.0,0.0,0.0,0.4524600505828857,4.0,0.0,1.0
582900,293.08770751953125,297.1499938964844,293.1499938964844,0.1434980481863021,-3062.257568359375,304.14459228515625,0.7786774635314941,0.2155589759349823,0.1952172070741653,293.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4644076228141784,0.050000000745058,0.049428254365921,293.0321350097656,297.1499938964844,293.1499938964844,0.1089592352509498,-1910.05224609375,304.14044189453125,0.7253462672233582,0.1725395768880844,0.1218031123280525,293.1287841796875,297.1499938964844,293.1499938964844,0.3714341521263122,-6845.00830078125,304.16619873046875,0.9990000128746032,0.5323771834373474,0.4356434643268585,293.1719665527344,297.1499938964844,293.1499938964844,0.0041140192188322,-1545.7774658203125,296.6197814941406,0.4644076228141784,0.050000000745058,0.2344663441181183,291.1650390625,291.1499938964844,256.5310974121094,255.4788055419922,279.1376953125,293.6631164550781,291.1655578613281,1.0,0.2834793925285339,0.6241177320480347,0.6241177320480347,1.0,1.0,-1.2440048456192017,0.4869384169578552,0.7570664882659912,0.1888830661773681,0.0,0.0,0.6389275789260864,61.79857635498047,63.0,15.932086944580078,-15083.7666015625,240.0947113037109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3799133300781,309.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.453125,18000.0,0.0,0.0,0.347897857427597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174749970436096,0.7174822092056274,-7.208718216134002e-06,0.0,0.0003530721005517,0.0,0.0,60.29874801635742,0.0,0.0,0.0,0.4513131976127624,4.0,0.0,1.0
582960,293.0878295898437,297.1499938964844,293.1499938964844,0.1441149711608886,-3072.797119140625,304.1444702148437,0.7793471813201904,0.216325893998146,0.195909708738327,293.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4641637206077575,0.050000000745058,0.0494323149323463,293.03485107421875,297.1499938964844,293.1499938964844,0.1096531748771667,-1919.7691650390625,304.14093017578125,0.7262710928916931,0.1735004186630249,0.1224301531910896,293.123779296875,297.1499938964844,293.1499938964844,0.3716411292552948,-6849.5537109375,304.1628723144531,0.9990000128746032,0.533626914024353,0.4360863268375397,293.17047119140625,297.1499938964844,293.1499938964844,0.0041141211986541,-1545.746337890625,296.62078857421875,0.4641637206077575,0.050000000745058,0.2344856113195419,291.1664733886719,291.1499938964844,256.5164794921875,255.4661407470703,279.1376037597656,293.6602478027344,291.1665344238281,1.0,0.2839115262031555,0.6234900951385498,0.6234900951385498,1.0,1.0,-1.246147632598877,0.487536758184433,0.7586108446121216,0.1890849024057388,0.0,0.0,0.6376763582229614,61.93395614624024,66.0,8.909008026123047,-15101.3984375,241.1732940673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4298400878906,309.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.455078125,18000.0,0.0,0.0,0.3488887846469879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714620053768158,0.714627206325531,-7.1841172939457465e-06,0.0,0.0003540777543094,0.0,0.0,59.79330825805664,0.0,0.0,0.0,0.45016610622406,4.0,0.0,1.0
583020,293.08807373046875,297.1499938964844,293.1499938964844,0.1454303711652755,-3095.340576171875,304.14410400390625,0.7796382904052734,0.2178522497415542,0.1973027735948562,293.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4626978635787964,0.050000000745058,0.04945645108819,293.0375671386719,297.1499938964844,293.1499938964844,0.1114244386553764,-1944.7144775390625,304.1409606933594,0.7277683615684509,0.1758616119623184,0.123989887535572,293.1193542480469,297.1499938964844,293.1499938964844,0.3740278482437134,-6888.01806640625,304.15460205078125,0.9990000128746032,0.5352048873901367,0.4387060403823852,293.1675109863281,297.1499938964844,293.1499938964844,0.0041174753569066,-1547.141357421875,296.6202087402344,0.4626978635787964,0.050000000745058,0.2346000969409942,291.1635131835937,291.1499938964844,256.48492431640625,255.438705444336,279.1383361816406,293.66424560546875,291.1629333496094,1.0,0.2855744361877441,0.622353732585907,0.622353732585907,1.0,1.0,-1.2530015707015991,0.4898723363876343,0.7631292343139648,0.1901171952486038,0.0,0.0,0.6360077261924744,62.64913940429688,69.0,-2.622380495071411,-15163.9970703125,245.2440795898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53759765625,309.434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.611328125,18000.0,0.0,0.0,0.3504742980003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100951075553894,0.7101022601127625,-7.141838977986481e-06,0.0,0.0003556868759915,0.0,0.0,58.97627258300781,0.0,0.0,0.0,0.4483238160610199,4.0,0.0,1.0
583080,293.08807373046875,297.1499938964844,293.1499938964844,0.1454303711652755,-3095.340576171875,304.14410400390625,0.7796382904052734,0.2178522497415542,0.1973027735948562,293.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4626978635787964,0.050000000745058,0.04945645108819,293.0375671386719,297.1499938964844,293.1499938964844,0.1114244386553764,-1944.7144775390625,304.1409606933594,0.7277683615684509,0.1758616119623184,0.123989887535572,293.1193542480469,297.1499938964844,293.1499938964844,0.3740278482437134,-6888.01806640625,304.15460205078125,0.9990000128746032,0.5352048873901367,0.4387060403823852,293.1675109863281,297.1499938964844,293.1499938964844,0.0041174753569066,-1547.141357421875,296.6202087402344,0.4626978635787964,0.050000000745058,0.2346000969409942,291.1635131835937,291.1499938964844,256.48492431640625,255.438705444336,279.1383361816406,293.66424560546875,291.1629333496094,1.0,0.2855744361877441,0.622353732585907,0.622353732585907,1.0,1.0,-1.2530015707015991,0.4898723363876343,0.7631292343139648,0.1901171952486038,0.0,0.0,0.6360077261924744,62.64913940429688,69.0,-2.622380495071411,-15163.9970703125,245.2440795898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53759765625,309.434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.611328125,18000.0,0.0,0.0,0.3504742980003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100951075553894,0.7101022601127625,-7.141838977986481e-06,0.0,0.0003556868759915,0.0,0.0,58.97627258300781,0.0,0.0,0.0,0.4483238160610199,4.0,0.0,1.0
583140,293.0883178710937,297.1499938964844,293.1499938964844,0.1468243449926376,-3119.2626953125,304.1437683105469,0.7788224220275879,0.2193688005208969,0.1987035572528839,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.4602028131484985,0.050000000745058,0.0494980253279209,293.0370483398437,297.1499938964844,293.1499938964844,0.1137128770351409,-1976.9691162109373,304.14013671875,0.7290516495704651,0.1788079887628555,0.1259724646806717,293.1219177246094,297.1499938964844,293.1499938964844,0.3785643577575683,-6957.9462890625,304.1455078125,0.9990000128746032,0.5354765057563782,0.4431810975074768,293.1644897460937,297.1499938964844,293.1499938964844,0.0041242390871047,-1550.05908203125,296.61767578125,0.4602028131484985,0.050000000745058,0.2347973138093948,291.1552124023437,291.1499938964844,256.45001220703125,255.4083404541016,279.139404296875,293.6786804199219,291.1542663574219,1.0,0.2881064713001251,0.6213496327400208,0.6213496327400208,1.0,1.0,-1.262719988822937,0.4934810400009155,0.7692389488220215,0.1918479651212692,0.0,0.0,0.635826051235199,63.84999084472656,72.0,-10.484553337097168,-15259.5849609375,251.48004150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6376953125,309.48931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.330078125,18000.0,0.0,0.0,0.3517157435417175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7082837820053101,0.7082909345626831,-7.120068403310143e-06,0.0,0.0003569467808119,0.0,0.0,58.61996078491211,0.0,0.0,0.0,0.447550505399704,4.0,0.0,1.0
583200,293.0883178710937,297.1499938964844,293.1499938964844,0.1468243449926376,-3119.2626953125,304.1437683105469,0.7788224220275879,0.2193688005208969,0.1987035572528839,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.4602028131484985,0.050000000745058,0.0494980253279209,293.0370483398437,297.1499938964844,293.1499938964844,0.1137128770351409,-1976.9691162109373,304.14013671875,0.7290516495704651,0.1788079887628555,0.1259724646806717,293.1219177246094,297.1499938964844,293.1499938964844,0.3785643577575683,-6957.9462890625,304.1455078125,0.9990000128746032,0.5354765057563782,0.4431810975074768,293.1644897460937,297.1499938964844,293.1499938964844,0.0041242390871047,-1550.05908203125,296.61767578125,0.4602028131484985,0.050000000745058,0.2347973138093948,291.1552124023437,291.1499938964844,256.45001220703125,255.4083404541016,279.139404296875,293.6786804199219,291.1542663574219,1.0,0.2881064713001251,0.6213496327400208,0.6213496327400208,1.0,1.0,-1.262719988822937,0.4934810400009155,0.7692389488220215,0.1918479651212692,0.0,0.0,0.635826051235199,63.84999084472656,72.0,-10.484553337097168,-15259.5849609375,251.48004150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6376953125,309.48931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.330078125,18000.0,0.0,0.0,0.3517157435417175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7082837820053101,0.7082909345626831,-7.120068403310143e-06,0.0,0.0003569467808119,0.0,0.0,58.61996078491211,0.0,0.0,0.0,0.447550505399704,4.0,0.0,1.0
583260,293.0885925292969,297.1499938964844,293.1499938964844,0.1482675075531005,-3144.012939453125,304.1434326171875,0.7771828174591064,0.2208746075630188,0.20010806620121,293.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4569948613643646,0.050000000745058,0.0495535507798194,293.03387451171875,297.1499938964844,293.1499938964844,0.1164882630109787,-2015.9625244140625,304.1387939453125,0.7302908301353455,0.1823057681322097,0.1283570080995559,293.13067626953125,297.1499938964844,293.1499938964844,0.3847970962524414,-7052.11865234375,304.1366271972656,0.9990000128746032,0.534423291683197,0.4490880668163299,293.1614685058594,297.1499938964844,293.1499938964844,0.0041337166912853,-1554.1258544921875,296.6143798828125,0.4569948613643646,0.050000000745058,0.2350607067346573,291.143798828125,291.1499938964844,256.4114074707031,255.3748016357422,279.1405639648437,293.7021789550781,291.1426696777344,1.0,0.291321188211441,0.6204624176025391,0.6204624176025391,1.0,1.0,-1.2747406959533691,0.4981236159801483,0.7766170501708984,0.1941414326429367,0.0,0.0,0.6373957395553589,65.44056701660156,75.0,-15.200042724609377,-15383.240234375,259.5326232910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7134094238281,309.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.884765625,18000.0,0.0,0.0,0.3528462946414947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7099878191947937,0.709994912147522,-7.126953732949914e-06,0.0,0.00035809414112,0.0,0.0,58.86763381958008,0.0,0.0,0.0,0.4481812715530395,4.0,0.0,1.0
583320,293.0885925292969,297.1499938964844,293.1499938964844,0.1482675075531005,-3144.012939453125,304.1434326171875,0.7771828174591064,0.2208746075630188,0.20010806620121,293.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4569948613643646,0.050000000745058,0.0495535507798194,293.03387451171875,297.1499938964844,293.1499938964844,0.1164882630109787,-2015.9625244140625,304.1387939453125,0.7302908301353455,0.1823057681322097,0.1283570080995559,293.13067626953125,297.1499938964844,293.1499938964844,0.3847970962524414,-7052.11865234375,304.1366271972656,0.9990000128746032,0.534423291683197,0.4490880668163299,293.1614685058594,297.1499938964844,293.1499938964844,0.0041337166912853,-1554.1258544921875,296.6143798828125,0.4569948613643646,0.050000000745058,0.2350607067346573,291.143798828125,291.1499938964844,256.4114074707031,255.3748016357422,279.1405639648437,293.7021789550781,291.1426696777344,1.0,0.291321188211441,0.6204624176025391,0.6204624176025391,1.0,1.0,-1.2747406959533691,0.4981236159801483,0.7766170501708984,0.1941414326429367,0.0,0.0,0.6373957395553589,65.44056701660156,75.0,-15.200042724609377,-15383.240234375,259.5326232910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7134094238281,309.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.884765625,18000.0,0.0,0.0,0.3528462946414947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7099878191947937,0.709994912147522,-7.126953732949914e-06,0.0,0.00035809414112,0.0,0.0,58.86763381958008,0.0,0.0,0.0,0.4481812715530395,4.0,0.0,1.0
583380,293.0888977050781,297.1499938964844,293.1499938964844,0.1497376412153244,-3169.179443359375,304.1431884765625,0.7749547958374023,0.2223702818155288,0.2015136927366256,293.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.453319787979126,0.050000000745058,0.0496202893555164,293.0285949707031,297.1499938964844,293.1499938964844,0.1197137907147407,-2061.044921875,304.1371459960937,0.7315943241119385,0.1863157898187637,0.1311138272285461,293.14471435546875,297.1499938964844,293.1499938964844,0.3923523426055908,-7164.66796875,304.1285400390625,0.9990000128746032,0.5320751070976257,0.4560860991477966,293.1584167480469,297.1499938964844,293.1499938964844,0.0041454657912254,-1559.0906982421875,296.6114501953125,0.453319787979126,0.050000000745058,0.2353772819042205,291.13092041015625,291.1499938964844,256.36920166015625,255.33819580078125,279.1418151855469,293.73443603515625,291.1297302246094,1.0,0.2950669825077057,0.6197040677070618,0.6197040677070618,1.0,1.0,-1.2885966300964355,0.5036144256591797,0.7849822640419006,0.1968982517719268,0.0,0.0,0.640795111656189,67.34512329101562,63.0,-17.527671813964844,-15529.947265625,269.1292419433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542419433594,309.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.23046875,18000.0,0.0,0.0,0.3540909588336944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715545654296875,0.715552806854248,-7.166549949033652e-06,0.0,0.0003593573055695,0.0,0.0,59.79122543334961,0.0,0.0,0.0,0.4503682553768158,4.0,0.0,1.0
583440,293.0888977050781,297.1499938964844,293.1499938964844,0.1497376412153244,-3169.179443359375,304.1431884765625,0.7749547958374023,0.2223702818155288,0.2015136927366256,293.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.453319787979126,0.050000000745058,0.0496202893555164,293.0285949707031,297.1499938964844,293.1499938964844,0.1197137907147407,-2061.044921875,304.1371459960937,0.7315943241119385,0.1863157898187637,0.1311138272285461,293.14471435546875,297.1499938964844,293.1499938964844,0.3923523426055908,-7164.66796875,304.1285400390625,0.9990000128746032,0.5320751070976257,0.4560860991477966,293.1584167480469,297.1499938964844,293.1499938964844,0.0041454657912254,-1559.0906982421875,296.6114501953125,0.453319787979126,0.050000000745058,0.2353772819042205,291.13092041015625,291.1499938964844,256.36920166015625,255.33819580078125,279.1418151855469,293.73443603515625,291.1297302246094,1.0,0.2950669825077057,0.6197040677070618,0.6197040677070618,1.0,1.0,-1.2885966300964355,0.5036144256591797,0.7849822640419006,0.1968982517719268,0.0,0.0,0.640795111656189,67.34512329101562,63.0,-17.527671813964844,-15529.947265625,269.1292419433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542419433594,309.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.23046875,18000.0,0.0,0.0,0.3540909588336944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715545654296875,0.715552806854248,-7.166549949033652e-06,0.0,0.0003593573055695,0.0,0.0,59.79122543334961,0.0,0.0,0.0,0.4503682553768158,4.0,0.0,1.0
583500,293.0889587402344,297.1499938964844,293.1499938964844,0.1504151672124862,-3180.699951171875,304.1431884765625,0.7761898040771484,0.223133385181427,0.2021827846765518,293.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4536449313163757,0.050000000745058,0.0496142022311687,293.0255432128906,297.1499938964844,293.1499938964844,0.1214158833026886,-2084.682861328125,304.1363830566406,0.7344275712966919,0.1884563863277435,0.1325837075710296,293.151611328125,297.1499938964844,293.1499938964844,0.3921604454517364,-7159.6328125,304.1329040527344,0.9990000128746032,0.5307839512825012,0.4554561674594879,293.1567687988281,297.1499938964844,293.1499938964844,0.0041488707065582,-1560.5343017578125,296.6117248535156,0.4536449313163757,0.050000000745058,0.2353484183549881,291.1263122558594,291.1499938964844,256.3468322753906,255.3188018798828,279.1436462402344,293.7502746582031,291.1264038085937,1.0,0.2947589755058288,0.6195284724235535,0.6195284724235535,1.0,1.0,-1.2903730869293213,0.5042586922645569,0.7861143350601196,0.1972635835409164,0.0,0.0,0.6428717374801636,67.22052001953125,63.0,-10.210148811340332,-15572.40625,269.56103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7624206542969,309.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.673828125,18000.0,0.0,0.0,0.3547919392585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196874022483826,0.7196946144104004,-7.19890340405982e-06,0.0,0.0003600687196012,0.0,0.0,60.503787994384766,0.0,0.0,0.0,0.452011227607727,4.0,0.0,1.0
583560,293.0888977050781,297.1499938964844,293.1499938964844,0.1509432047605514,-3189.4541015625,304.1434631347656,0.7791855931282043,0.2239147722721099,0.2028419375419616,293.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4555583894252777,0.050000000745058,0.0495791360735893,293.0234069824219,297.1499938964844,293.1499938964844,0.1229631379246711,-2105.934326171875,304.1360778808594,0.73871248960495,0.1904498189687729,0.1340091526508331,293.1542053222656,297.1499938964844,293.1499938964844,0.3885894417762756,-7103.6103515625,304.1425476074219,0.9990000128746032,0.5302506685256958,0.4517921507358551,293.1550598144531,297.1499938964844,293.1499938964844,0.0041486555710434,-1560.0416259765625,296.6186218261719,0.4555583894252777,0.050000000745058,0.2351820766925811,291.1322326660156,291.1499938964844,256.3236389160156,255.29872131347656,279.1439819335937,293.7568359375,291.1343078613281,1.0,0.2933144569396972,0.6192604303359985,0.6192604303359985,1.0,1.0,-1.288238286972046,0.5032176971435547,0.785020649433136,0.1966602057218551,0.0,0.0,0.6435149312019348,66.29984283447266,66.0,7.437048435211182,-15584.20703125,266.6937255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7705993652344,309.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.265625,18000.0,0.0,0.0,0.355477511882782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7230522036552429,0.7230594158172607,-7.231230028992286e-06,0.0,0.0003607644757721,0.0,0.0,61.12604904174805,0.0,0.0,0.0,0.4533427357673645,4.0,0.0,1.0
583620,293.0888977050781,297.1499938964844,293.1499938964844,0.1520413756370544,-3207.702880859375,304.143798828125,0.7820029258728027,0.2254660725593567,0.2042210698127746,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4564676880836487,0.050000000745058,0.0495627969503402,293.0231018066406,297.1499938964844,293.1499938964844,0.1255892515182495,-2141.73876953125,304.1363525390625,0.7437539100646973,0.1937301754951477,0.1364334523677826,293.15185546875,297.1499938964844,293.1499938964844,0.3865461349487304,-7071.658203125,304.1480407714844,0.9990000128746032,0.530613362789154,0.4500752687454223,293.1517028808594,297.1499938964844,293.1499938964844,0.0041497610509395,-1559.6065673828125,296.6349182128906,0.4564676880836487,0.050000000745058,0.2351045757532119,291.1473388671875,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.7547912597656,291.1473693847656,1.0,0.2934108674526214,0.6179749369621277,0.6179749369621277,1.0,1.0,-1.2906248569488523,0.503607988357544,0.7870168685913086,0.1964680254459381,0.0,0.0,0.6425676345825195,65.92076110839844,69.0,9.626668930053713,-15613.2177734375,266.8081970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7968444824219,309.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.3566833138465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229610085487366,0.7229682803153992,-7.24520077710622e-06,0.0,0.0003619882045313,0.0,0.0,61.20642852783203,0.0,0.0,0.0,0.4534511268138885,4.0,0.0,1.0
583680,293.0888977050781,297.1499938964844,293.1499938964844,0.1520413756370544,-3207.702880859375,304.143798828125,0.7820029258728027,0.2254660725593567,0.2042210698127746,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4564676880836487,0.050000000745058,0.0495627969503402,293.0231018066406,297.1499938964844,293.1499938964844,0.1255892515182495,-2141.73876953125,304.1363525390625,0.7437539100646973,0.1937301754951477,0.1364334523677826,293.15185546875,297.1499938964844,293.1499938964844,0.3865461349487304,-7071.658203125,304.1480407714844,0.9990000128746032,0.530613362789154,0.4500752687454223,293.1517028808594,297.1499938964844,293.1499938964844,0.0041497610509395,-1559.6065673828125,296.6349182128906,0.4564676880836487,0.050000000745058,0.2351045757532119,291.1473388671875,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.7547912597656,291.1473693847656,1.0,0.2934108674526214,0.6179749369621277,0.6179749369621277,1.0,1.0,-1.2906248569488523,0.503607988357544,0.7870168685913086,0.1964680254459381,0.0,0.0,0.6425676345825195,65.92076110839844,69.0,9.626668930053713,-15613.2177734375,266.8081970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7968444824219,309.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.3566833138465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229610085487366,0.7229682803153992,-7.24520077710622e-06,0.0,0.0003619882045313,0.0,0.0,61.20642852783203,0.0,0.0,0.0,0.4534511268138885,4.0,0.0,1.0
583740,293.08892822265625,297.1499938964844,293.1499938964844,0.1533868014812469,-3230.465087890625,304.14361572265625,0.7828841209411621,0.2270086109638214,0.2056186497211456,293.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4556257724761963,0.050000000745058,0.0495778732001781,293.0240478515625,297.1499938964844,293.1499938964844,0.1280822902917862,-2175.772216796875,304.1367492675781,0.7465677261352539,0.1967509984970092,0.1385607123374939,293.1504211425781,297.1499938964844,293.1499938964844,0.3882434368133545,-7097.20556640625,304.145751953125,0.9990000128746032,0.53086256980896,0.4516638517379761,293.1483764648437,297.1499938964844,293.1499938964844,0.0041583869606256,-1562.882568359375,296.64166259765625,0.4556257724761963,0.050000000745058,0.2351760864257812,291.14410400390625,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.75689697265625,291.1436767578125,1.0,0.2947103083133697,0.616477906703949,0.616477906703949,1.0,1.0,-1.296865463256836,0.5054975152015686,0.7913678884506226,0.1970351040363311,0.0,0.0,0.643517792224884,66.39820861816406,72.0,-1.4267208576202393,-15674.701171875,270.3422241210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82568359375,309.6502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.806640625,18000.0,0.0,0.0,0.3577472865581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238405346870422,0.7238478064537048,-7.249360351124778e-06,0.0,0.0003630680148489,0.0,0.0,61.34164047241211,0.0,0.0,0.0,0.4538108706474304,4.0,0.0,1.0
583800,293.08892822265625,297.1499938964844,293.1499938964844,0.1533868014812469,-3230.465087890625,304.14361572265625,0.7828841209411621,0.2270086109638214,0.2056186497211456,293.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4556257724761963,0.050000000745058,0.0495778732001781,293.0240478515625,297.1499938964844,293.1499938964844,0.1280822902917862,-2175.772216796875,304.1367492675781,0.7465677261352539,0.1967509984970092,0.1385607123374939,293.1504211425781,297.1499938964844,293.1499938964844,0.3882434368133545,-7097.20556640625,304.145751953125,0.9990000128746032,0.53086256980896,0.4516638517379761,293.1483764648437,297.1499938964844,293.1499938964844,0.0041583869606256,-1562.882568359375,296.64166259765625,0.4556257724761963,0.050000000745058,0.2351760864257812,291.14410400390625,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.75689697265625,291.1436767578125,1.0,0.2947103083133697,0.616477906703949,0.616477906703949,1.0,1.0,-1.296865463256836,0.5054975152015686,0.7913678884506226,0.1970351040363311,0.0,0.0,0.643517792224884,66.39820861816406,72.0,-1.4267208576202393,-15674.701171875,270.3422241210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82568359375,309.6502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.806640625,18000.0,0.0,0.0,0.3577472865581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238405346870422,0.7238478064537048,-7.249360351124778e-06,0.0,0.0003630680148489,0.0,0.0,61.34164047241211,0.0,0.0,0.0,0.4538108706474304,4.0,0.0,1.0
583860,293.0889587402344,297.1499938964844,293.1499938964844,0.1548027098178863,-3254.444091796875,304.14337158203125,0.7825109958648682,0.2285462915897369,0.2070312798023224,293.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4536724984645843,0.050000000745058,0.0496135838329792,293.0237731933594,297.1499938964844,293.1499938964844,0.1307466030120849,-2212.092041015625,304.1366882324219,0.7484104037284851,0.1999935656785965,0.1407944709062576,293.1532592773437,297.1499938964844,293.1499938964844,0.3922345340251922,-7157.07666015625,304.1404724121094,0.9990000128746032,0.5302850604057312,0.4554018080234527,293.14508056640625,297.1499938964844,293.1499938964844,0.0041704811155796,-1567.6297607421875,296.647216796875,0.4536724984645843,0.050000000745058,0.2353454828262329,291.1369323730469,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.7677917480469,291.1360778808594,1.0,0.2969596982002258,0.6149763464927673,0.6149763464927673,1.0,1.0,-1.3059744834899902,0.5085916519165039,0.7973828315734863,0.1982130855321884,0.0,0.0,0.6457048654556274,67.44355010986328,60.0,-8.821951866149902,-15766.3076171875,276.3236389160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84185791015625,309.6607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.306640625,18000.0,0.0,0.0,0.3588442802429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273117899894714,0.727319061756134,-7.274408744706307e-06,0.0,0.0003641813527792,0.0,0.0,61.934043884277344,0.0,0.0,0.0,0.4551917016506195,4.0,0.0,1.0
583920,293.0889587402344,297.1499938964844,293.1499938964844,0.1548027098178863,-3254.444091796875,304.14337158203125,0.7825109958648682,0.2285462915897369,0.2070312798023224,293.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4536724984645843,0.050000000745058,0.0496135838329792,293.0237731933594,297.1499938964844,293.1499938964844,0.1307466030120849,-2212.092041015625,304.1366882324219,0.7484104037284851,0.1999935656785965,0.1407944709062576,293.1532592773437,297.1499938964844,293.1499938964844,0.3922345340251922,-7157.07666015625,304.1404724121094,0.9990000128746032,0.5302850604057312,0.4554018080234527,293.14508056640625,297.1499938964844,293.1499938964844,0.0041704811155796,-1567.6297607421875,296.647216796875,0.4536724984645843,0.050000000745058,0.2353454828262329,291.1369323730469,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.7677917480469,291.1360778808594,1.0,0.2969596982002258,0.6149763464927673,0.6149763464927673,1.0,1.0,-1.3059744834899902,0.5085916519165039,0.7973828315734863,0.1982130855321884,0.0,0.0,0.6457048654556274,67.44355010986328,60.0,-8.821951866149902,-15766.3076171875,276.3236389160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84185791015625,309.6607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.306640625,18000.0,0.0,0.0,0.3588442802429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273117899894714,0.727319061756134,-7.274408744706307e-06,0.0,0.0003641813527792,0.0,0.0,61.934043884277344,0.0,0.0,0.0,0.4551917016506195,4.0,0.0,1.0
583980,293.0887451171875,297.1499938964844,293.1499938964844,0.1559914350509643,-3274.249267578125,304.1436462402344,0.7883029580116272,0.2301349490880966,0.2083763182163238,293.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4572596549987793,0.050000000745058,0.0495486408472061,293.0232849121094,297.1499938964844,293.1499938964844,0.1333519667387008,-2247.263916015625,304.1368408203125,0.7559869289398193,0.2032947987318039,0.1430928111076355,293.15216064453125,297.1499938964844,293.1499938964844,0.3856514692306518,-7055.2587890625,304.1551818847656,0.9990000128746032,0.5303938388824463,0.4485917091369629,293.1415710449219,297.1499938964844,293.1499938964844,0.0041750119999051,-1568.8795166015625,296.6611022949219,0.4572596549987793,0.050000000745058,0.2350374162197113,291.1410827636719,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7699890136719,291.143310546875,1.0,0.2940365672111511,0.6137605905532837,0.6137605905532837,1.0,1.0,-1.3017350435256958,0.5061508417129517,0.7955842614173889,0.1965835392475128,0.0,0.0,0.6470363140106201,65.73210144042969,63.0,12.175634384155272,-15773.4697265625,270.8172302246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8513488769531,309.7008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.349609375,18000.0,0.0,0.0,0.3599677383899688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320508360862732,0.7320581078529358,-7.316867595363874e-06,0.0,0.0003653214953374,0.0,0.0,62.803260803222656,0.0,0.0,0.0,0.4570642113685608,4.0,0.0,1.0
584040,293.0887451171875,297.1499938964844,293.1499938964844,0.1559914350509643,-3274.249267578125,304.1436462402344,0.7883029580116272,0.2301349490880966,0.2083763182163238,293.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4572596549987793,0.050000000745058,0.0495486408472061,293.0232849121094,297.1499938964844,293.1499938964844,0.1333519667387008,-2247.263916015625,304.1368408203125,0.7559869289398193,0.2032947987318039,0.1430928111076355,293.15216064453125,297.1499938964844,293.1499938964844,0.3856514692306518,-7055.2587890625,304.1551818847656,0.9990000128746032,0.5303938388824463,0.4485917091369629,293.1415710449219,297.1499938964844,293.1499938964844,0.0041750119999051,-1568.8795166015625,296.6611022949219,0.4572596549987793,0.050000000745058,0.2350374162197113,291.1410827636719,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7699890136719,291.143310546875,1.0,0.2940365672111511,0.6137605905532837,0.6137605905532837,1.0,1.0,-1.3017350435256958,0.5061508417129517,0.7955842614173889,0.1965835392475128,0.0,0.0,0.6470363140106201,65.73210144042969,63.0,12.175634384155272,-15773.4697265625,270.8172302246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8513488769531,309.7008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.349609375,18000.0,0.0,0.0,0.3599677383899688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320508360862732,0.7320581078529358,-7.316867595363874e-06,0.0,0.0003653214953374,0.0,0.0,62.803260803222656,0.0,0.0,0.0,0.4570642113685608,4.0,0.0,1.0
584100,293.088623046875,297.1499938964844,293.1499938964844,0.1564844846725464,-3282.274169921875,304.1438903808594,0.7907322645187378,0.2309337109327316,0.2090729773044586,293.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4586194455623626,0.050000000745058,0.0495248772203922,293.02471923828125,297.1499938964844,293.1499938964844,0.1343802511692047,-2260.920166015625,304.1373596191406,0.7590969800949097,0.2046174108982086,0.1440872997045517,293.1463317871094,297.1499938964844,293.1499938964844,0.3827383518218994,-7011.38330078125,304.1594543457031,0.9990000128746032,0.531511664390564,0.4460721611976623,293.13983154296875,297.1499938964844,293.1499938964844,0.0041754515841603,-1568.3372802734375,296.6741027832031,0.4586194455623626,0.050000000745058,0.2349246889352798,291.153076171875,291.1499938964844,256.0845947265625,255.0919647216797,279.1344299316406,293.75982666015625,291.1547241210937,1.0,0.2934309542179107,0.6127997040748596,0.6127997040748596,1.0,1.0,-1.3005719184875488,0.5051807761192322,0.7953912019729614,0.1957080066204071,0.0,0.0,0.6456171870231628,65.10906982421875,63.0,18.82994270324707,-15766.7841796875,268.97442626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,309.7112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4296875,18000.0,0.0,0.0,0.360418289899826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311457991600037,0.731153130531311,-7.318794814636931e-06,0.0,0.0003657787456177,0.0,0.0,62.70322036743164,0.0,0.0,0.0,0.4567482471466064,4.0,0.0,1.0
584160,293.08856201171875,297.1499938964844,293.1499938964844,0.157090425491333,-3292.36767578125,304.1438903808594,0.7923498153686523,0.2317264527082443,0.2097750753164291,293.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4592509269714355,0.050000000745058,0.0495139807462692,293.0268249511719,297.1499938964844,293.1499938964844,0.1353489756584167,-2273.8525390625,304.13787841796875,0.7612348794937134,0.2057941854000091,0.1449463367462158,293.1402587890625,297.1499938964844,293.1499938964844,0.3813824653625488,-6991.53759765625,304.16015625,0.9990000128746032,0.5327497720718384,0.4449129998683929,293.13818359375,297.1499938964844,293.1499938964844,0.0041779805906116,-1569.01708984375,296.682861328125,0.4592509269714355,0.050000000745058,0.2348730117082595,291.1574401855469,291.1499938964844,256.0552978515625,255.066635131836,279.1324157714844,293.7502746582031,291.1575622558594,1.0,0.293205589056015,0.6117671728134155,0.6117671728134155,1.0,1.0,-1.300978422164917,0.5048149228096008,0.7961634993553162,0.1951652318239212,0.0,0.0,0.6446385383605957,64.83750915527344,66.0,11.951531410217283,-15763.32421875,268.5362548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,309.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6484375,18000.0,0.0,0.0,0.3607892096042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288809418678284,0.728888213634491,-7.304191512957914e-06,0.0,0.0003661551745608,0.0,0.0,62.3249397277832,0.0,0.0,0.0,0.4559176862239837,4.0,0.0,1.0
