time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584220,293.08843994140625,297.1499938964844,293.1499938964844,0.1584555506706237,-3315.305419921875,304.1436462402344,0.7941406965255737,0.233305737376213,0.2111923396587371,293.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4592127799987793,0.050000000745058,0.0495146177709102,293.03076171875,297.1499938964844,293.1499938964844,0.1372839212417602,-2299.788330078125,304.1387023925781,0.7639853954315186,0.2081107497215271,0.1465573459863662,293.13055419921875,297.1499938964844,293.1499938964844,0.3813207149505615,-6992.3525390625,304.1567687988281,0.9990000128746032,0.5349763631820679,0.444982647895813,293.1348876953125,297.1499938964844,293.1499938964844,0.0041889464482665,-1573.081787109375,296.69451904296875,0.4592127799987793,0.050000000745058,0.2348760217428207,291.1547241210937,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.7381896972656,291.154296875,1.0,0.2937729060649872,0.6096733808517456,0.6096733808517456,1.0,1.0,-1.3046996593475342,0.5052818059921265,0.7994179129600525,0.1946866512298584,0.0,0.0,0.6441290974617004,64.90779113769531,69.0,-0.5917516946792603,-15791.94140625,270.1805114746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,309.7301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.697265625,18000.0,0.0,0.0,0.3613608181476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265921235084534,0.726599395275116,-7.280581485247239e-06,0.0,0.0003667352721095,0.0,0.0,61.88579940795898,0.0,0.0,0.0,0.4549871981143951,4.0,0.0,1.0
584280,293.08843994140625,297.1499938964844,293.1499938964844,0.1584555506706237,-3315.305419921875,304.1436462402344,0.7941406965255737,0.233305737376213,0.2111923396587371,293.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4592127799987793,0.050000000745058,0.0495146177709102,293.03076171875,297.1499938964844,293.1499938964844,0.1372839212417602,-2299.788330078125,304.1387023925781,0.7639853954315186,0.2081107497215271,0.1465573459863662,293.13055419921875,297.1499938964844,293.1499938964844,0.3813207149505615,-6992.3525390625,304.1567687988281,0.9990000128746032,0.5349763631820679,0.444982647895813,293.1348876953125,297.1499938964844,293.1499938964844,0.0041889464482665,-1573.081787109375,296.69451904296875,0.4592127799987793,0.050000000745058,0.2348760217428207,291.1547241210937,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.7381896972656,291.154296875,1.0,0.2937729060649872,0.6096733808517456,0.6096733808517456,1.0,1.0,-1.3046996593475342,0.5052818059921265,0.7994179129600525,0.1946866512298584,0.0,0.0,0.6441290974617004,64.90779113769531,69.0,-0.5917516946792603,-15791.94140625,270.1805114746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,309.7301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.697265625,18000.0,0.0,0.0,0.3613608181476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265921235084534,0.726599395275116,-7.280581485247239e-06,0.0,0.0003667352721095,0.0,0.0,61.88579940795898,0.0,0.0,0.0,0.4549871981143951,4.0,0.0,1.0
584340,293.08837890625,297.1499938964844,293.1499938964844,0.159905806183815,-3339.710693359375,304.1433410644531,0.7944177389144897,0.234878659248352,0.2126256823539734,293.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.4578206241130829,0.050000000745058,0.0495387278497219,293.0327453613281,297.1499938964844,293.1499938964844,0.1394585967063903,-2329.00439453125,304.1388244628906,0.765581488609314,0.2107240706682205,0.1483299434185028,293.1263427734375,297.1499938964844,293.1499938964844,0.3839319050312042,-7033.21533203125,304.1501159667969,0.9990000128746032,0.5363328456878662,0.4475476443767547,293.131591796875,297.1499938964844,293.1499938964844,0.0042037796229124,-1578.80615234375,296.7045593261719,0.4578206241130829,0.050000000745058,0.2349903881549835,291.147216796875,291.1499938964844,255.934310913086,254.96197509765625,279.130126953125,293.7370910644531,291.14630126953125,1.0,0.2954446971416473,0.6076632738113403,0.6076632738113403,1.0,1.0,-1.3117918968200684,0.5071997046470642,0.8045921325683594,0.1949725151062011,0.0,0.0,0.6449517011642456,65.62577056884766,72.0,-9.195697784423828,-15856.0380859375,274.63580322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,309.7434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.787109375,18000.0,0.0,0.0,0.3618773818016052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270037531852722,0.7270110249519348,-7.278355042217299e-06,0.0,0.0003672595485113,0.0,0.0,61.92198944091797,0.0,0.0,0.0,0.4551181197166443,4.0,0.0,1.0
584400,293.08837890625,297.1499938964844,293.1499938964844,0.159905806183815,-3339.710693359375,304.1433410644531,0.7944177389144897,0.234878659248352,0.2126256823539734,293.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.4578206241130829,0.050000000745058,0.0495387278497219,293.0327453613281,297.1499938964844,293.1499938964844,0.1394585967063903,-2329.00439453125,304.1388244628906,0.765581488609314,0.2107240706682205,0.1483299434185028,293.1263427734375,297.1499938964844,293.1499938964844,0.3839319050312042,-7033.21533203125,304.1501159667969,0.9990000128746032,0.5363328456878662,0.4475476443767547,293.131591796875,297.1499938964844,293.1499938964844,0.0042037796229124,-1578.80615234375,296.7045593261719,0.4578206241130829,0.050000000745058,0.2349903881549835,291.147216796875,291.1499938964844,255.934310913086,254.96197509765625,279.130126953125,293.7370910644531,291.14630126953125,1.0,0.2954446971416473,0.6076632738113403,0.6076632738113403,1.0,1.0,-1.3117918968200684,0.5071997046470642,0.8045921325683594,0.1949725151062011,0.0,0.0,0.6449517011642456,65.62577056884766,72.0,-9.195697784423828,-15856.0380859375,274.63580322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,309.7434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.787109375,18000.0,0.0,0.0,0.3618773818016052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270037531852722,0.7270110249519348,-7.278355042217299e-06,0.0,0.0003672595485113,0.0,0.0,61.92198944091797,0.0,0.0,0.0,0.4551181197166443,4.0,0.0,1.0
584460,293.0883483886719,297.1499938964844,293.1499938964844,0.1614272892475128,-3365.3193359375,304.1430358886719,0.7935698628425598,0.2364481687545776,0.2140714079141616,293.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.455450564622879,0.050000000745058,0.0495808646082878,293.0322570800781,297.1499938964844,293.1499938964844,0.142042338848114,-2363.72216796875,304.1382141113281,0.7666213512420654,0.2137892246246338,0.150414690375328,293.1283874511719,297.1499938964844,293.1499938964844,0.3886588811874389,-7105.068359375,304.1421813964844,0.9990000128746032,0.5365291833877563,0.4519945681095123,293.1282958984375,297.1499938964844,293.1499938964844,0.0042220437899231,-1585.9776611328125,296.71356201171875,0.455450564622879,0.050000000745058,0.2351902723312378,291.1357727050781,291.1499938964844,255.8719940185547,254.9080352783203,279.1309509277344,293.7462158203125,291.1346435546875,1.0,0.2979786098003387,0.6057932376861572,0.6057932376861572,1.0,1.0,-1.3216571807861328,0.5103492736816406,0.8113079071044922,0.1959252506494522,0.0,0.0,0.6475913524627686,66.84497833251953,75.0,-14.83561897277832,-15952.25,281.3946533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,309.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.033203125,18000.0,0.0,0.0,0.3625350892543793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309738993644714,0.7309812307357788,-7.305419330805307e-06,0.0,0.000367927015759,0.0,0.0,62.59317779541016,0.0,0.0,0.0,0.4566869139671325,4.0,0.0,1.0
584520,293.0883483886719,297.1499938964844,293.1499938964844,0.1614272892475128,-3365.3193359375,304.1430358886719,0.7935698628425598,0.2364481687545776,0.2140714079141616,293.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.455450564622879,0.050000000745058,0.0495808646082878,293.0322570800781,297.1499938964844,293.1499938964844,0.142042338848114,-2363.72216796875,304.1382141113281,0.7666213512420654,0.2137892246246338,0.150414690375328,293.1283874511719,297.1499938964844,293.1499938964844,0.3886588811874389,-7105.068359375,304.1421813964844,0.9990000128746032,0.5365291833877563,0.4519945681095123,293.1282958984375,297.1499938964844,293.1499938964844,0.0042220437899231,-1585.9776611328125,296.71356201171875,0.455450564622879,0.050000000745058,0.2351902723312378,291.1357727050781,291.1499938964844,255.8719940185547,254.9080352783203,279.1309509277344,293.7462158203125,291.1346435546875,1.0,0.2979786098003387,0.6057932376861572,0.6057932376861572,1.0,1.0,-1.3216571807861328,0.5103492736816406,0.8113079071044922,0.1959252506494522,0.0,0.0,0.6475913524627686,66.84497833251953,75.0,-14.83561897277832,-15952.25,281.3946533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,309.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.033203125,18000.0,0.0,0.0,0.3625350892543793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309738993644714,0.7309812307357788,-7.305419330805307e-06,0.0,0.000367927015759,0.0,0.0,62.59317779541016,0.0,0.0,0.0,0.4566869139671325,4.0,0.0,1.0
584580,293.0857238769531,297.1499938964844,293.1499938964844,0.1632317453622818,-3395.6953125,304.1423034667969,0.7922486066818237,0.2385302633047104,0.2157976180315017,293.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4524099826812744,0.050000000745058,0.0496370568871498,293.0323181152344,297.1499938964844,293.1499938964844,0.1447981894016266,-2400.60986328125,304.1375732421875,0.7670398354530334,0.2167690992355346,0.1526146084070205,293.1363220214844,297.1499938964844,293.1499938964844,0.3950115144252777,-7200.10107421875,304.1342163085937,0.9990000128746032,0.5354785919189453,0.457856684923172,293.1249389648437,297.1499938964844,293.1499938964844,0.004243035800755,-1594.217529296875,296.722900390625,0.4524099826812744,0.050000000745058,0.2354568243026733,291.12261962890625,291.1499938964844,255.8088531494141,254.8533630371093,279.1318054199219,293.762451171875,291.1214294433594,1.0,0.3011850714683532,0.6040244698524475,0.6040244698524475,1.0,1.0,-1.3337931632995603,0.5145019292831421,0.8192912936210632,0.1974207311868667,0.0,0.0,0.6521075367927551,68.4577407836914,63.0,-17.73711395263672,-16076.638671875,290.08160400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,309.74298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.326171875,18000.0,0.0,0.0,0.3635231256484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389373779296875,0.7389447093009949,-7.367521448031766e-06,0.0,0.0003689297591336,0.0,0.0,64.0052719116211,0.0,0.0,0.0,0.4598926603794098,4.0,0.0,1.0
584640,293.0857238769531,297.1499938964844,293.1499938964844,0.1632317453622818,-3395.6953125,304.1423034667969,0.7922486066818237,0.2385302633047104,0.2157976180315017,293.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4524099826812744,0.050000000745058,0.0496370568871498,293.0323181152344,297.1499938964844,293.1499938964844,0.1447981894016266,-2400.60986328125,304.1375732421875,0.7670398354530334,0.2167690992355346,0.1526146084070205,293.1363220214844,297.1499938964844,293.1499938964844,0.3950115144252777,-7200.10107421875,304.1342163085937,0.9990000128746032,0.5354785919189453,0.457856684923172,293.1249389648437,297.1499938964844,293.1499938964844,0.004243035800755,-1594.217529296875,296.722900390625,0.4524099826812744,0.050000000745058,0.2354568243026733,291.12261962890625,291.1499938964844,255.8088531494141,254.8533630371093,279.1318054199219,293.762451171875,291.1214294433594,1.0,0.3011850714683532,0.6040244698524475,0.6040244698524475,1.0,1.0,-1.3337931632995603,0.5145019292831421,0.8192912936210632,0.1974207311868667,0.0,0.0,0.6521075367927551,68.4577407836914,63.0,-17.73711395263672,-16076.638671875,290.08160400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,309.74298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.326171875,18000.0,0.0,0.0,0.3635231256484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389373779296875,0.7389447093009949,-7.367521448031766e-06,0.0,0.0003689297591336,0.0,0.0,64.0052719116211,0.0,0.0,0.0,0.4598926603794098,4.0,0.0,1.0
584700,293.0838317871094,297.1499938964844,293.1499938964844,0.1643076092004776,-3413.7333984375,304.1417541503906,0.7942699193954468,0.2397187501192093,0.21687912940979,293.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.4529775381088257,0.050000000745058,0.0496263392269611,293.0332946777344,297.1499938964844,293.1499938964844,0.1459598541259765,-2416.0361328125,304.1377258300781,0.769220232963562,0.2180661112070083,0.1535410583019256,293.14044189453125,297.1499938964844,293.1499938964844,0.394300639629364,-7187.69091796875,304.1385192871094,0.9990000128746032,0.5348399877548218,0.4567481875419616,293.1231689453125,297.1499938964844,293.1499938964844,0.004251008387655,-1597.2928466796875,296.7291564941406,0.4529775381088257,0.050000000745058,0.2354059815406799,291.11767578125,291.1499938964844,255.77706909179688,254.8258209228516,279.1314392089844,293.7596740722656,291.11767578125,1.0,0.3006535768508911,0.6030718684196472,0.6030718684196472,1.0,1.0,-1.334806203842163,0.5143782496452332,0.8204280138015747,0.1970610320568084,0.0,0.0,0.654793381690979,68.20230102539062,63.0,-11.108705520629885,-16110.8388671875,289.92578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223022460937,309.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.197265625,18000.0,0.0,0.0,0.3641692698001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443695664405823,0.7443769574165344,-7.412351806124207e-06,0.0,0.0003695855266414,0.0,0.0,64.99617004394531,0.0,0.0,0.0,0.4620916545391083,4.0,0.0,1.0
584760,293.083251953125,297.1499938964844,293.1499938964844,0.1650780141353607,-3426.365234375,304.1418762207031,0.79784095287323,0.2406673580408096,0.2177899032831192,293.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.4550738334655761,0.050000000745058,0.049587607383728,293.0343933105469,297.1499938964844,293.1499938964844,0.1469111442565918,-2428.465576171875,304.13824462890625,0.7729793787002563,0.2193297147750854,0.1544033288955688,293.1404113769531,297.1499938964844,293.1499938964844,0.390301913022995,-7125.73876953125,304.1479187011719,0.9990000128746032,0.5349605679512024,0.4527104496955871,293.1213684082031,297.1499938964844,293.1499938964844,0.0042553101666271,-1598.4010009765625,296.74188232421875,0.4550738334655761,0.050000000745058,0.2352222651243209,291.123291015625,291.1499938964844,255.7451629638672,254.7981719970703,279.1324157714844,293.7544250488281,291.12530517578125,1.0,0.2990103363990783,0.602258563041687,0.602258563041687,1.0,1.0,-1.331823706626892,0.5126492977142334,0.8191744685173035,0.1958437412977218,0.0,0.0,0.6560682654380798,67.17195129394531,66.0,6.810605049133301,-16113.4208984375,286.3412170410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026184082031,309.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.3359375,18000.0,0.0,0.0,0.364842027425766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491241693496704,0.7491316795349121,-7.457991159753874e-06,0.0,0.0003702683025039,0.0,0.0,65.91448974609375,0.0,0.0,0.0,0.4640125632286072,4.0,0.0,1.0
584820,293.083984375,297.1499938964844,293.1499938964844,0.1662522107362747,-3445.395751953125,304.1426086425781,0.8010711073875427,0.2422167360782623,0.2192476987838745,293.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4562921822071075,0.050000000745058,0.0495656281709671,293.0364990234375,297.1499938964844,293.1499938964844,0.1487884521484375,-2452.95166015625,304.1390075683594,0.7772534489631653,0.2218329161405563,0.1561369448900222,293.1334228515625,297.1499938964844,293.1499938964844,0.3875187039375305,-7083.47216796875,304.1528625488281,0.9990000128746032,0.5366218090057373,0.4504026472568512,293.11798095703125,297.1499938964844,293.1499938964844,0.0042651630938053,-1600.9547119140625,296.7704772949219,0.4562921822071075,0.050000000745058,0.2351180016994476,291.1394958496094,291.1499938964844,255.68121337890625,254.74270629882807,279.130615234375,293.74072265625,291.1396789550781,1.0,0.2987658083438873,0.6002418398857117,0.6002418398857117,1.0,1.0,-1.332727074623108,0.5119014382362366,0.8208255767822266,0.1946284174919128,0.0,0.0,0.6560980677604675,66.62359619140625,69.0,10.918651580810549,-16125.75,285.4766540527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791198730469,309.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.373046875,18000.0,0.0,0.0,0.3661194741725921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7515024542808533,0.751509964466095,-7.495501904486446e-06,0.0,0.0003715647326316,0.0,0.0,66.4767074584961,0.0,0.0,0.0,0.4651367962360382,4.0,0.0,1.0
584880,293.083984375,297.1499938964844,293.1499938964844,0.1662522107362747,-3445.395751953125,304.1426086425781,0.8010711073875427,0.2422167360782623,0.2192476987838745,293.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4562921822071075,0.050000000745058,0.0495656281709671,293.0364990234375,297.1499938964844,293.1499938964844,0.1487884521484375,-2452.95166015625,304.1390075683594,0.7772534489631653,0.2218329161405563,0.1561369448900222,293.1334228515625,297.1499938964844,293.1499938964844,0.3875187039375305,-7083.47216796875,304.1528625488281,0.9990000128746032,0.5366218090057373,0.4504026472568512,293.11798095703125,297.1499938964844,293.1499938964844,0.0042651630938053,-1600.9547119140625,296.7704772949219,0.4562921822071075,0.050000000745058,0.2351180016994476,291.1394958496094,291.1499938964844,255.68121337890625,254.74270629882807,279.130615234375,293.74072265625,291.1396789550781,1.0,0.2987658083438873,0.6002418398857117,0.6002418398857117,1.0,1.0,-1.332727074623108,0.5119014382362366,0.8208255767822266,0.1946284174919128,0.0,0.0,0.6560980677604675,66.62359619140625,69.0,10.918651580810549,-16125.75,285.4766540527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791198730469,309.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.373046875,18000.0,0.0,0.0,0.3661194741725921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7515024542808533,0.751509964466095,-7.495501904486446e-06,0.0,0.0003715647326316,0.0,0.0,66.4767074584961,0.0,0.0,0.0,0.4651367962360382,4.0,0.0,1.0
584940,293.0853881835937,297.1499938964844,293.1499938964844,0.1675074100494384,-3466.09912109375,304.1429748535156,0.8019790053367615,0.2436009794473648,0.2205232083797454,293.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4556961953639984,0.050000000745058,0.0495763048529624,293.0384826660156,297.1499938964844,293.1499938964844,0.1508969664573669,-2480.7177734375,304.13916015625,0.7795277833938599,0.2243075966835022,0.1578769832849502,293.1279296875,297.1499938964844,293.1499938964844,0.3886168301105499,-7100.697265625,304.14996337890625,0.9990000128746032,0.5381585359573364,0.4515276849269867,293.1146545410156,297.1499938964844,293.1499938964844,0.004282692912966,-1607.27294921875,296.78973388671875,0.4556961953639984,0.050000000745058,0.2351686358451843,291.1375732421875,291.1499938964844,255.6172637939453,254.68722534179688,279.1282653808594,293.7242126464844,291.1372375488281,1.0,0.2997879385948181,0.5979559421539307,0.5979559421539307,1.0,1.0,-1.3377693891525269,0.5126928091049194,0.8250766396522522,0.1941984742879867,0.0,0.0,0.6578259468078613,66.97066497802734,72.0,0.1188283190131187,-16173.5146484375,288.37188720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667907714844,309.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.041015625,18000.0,0.0,0.0,0.3673520386219024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754271924495697,0.7542794346809387,-7.518262918893015e-06,0.0,0.0003728156152646,0.0,0.0,66.99156951904297,0.0,0.0,0.0,0.466297447681427,4.0,0.0,1.0
585000,293.0853881835937,297.1499938964844,293.1499938964844,0.1675074100494384,-3466.09912109375,304.1429748535156,0.8019790053367615,0.2436009794473648,0.2205232083797454,293.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4556961953639984,0.050000000745058,0.0495763048529624,293.0384826660156,297.1499938964844,293.1499938964844,0.1508969664573669,-2480.7177734375,304.13916015625,0.7795277833938599,0.2243075966835022,0.1578769832849502,293.1279296875,297.1499938964844,293.1499938964844,0.3886168301105499,-7100.697265625,304.14996337890625,0.9990000128746032,0.5381585359573364,0.4515276849269867,293.1146545410156,297.1499938964844,293.1499938964844,0.004282692912966,-1607.27294921875,296.78973388671875,0.4556961953639984,0.050000000745058,0.2351686358451843,291.1375732421875,291.1499938964844,255.6172637939453,254.68722534179688,279.1282653808594,293.7242126464844,291.1372375488281,1.0,0.2997879385948181,0.5979559421539307,0.5979559421539307,1.0,1.0,-1.3377693891525269,0.5126928091049194,0.8250766396522522,0.1941984742879867,0.0,0.0,0.6578259468078613,66.97066497802734,72.0,0.1188283190131187,-16173.5146484375,288.37188720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667907714844,309.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.041015625,18000.0,0.0,0.0,0.3673520386219024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754271924495697,0.7542794346809387,-7.518262918893015e-06,0.0,0.0003728156152646,0.0,0.0,66.99156951904297,0.0,0.0,0.0,0.466297447681427,4.0,0.0,1.0
585060,293.08697509765625,297.1499938964844,293.1499938964844,0.1687814593315124,-3487.1904296875,304.1431884765625,0.8014121055603027,0.2449178695678711,0.2217469662427902,293.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4538939893245697,0.050000000745058,0.049609187990427,293.0405578613281,297.1499938964844,293.1499938964844,0.1530407965183258,-2508.937255859375,304.1391906738281,0.7803766131401062,0.2267083972692489,0.1595899164676666,293.1273498535156,297.1499938964844,293.1499938964844,0.3922099769115448,-7155.2177734375,304.1439208984375,0.9990000128746032,0.5388472676277161,0.4549714922904968,293.11163330078125,297.1499938964844,293.1499938964844,0.0043032397516071,-1614.938232421875,296.8066711425781,0.4538939893245697,0.050000000745058,0.2353246212005615,291.1309814453125,291.1499938964844,255.55360412597656,254.63194274902344,279.1238098144531,293.6924133300781,291.1302185058594,1.0,0.3017989099025726,0.59510737657547,0.59510737657547,1.0,1.0,-1.3456541299819946,0.5142980217933655,0.8313560485839844,0.1940435618162155,0.0,0.0,0.6607549786567688,67.92719268798828,75.0,-7.811217308044434,-16254.9677734375,293.8812561035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85040283203125,309.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17944.431640625,18000.0,0.0,0.0,0.3686786890029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7594324350357056,0.759440004825592,-7.560358881164575e-06,0.0,0.0003741620166692,0.0,0.0,67.9552001953125,0.0,0.0,0.0,0.4684124588966369,4.0,0.0,1.0
585120,293.08697509765625,297.1499938964844,293.1499938964844,0.1687814593315124,-3487.1904296875,304.1431884765625,0.8014121055603027,0.2449178695678711,0.2217469662427902,293.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4538939893245697,0.050000000745058,0.049609187990427,293.0405578613281,297.1499938964844,293.1499938964844,0.1530407965183258,-2508.937255859375,304.1391906738281,0.7803766131401062,0.2267083972692489,0.1595899164676666,293.1273498535156,297.1499938964844,293.1499938964844,0.3922099769115448,-7155.2177734375,304.1439208984375,0.9990000128746032,0.5388472676277161,0.4549714922904968,293.11163330078125,297.1499938964844,293.1499938964844,0.0043032397516071,-1614.938232421875,296.8066711425781,0.4538939893245697,0.050000000745058,0.2353246212005615,291.1309814453125,291.1499938964844,255.55360412597656,254.63194274902344,279.1238098144531,293.6924133300781,291.1302185058594,1.0,0.3017989099025726,0.59510737657547,0.59510737657547,1.0,1.0,-1.3456541299819946,0.5142980217933655,0.8313560485839844,0.1940435618162155,0.0,0.0,0.6607549786567688,67.92719268798828,75.0,-7.811217308044434,-16254.9677734375,293.8812561035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85040283203125,309.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17944.431640625,18000.0,0.0,0.0,0.3686786890029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7594324350357056,0.759440004825592,-7.560358881164575e-06,0.0,0.0003741620166692,0.0,0.0,67.9552001953125,0.0,0.0,0.0,0.4684124588966369,4.0,0.0,1.0
585180,293.0885925292969,297.1499938964844,293.1499938964844,0.1700685173273086,-3508.524169921875,304.143310546875,0.7997546792030334,0.24618861079216,0.2229424715042114,293.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4512227773666382,0.050000000745058,0.0496595576405525,293.0429077148437,297.1499938964844,293.1499938964844,0.1551621258258819,-2536.806396484375,304.1392517089844,0.7800871133804321,0.2290045469999313,0.1612467169761657,293.132568359375,297.1499938964844,293.1499938964844,0.3977767527103424,-7238.4931640625,304.1366882324219,0.9990000128746032,0.5383763313293457,0.4601954519748688,293.109130859375,297.1499938964844,293.1499938964844,0.0043257479555904,-1623.4537353515625,296.8216552734375,0.4512227773666382,0.050000000745058,0.2355635613203048,291.1216125488281,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.6541748046875,291.12078857421875,1.0,0.3045666217803955,0.591947078704834,0.591947078704834,1.0,1.0,-1.355695366859436,0.5165536999702454,0.8391416072845459,0.1941344439983368,0.0,0.0,0.6651571989059448,69.36321258544922,63.0,-11.876456260681152,-16364.185546875,301.4783020019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8201904296875,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.466796875,18000.0,0.0,0.0,0.3702351450920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676740288734436,0.7676816582679749,-7.629782885487657e-06,0.0,0.0003757415979634,0.0,0.0,69.52674865722656,0.0,0.0,0.0,0.4718036353588104,4.0,0.0,1.0
585240,293.0885925292969,297.1499938964844,293.1499938964844,0.1700685173273086,-3508.524169921875,304.143310546875,0.7997546792030334,0.24618861079216,0.2229424715042114,293.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4512227773666382,0.050000000745058,0.0496595576405525,293.0429077148437,297.1499938964844,293.1499938964844,0.1551621258258819,-2536.806396484375,304.1392517089844,0.7800871133804321,0.2290045469999313,0.1612467169761657,293.132568359375,297.1499938964844,293.1499938964844,0.3977767527103424,-7238.4931640625,304.1366882324219,0.9990000128746032,0.5383763313293457,0.4601954519748688,293.109130859375,297.1499938964844,293.1499938964844,0.0043257479555904,-1623.4537353515625,296.8216552734375,0.4512227773666382,0.050000000745058,0.2355635613203048,291.1216125488281,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.6541748046875,291.12078857421875,1.0,0.3045666217803955,0.591947078704834,0.591947078704834,1.0,1.0,-1.355695366859436,0.5165536999702454,0.8391416072845459,0.1941344439983368,0.0,0.0,0.6651571989059448,69.36321258544922,63.0,-11.876456260681152,-16364.185546875,301.4783020019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8201904296875,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.466796875,18000.0,0.0,0.0,0.3702351450920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676740288734436,0.7676816582679749,-7.629782885487657e-06,0.0,0.0003757415979634,0.0,0.0,69.52674865722656,0.0,0.0,0.0,0.4718036353588104,4.0,0.0,1.0
585300,293.0892944335937,297.1499938964844,293.1499938964844,0.1706354618072509,-3517.843017578125,304.1434936523437,0.8012307286262512,0.2468278557062149,0.2234973162412643,293.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.4518954753875732,0.050000000745058,0.0496466495096683,293.0440979003906,297.1499938964844,293.1499938964844,0.1561314165592193,-2549.456298828125,304.13946533203125,0.7821393013000488,0.2301309257745742,0.1620236337184906,293.13543701171875,297.1499938964844,293.1499938964844,0.3967399299144745,-7221.34423828125,304.14111328125,0.9990000128746032,0.5380266308784485,0.458865761756897,293.1080017089844,297.1499938964844,293.1499938964844,0.004333984106779,-1626.4622802734375,296.830322265625,0.4518954753875732,0.050000000745058,0.2355023324489593,291.1189880371094,291.1499938964844,255.4592742919922,254.5499420166016,279.1221008300781,293.6378173828125,291.1195373535156,1.0,0.3038408458232879,0.590678334236145,0.590678334236145,1.0,1.0,-1.3556159734725952,0.5156773328781128,0.8399387001991272,0.1932934671640396,0.0,0.0,0.6675254106521606,69.03569793701172,63.0,-4.429823398590088,-16387.412109375,300.6880187988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8008117675781,309.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.091796875,18000.0,0.0,0.0,0.3711082339286804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728244662284851,0.7728321552276611,-7.675164852116723e-06,0.0,0.0003766276640817,0.0,0.0,70.53388977050781,0.0,0.0,0.0,0.4739263951778412,4.0,0.0,1.0
585360,293.08990478515625,297.1499938964844,293.1499938964844,0.1710140705108642,-3523.799072265625,304.1440124511719,0.8044703006744385,0.2474733591079712,0.2240342795848846,293.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.4540974795818329,0.050000000745058,0.0496053583920002,293.0451354980469,297.1499938964844,293.1499938964844,0.1569210141897201,-2559.5517578125,304.13995361328125,0.7859061360359192,0.2312661558389663,0.1627806425094604,293.13427734375,297.1499938964844,293.1499938964844,0.3923617303371429,-7153.890625,304.1507263183594,0.9990000128746032,0.5384340882301331,0.4545789659023285,293.1068420410156,297.1499938964844,293.1499938964844,0.0043382002040743,-1627.3321533203125,296.8456420898437,0.4540974795818329,0.050000000745058,0.2353064566850662,291.1277160644531,291.1499938964844,255.42828369140625,254.52297973632807,279.126220703125,293.6292724609375,291.1302490234375,1.0,0.302023321390152,0.5897908806800842,0.5897908806800842,1.0,1.0,-1.3517415523529053,0.5134667158126831,0.8382748365402222,0.1918337047100067,0.0,0.0,0.6681925058364868,67.92621612548828,66.0,14.203429222106934,-16378.9345703125,296.4712829589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870788574219,309.7466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17921.720703125,18000.0,0.0,0.0,0.3719591498374939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768111228942871,0.7768188118934631,-7.717345397395547e-06,0.0,0.000377491232939,0.0,0.0,71.36908721923828,0.0,0.0,0.0,0.4755607843399048,4.0,0.0,1.0
585420,293.0912780761719,297.1499938964844,293.1499938964844,0.1717811822891235,-3535.927978515625,304.1446838378906,0.8075278401374817,0.2487220019102096,0.22514009475708,293.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4555778205394745,0.050000000745058,0.0495783351361751,293.0469665527344,297.1499938964844,293.1499938964844,0.1585481762886047,-2580.386474609375,304.1405334472656,0.7901859283447266,0.2335530519485473,0.1643511205911636,293.12506103515625,297.1499938964844,293.1499938964844,0.3888526856899261,-7101.08935546875,304.15594482421875,0.9990000128746032,0.5406976342201233,0.4517510831356048,293.1043395996094,297.1499938964844,293.1499938964844,0.004348796326667,-1629.8271484375,296.8792724609375,0.4555778205394745,0.050000000745058,0.2351782768964767,291.1485900878906,291.1499938964844,255.3671875,254.46978759765625,279.1299743652344,293.6207580566406,291.1490478515625,1.0,0.3014828562736511,0.5880169868469238,0.5880169868469238,1.0,1.0,-1.3513671159744265,0.5121945142745972,0.8391726613044739,0.1904665380716323,0.0,0.0,0.6666739583015442,67.23179626464844,69.0,17.03962516784668,-16371.701171875,294.7173156738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854309082031,309.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.615234375,18000.0,0.0,0.0,0.373440146446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763983011245728,0.7764059901237488,-7.733102393103763e-06,0.0,0.0003789942711591,0.0,0.0,71.42396545410156,0.0,0.0,0.0,0.4755506813526153,4.0,0.0,1.0
585480,293.0912780761719,297.1499938964844,293.1499938964844,0.1717811822891235,-3535.927978515625,304.1446838378906,0.8075278401374817,0.2487220019102096,0.22514009475708,293.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4555778205394745,0.050000000745058,0.0495783351361751,293.0469665527344,297.1499938964844,293.1499938964844,0.1585481762886047,-2580.386474609375,304.1405334472656,0.7901859283447266,0.2335530519485473,0.1643511205911636,293.12506103515625,297.1499938964844,293.1499938964844,0.3888526856899261,-7101.08935546875,304.15594482421875,0.9990000128746032,0.5406976342201233,0.4517510831356048,293.1043395996094,297.1499938964844,293.1499938964844,0.004348796326667,-1629.8271484375,296.8792724609375,0.4555778205394745,0.050000000745058,0.2351782768964767,291.1485900878906,291.1499938964844,255.3671875,254.46978759765625,279.1299743652344,293.6207580566406,291.1490478515625,1.0,0.3014828562736511,0.5880169868469238,0.5880169868469238,1.0,1.0,-1.3513671159744265,0.5121945142745972,0.8391726613044739,0.1904665380716323,0.0,0.0,0.6666739583015442,67.23179626464844,69.0,17.03962516784668,-16371.701171875,294.7173156738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854309082031,309.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.615234375,18000.0,0.0,0.0,0.373440146446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763983011245728,0.7764059901237488,-7.733102393103763e-06,0.0,0.0003789942711591,0.0,0.0,71.42396545410156,0.0,0.0,0.0,0.4755506813526153,4.0,0.0,1.0
585540,293.0926208496094,297.1499938964844,293.1499938964844,0.1728351265192031,-3553.2236328125,304.1446838378906,0.8084391355514526,0.2499345690011978,0.2262390553951263,293.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4552215039730072,0.050000000745058,0.0495847649872303,293.048583984375,297.1499938964844,293.1499938964844,0.1604818105697631,-2605.50830078125,304.1404724121094,0.7924095392227173,0.2358369082212448,0.16595059633255,293.11749267578125,297.1499938964844,293.1499938964844,0.3893791139125824,-7110.12548828125,304.1529541015625,0.9990000128746032,0.5428707599639893,0.4524276256561279,293.1015014648437,297.1499938964844,293.1499938964844,0.0043683950789272,-1636.70703125,296.903076171875,0.4552215039730072,0.050000000745058,0.2352087646722793,291.1487731933594,291.1499938964844,255.3074951171875,254.4177703857422,279.1299743652344,293.6063842773437,291.1485290527344,1.0,0.3022671341896057,0.5860353708267212,0.5860353708267212,1.0,1.0,-1.3554612398147583,0.5126224756240845,0.8428387641906738,0.1899716854095459,0.0,0.0,0.6667418479919434,67.45919799804688,72.0,3.294585943222046,-16403.126953125,296.98980712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040771484375,309.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.3746772408485412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756308913230896,0.7756385803222656,-7.72462590248324e-06,0.0,0.0003802497521974,0.0,0.0,71.26020812988281,0.0,0.0,0.0,0.4752592742443084,4.0,0.0,1.0
585600,293.0926208496094,297.1499938964844,293.1499938964844,0.1728351265192031,-3553.2236328125,304.1446838378906,0.8084391355514526,0.2499345690011978,0.2262390553951263,293.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4552215039730072,0.050000000745058,0.0495847649872303,293.048583984375,297.1499938964844,293.1499938964844,0.1604818105697631,-2605.50830078125,304.1404724121094,0.7924095392227173,0.2358369082212448,0.16595059633255,293.11749267578125,297.1499938964844,293.1499938964844,0.3893791139125824,-7110.12548828125,304.1529541015625,0.9990000128746032,0.5428707599639893,0.4524276256561279,293.1015014648437,297.1499938964844,293.1499938964844,0.0043683950789272,-1636.70703125,296.903076171875,0.4552215039730072,0.050000000745058,0.2352087646722793,291.1487731933594,291.1499938964844,255.3074951171875,254.4177703857422,279.1299743652344,293.6063842773437,291.1485290527344,1.0,0.3022671341896057,0.5860353708267212,0.5860353708267212,1.0,1.0,-1.3554612398147583,0.5126224756240845,0.8428387641906738,0.1899716854095459,0.0,0.0,0.6667418479919434,67.45919799804688,72.0,3.294585943222046,-16403.126953125,296.98980712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040771484375,309.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.3746772408485412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756308913230896,0.7756385803222656,-7.72462590248324e-06,0.0,0.0003802497521974,0.0,0.0,71.26020812988281,0.0,0.0,0.0,0.4752592742443084,4.0,0.0,1.0
585660,293.0939636230469,297.1499938964844,293.1499938964844,0.173974722623825,-3572.029296875,304.1445617675781,0.8079017400741577,0.2511176466941833,0.2273332625627517,293.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4536083042621612,0.050000000745058,0.0496143586933612,293.0502319335937,297.1499938964844,293.1499938964844,0.1624900549650192,-2631.620361328125,304.1402893066406,0.793145477771759,0.2380673289299011,0.167538121342659,293.11505126953125,297.1499938964844,293.1499938964844,0.3925424516201019,-7158.59228515625,304.14666748046875,0.9990000128746032,0.5442012548446655,0.4555221199989319,293.0986022949219,297.1499938964844,293.1499938964844,0.0043922117911279,-1645.42919921875,296.92462158203125,0.4536083042621612,0.050000000745058,0.2353491634130478,291.1429138183594,291.1499938964844,255.2494964599609,254.3671875,279.1280517578125,293.5834045410156,291.1421813964844,1.0,0.3040899336338043,0.5837490558624268,0.5837490558624268,1.0,1.0,-1.3625978231430054,0.5140904188156128,0.8485074639320374,0.1899203956127166,0.0,0.0,0.6680328249931335,68.32380676269531,75.0,-6.349380016326904,-16471.134765625,302.06170654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,309.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0546875,18000.0,0.0,0.0,0.3758291900157928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772181630134583,0.777225911617279,-7.734379323665053e-06,0.0,0.0003814188530668,0.0,0.0,71.54434967041016,0.0,0.0,0.0,0.4758993983268738,4.0,0.0,1.0
585720,293.0939636230469,297.1499938964844,293.1499938964844,0.173974722623825,-3572.029296875,304.1445617675781,0.8079017400741577,0.2511176466941833,0.2273332625627517,293.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4536083042621612,0.050000000745058,0.0496143586933612,293.0502319335937,297.1499938964844,293.1499938964844,0.1624900549650192,-2631.620361328125,304.1402893066406,0.793145477771759,0.2380673289299011,0.167538121342659,293.11505126953125,297.1499938964844,293.1499938964844,0.3925424516201019,-7158.59228515625,304.14666748046875,0.9990000128746032,0.5442012548446655,0.4555221199989319,293.0986022949219,297.1499938964844,293.1499938964844,0.0043922117911279,-1645.42919921875,296.92462158203125,0.4536083042621612,0.050000000745058,0.2353491634130478,291.1429138183594,291.1499938964844,255.2494964599609,254.3671875,279.1280517578125,293.5834045410156,291.1421813964844,1.0,0.3040899336338043,0.5837490558624268,0.5837490558624268,1.0,1.0,-1.3625978231430054,0.5140904188156128,0.8485074639320374,0.1899203956127166,0.0,0.0,0.6680328249931335,68.32380676269531,75.0,-6.349380016326904,-16471.134765625,302.06170654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,309.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0546875,18000.0,0.0,0.0,0.3758291900157928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772181630134583,0.777225911617279,-7.734379323665053e-06,0.0,0.0003814188530668,0.0,0.0,71.54434967041016,0.0,0.0,0.0,0.4758993983268738,4.0,0.0,1.0
585780,293.0947570800781,297.1499938964844,293.1499938964844,0.174684464931488,-3583.761962890625,304.1444702148437,0.8070340156555176,0.2518133521080017,0.2279855757951736,293.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4521862268447876,0.050000000745058,0.0496410392224788,293.05133056640625,297.1499938964844,293.1499938964844,0.1637044697999954,-2647.39892578125,304.14019775390625,0.7930088043212891,0.2393674999475479,0.1684726774692535,293.1164855957031,297.1499938964844,293.1499938964844,0.3954655528068542,-7202.677734375,304.14215087890625,0.9990000128746032,0.5444546937942505,0.4582931697368622,293.09698486328125,297.1499938964844,293.1499938964844,0.0044079679064452,-1651.2906494140625,296.9366760253906,0.4521862268447876,0.050000000745058,0.2354757189750671,291.1374206542969,291.1499938964844,255.21563720703125,254.337631225586,279.12664794921875,293.5663452148437,291.1365661621094,1.0,0.3055742681026459,0.5822519659996033,0.5822519659996033,1.0,1.0,-1.3680124282836914,0.5153412222862244,0.852671205997467,0.1900363564491272,0.0,0.0,0.6695465445518494,69.08763122558594,75.0,-10.19870376586914,-16526.486328125,306.19049072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,309.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.357421875,18000.0,0.0,0.0,0.3765476047992706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779632568359375,0.7796403765678406,-7.752976671326905e-06,0.0,0.0003821479331236,0.0,0.0,72.00448608398438,0.0,0.0,0.0,0.4768891930580139,4.0,0.0,1.0
585840,293.09527587890625,297.1499938964844,293.1499938964844,0.1751616895198822,-3591.649658203125,304.1444091796875,0.8062648177146912,0.2522711157798767,0.2284181118011474,293.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4510895907878876,0.050000000745058,0.0496620014309883,293.0521240234375,297.1499938964844,293.1499938964844,0.1645096242427826,-2657.84814453125,304.1401672363281,0.7927148938179016,0.2402166575193405,0.169086068868637,293.1186218261719,297.1499938964844,293.1499938964844,0.3977724611759186,-7237.21044921875,304.1390380859375,0.9990000128746032,0.5443733334541321,0.4604587256908417,293.095947265625,297.1499938964844,293.1499938964844,0.0044188443571329,-1655.35009765625,296.9445495605469,0.4510895907878876,0.050000000745058,0.2355751544237136,291.1333923339844,291.1499938964844,255.1934814453125,254.3182830810547,279.1258239746094,293.5541381835937,291.13250732421875,1.0,0.3066994249820709,0.5812167525291443,0.5812167525291443,1.0,1.0,-1.3720117807388306,0.5163034200668335,0.8557083606719971,0.1901648342609405,0.0,0.0,0.6708620190620422,69.68402862548828,78.0,-11.937606811523438,-16568.587890625,309.3330383300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,309.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.05078125,18000.0,0.0,0.0,0.3770596385002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819128632545471,0.7819206714630127,-7.77159038989339e-06,0.0,0.0003826676111202,0.0,0.0,72.44815826416016,0.0,0.0,0.0,0.4778294563293457,4.0,0.0,1.0
585900,293.0959167480469,297.1499938964844,293.1499938964844,0.1757593005895614,-3601.521484375,304.1443176269531,0.8051109313964844,0.252836525440216,0.2289557307958603,293.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4495788812637329,0.050000000745058,0.0496914610266685,293.0531311035156,297.1499938964844,293.1499938964844,0.1655071377754211,-2670.77783203125,304.14013671875,0.7921452522277832,0.2412578016519546,0.1698411256074905,293.1226806640625,297.1499938964844,293.1499938964844,0.4010173082351684,-7285.4921875,304.1351318359375,0.9990000128746032,0.5439789295196533,0.4634845852851867,293.0947570800781,297.1499938964844,293.1499938964844,0.0044328821823,-1660.5906982421875,296.9542541503906,0.4495788812637329,0.050000000745058,0.2357148975133896,291.1281433105469,291.1499938964844,255.16629028320312,254.29454040527344,279.1249084472656,293.538330078125,291.12725830078125,1.0,0.3082415163516998,0.5798941254615784,0.5798941254615784,1.0,1.0,-1.3773984909057615,0.5176374316215515,0.859761118888855,0.1903798431158065,0.0,0.0,0.6728436946868896,70.51870727539062,78.0,-13.325010299682615,-16626.341796875,313.6640014648437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244323730469,309.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.154296875,18000.0,0.0,0.0,0.377752423286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855201959609985,0.7855279445648193,-7.802103937137872e-06,0.0,0.0003833706723526,0.0,0.0,73.1610107421875,0.0,0.0,0.0,0.4793244302272796,4.0,0.0,1.0
585960,293.0965576171875,297.1499938964844,293.1499938964844,0.1763551235198974,-3611.3544921875,304.144287109375,0.8037795424461365,0.2533943355083465,0.2294895946979522,293.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.4479431807994842,0.050000000745058,0.0497241467237472,293.0541687011719,297.1499938964844,293.1499938964844,0.1664917320013046,-2683.5205078125,304.14013671875,0.7913815975189209,0.2422768026590347,0.1705829054117202,293.1281433105469,297.1499938964844,293.1499938964844,0.4046149849891662,-7338.69384765625,304.1313171386719,0.9990000128746032,0.5432538986206055,0.4668188691139221,293.0936279296875,297.1499938964844,293.1499938964844,0.0044472268782556,-1665.93994140625,296.96392822265625,0.4479431807994842,0.050000000745058,0.2358699291944503,291.12286376953125,291.1499938964844,255.13970947265625,254.27130126953125,279.124267578125,293.5223999023437,291.1219787597656,1.0,0.309914767742157,0.5785557627677917,0.5785557627677917,1.0,1.0,-1.3831573724746704,0.5191032886505127,0.8640540838241577,0.190652996301651,0.0,0.0,0.6751863360404968,71.4417724609375,66.0,-14.030597686767578,-16688.96875,318.3984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81378173828125,309.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.423828125,18000.0,0.0,0.0,0.3785201907157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899516224861145,0.7899594306945801,-7.84071562520694e-06,0.0,0.0003841498983092,0.0,0.0,74.05056762695312,0.0,0.0,0.0,0.4811705946922302,4.0,0.0,1.0
