time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586020,293.0975952148437,297.1499938964844,293.1499938964844,0.1771989613771438,-3624.888671875,304.1448059082031,0.8077251315116882,0.2545415461063385,0.2304627299308776,293.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.4502696096897125,0.050000000745058,0.0496778413653373,293.0560607910156,297.1499938964844,293.1499938964844,0.1681014448404312,-2704.009033203125,304.1407775878906,0.7963577508926392,0.2443199753761291,0.1719683855772018,293.13385009765625,297.1499938964844,293.1499938964844,0.4002185463905334,-7268.73291015625,304.1454772949219,0.9990000128746032,0.5426126718521118,0.4620944261550903,293.0913391113281,297.1499938964844,293.1499938964844,0.0044649471528828,-1671.647705078125,296.9927978515625,0.4502696096897125,0.050000000745058,0.235650286078453,291.1282043457031,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.5008544921875,291.13055419921875,1.0,0.3077203333377838,0.5768557786941528,0.5768557786941528,1.0,1.0,-1.380008578300476,0.516530454158783,0.8634781837463379,0.1887897253036499,0.0,0.0,0.6782104969024658,70.21858215332031,69.0,12.560976028442385,-16711.921875,314.11822509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,309.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17921.0,18000.0,0.0,0.0,0.3801562488079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990487217903137,0.7990566492080688,-7.929982530185953e-06,0.0,0.0003858102718368,0.0,0.0,75.96949768066406,0.0,0.0,0.0,0.4849478900432586,4.0,0.0,1.0
586080,293.0975952148437,297.1499938964844,293.1499938964844,0.1771989613771438,-3624.888671875,304.1448059082031,0.8077251315116882,0.2545415461063385,0.2304627299308776,293.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.4502696096897125,0.050000000745058,0.0496778413653373,293.0560607910156,297.1499938964844,293.1499938964844,0.1681014448404312,-2704.009033203125,304.1407775878906,0.7963577508926392,0.2443199753761291,0.1719683855772018,293.13385009765625,297.1499938964844,293.1499938964844,0.4002185463905334,-7268.73291015625,304.1454772949219,0.9990000128746032,0.5426126718521118,0.4620944261550903,293.0913391113281,297.1499938964844,293.1499938964844,0.0044649471528828,-1671.647705078125,296.9927978515625,0.4502696096897125,0.050000000745058,0.235650286078453,291.1282043457031,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.5008544921875,291.13055419921875,1.0,0.3077203333377838,0.5768557786941528,0.5768557786941528,1.0,1.0,-1.380008578300476,0.516530454158783,0.8634781837463379,0.1887897253036499,0.0,0.0,0.6782104969024658,70.21858215332031,69.0,12.560976028442385,-16711.921875,314.11822509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,309.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17921.0,18000.0,0.0,0.0,0.3801562488079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990487217903137,0.7990566492080688,-7.929982530185953e-06,0.0,0.0003858102718368,0.0,0.0,75.96949768066406,0.0,0.0,0.0,0.4849478900432586,4.0,0.0,1.0
586140,293.0986022949219,297.1499938964844,293.1499938964844,0.1778728663921356,-3635.443115234375,304.1453857421875,0.8101254105567932,0.2556647062301636,0.2314600646495819,293.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4513388872146606,0.050000000745058,0.0496571250259876,293.0577087402344,297.1499938964844,293.1499938964844,0.1695601195096969,-2722.3759765625,304.1413879394531,0.7998626232147217,0.2463661581277847,0.1733805686235427,293.128173828125,297.1499938964844,293.1499938964844,0.3975280821323395,-7227.6083984375,304.15106201171875,0.9990000128746032,0.5441691279411316,0.4599635303020477,293.0888977050781,297.1499938964844,293.1499938964844,0.0044805826619267,-1675.89501953125,297.03076171875,0.4513388872146606,0.050000000745058,0.2355520129203796,291.1478881835937,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.48980712890625,291.1483154296875,1.0,0.3074411153793335,0.5754067301750183,0.5754067301750183,1.0,1.0,-1.380194067955017,0.5155958533287048,0.864598274230957,0.1877115964889526,0.0,0.0,0.6768704056739807,69.69435119628906,72.0,15.779167175292969,-16712.59765625,312.97198486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929382324219,309.79345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.525390625,18000.0,0.0,0.0,0.3815692365169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7989168167114258,0.7989247441291809,-7.947818630782422e-06,0.0,0.000387244275771,0.0,0.0,76.08000183105469,0.0,0.0,0.0,0.4850443601608276,4.0,0.0,1.0
586200,293.0986022949219,297.1499938964844,293.1499938964844,0.1778728663921356,-3635.443115234375,304.1453857421875,0.8101254105567932,0.2556647062301636,0.2314600646495819,293.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4513388872146606,0.050000000745058,0.0496571250259876,293.0577087402344,297.1499938964844,293.1499938964844,0.1695601195096969,-2722.3759765625,304.1413879394531,0.7998626232147217,0.2463661581277847,0.1733805686235427,293.128173828125,297.1499938964844,293.1499938964844,0.3975280821323395,-7227.6083984375,304.15106201171875,0.9990000128746032,0.5441691279411316,0.4599635303020477,293.0888977050781,297.1499938964844,293.1499938964844,0.0044805826619267,-1675.89501953125,297.03076171875,0.4513388872146606,0.050000000745058,0.2355520129203796,291.1478881835937,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.48980712890625,291.1483154296875,1.0,0.3074411153793335,0.5754067301750183,0.5754067301750183,1.0,1.0,-1.380194067955017,0.5155958533287048,0.864598274230957,0.1877115964889526,0.0,0.0,0.6768704056739807,69.69435119628906,72.0,15.779167175292969,-16712.59765625,312.97198486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929382324219,309.79345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.525390625,18000.0,0.0,0.0,0.3815692365169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7989168167114258,0.7989247441291809,-7.947818630782422e-06,0.0,0.000387244275771,0.0,0.0,76.08000183105469,0.0,0.0,0.0,0.4850443601608276,4.0,0.0,1.0
586260,293.0996398925781,297.1499938964844,293.1499938964844,0.1788301020860672,-3651.050537109375,304.14532470703125,0.8105617761611938,0.2567528188228607,0.23245270550251,293.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4507272243499756,0.050000000745058,0.0496689081192016,293.05926513671875,297.1499938964844,293.1499938964844,0.1713093519210815,-2744.77099609375,304.1413269042969,0.8013851642608643,0.2483926564455032,0.1748058795928955,293.1236572265625,297.1499938964844,293.1499938964844,0.3986881673336029,-7245.3955078125,304.1486511230469,0.9990000128746032,0.5456440448760986,0.4611791372299194,293.086181640625,297.1499938964844,293.1499938964844,0.0045050927437841,-1684.411865234375,297.0595397949219,0.4507272243499756,0.050000000745058,0.2356079220771789,291.14801025390625,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.47613525390625,291.14776611328125,1.0,0.3084161281585693,0.5738425254821777,0.5738425254821777,1.0,1.0,-1.3846355676651,0.5163175463676453,0.8683180809020996,0.1874958723783493,0.0,0.0,0.6770511865615845,70.06597900390625,75.0,3.064673900604248,-16748.76171875,315.8224182128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,309.79913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.3827663064002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984598875045776,0.7984678149223328,-7.942213414935395e-06,0.0,0.000388459127862,0.0,0.0,75.9747543334961,0.0,0.0,0.0,0.4848796725273132,4.0,0.0,1.0
586320,293.0996398925781,297.1499938964844,293.1499938964844,0.1788301020860672,-3651.050537109375,304.14532470703125,0.8105617761611938,0.2567528188228607,0.23245270550251,293.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4507272243499756,0.050000000745058,0.0496689081192016,293.05926513671875,297.1499938964844,293.1499938964844,0.1713093519210815,-2744.77099609375,304.1413269042969,0.8013851642608643,0.2483926564455032,0.1748058795928955,293.1236572265625,297.1499938964844,293.1499938964844,0.3986881673336029,-7245.3955078125,304.1486511230469,0.9990000128746032,0.5456440448760986,0.4611791372299194,293.086181640625,297.1499938964844,293.1499938964844,0.0045050927437841,-1684.411865234375,297.0595397949219,0.4507272243499756,0.050000000745058,0.2356079220771789,291.14801025390625,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.47613525390625,291.14776611328125,1.0,0.3084161281585693,0.5738425254821777,0.5738425254821777,1.0,1.0,-1.3846355676651,0.5163175463676453,0.8683180809020996,0.1874958723783493,0.0,0.0,0.6770511865615845,70.06597900390625,75.0,3.064673900604248,-16748.76171875,315.8224182128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,309.79913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.3827663064002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984598875045776,0.7984678149223328,-7.942213414935395e-06,0.0,0.000388459127862,0.0,0.0,75.9747543334961,0.0,0.0,0.0,0.4848796725273132,4.0,0.0,1.0
586380,293.1007385253906,297.1499938964844,293.1499938964844,0.1798692196607589,-3668.09033203125,304.1451416015625,0.8096756935119629,0.2578084170818329,0.233437642455101,293.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.4489904344081878,0.050000000745058,0.0497030168771743,293.0608215332031,297.1499938964844,293.1499938964844,0.1731321513652801,-2768.143798828125,304.14117431640625,0.8015211820602417,0.2503707706928253,0.176218643784523,293.12384033203125,297.1499938964844,293.1499938964844,0.4023408591747284,-7300.34716796875,304.1429748535156,0.9990000128746032,0.5462871789932251,0.4646760821342468,293.0833740234375,297.1499938964844,293.1499938964844,0.004533952102065,-1694.787841796875,297.08642578125,0.4489904344081878,0.050000000745058,0.2357697188854217,291.14239501953125,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.4582824707031,291.1417236328125,1.0,0.3103705942630768,0.57212233543396,0.57212233543396,1.0,1.0,-1.391945719718933,0.5180957317352295,0.8738499879837036,0.1877778023481369,0.0,0.0,0.6783934831619263,71.05189514160156,78.0,-6.03942346572876,-16818.142578125,321.4319763183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,309.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.224609375,18000.0,0.0,0.0,0.3838978707790375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002160787582397,0.8002240657806396,-7.95426058175508e-06,0.0,0.0003896075359079,0.0,0.0,76.31085968017578,0.0,0.0,0.0,0.4856024980545044,4.0,0.0,1.0
586440,293.1007385253906,297.1499938964844,293.1499938964844,0.1798692196607589,-3668.09033203125,304.1451416015625,0.8096756935119629,0.2578084170818329,0.233437642455101,293.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.4489904344081878,0.050000000745058,0.0497030168771743,293.0608215332031,297.1499938964844,293.1499938964844,0.1731321513652801,-2768.143798828125,304.14117431640625,0.8015211820602417,0.2503707706928253,0.176218643784523,293.12384033203125,297.1499938964844,293.1499938964844,0.4023408591747284,-7300.34716796875,304.1429748535156,0.9990000128746032,0.5462871789932251,0.4646760821342468,293.0833740234375,297.1499938964844,293.1499938964844,0.004533952102065,-1694.787841796875,297.08642578125,0.4489904344081878,0.050000000745058,0.2357697188854217,291.14239501953125,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.4582824707031,291.1417236328125,1.0,0.3103705942630768,0.57212233543396,0.57212233543396,1.0,1.0,-1.391945719718933,0.5180957317352295,0.8738499879837036,0.1877778023481369,0.0,0.0,0.6783934831619263,71.05189514160156,78.0,-6.03942346572876,-16818.142578125,321.4319763183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,309.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.224609375,18000.0,0.0,0.0,0.3838978707790375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002160787582397,0.8002240657806396,-7.95426058175508e-06,0.0,0.0003896075359079,0.0,0.0,76.31085968017578,0.0,0.0,0.0,0.4856024980545044,4.0,0.0,1.0
586500,293.1012878417969,297.1499938964844,293.1499938964844,0.18040831387043,-3676.946533203125,304.1450500488281,0.8088411092758179,0.2583237290382385,0.2339254021644592,293.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.447806179523468,0.050000000745058,0.0497268140316009,293.0616760253906,297.1499938964844,293.1499938964844,0.1740557253360748,-2779.984619140625,304.14111328125,0.8011751174926758,0.2513368725776672,0.1769147366285324,293.12603759765625,297.1499938964844,293.1499938964844,0.4049283266067505,-7338.9248046875,304.1395568847656,0.9990000128746032,0.5461884140968323,0.4670999646186828,293.0819702148437,297.1499938964844,293.1499938964844,0.0045496812090277,-1700.5147705078125,297.099365234375,0.447806179523468,0.050000000745058,0.2358825951814651,291.1380920410156,291.1499938964844,254.93316650390625,254.09034729003903,279.1326599121094,293.4482116699219,291.1372985839844,1.0,0.3116368651390075,0.5712168216705322,0.5712168216705322,1.0,1.0,-1.3964401483535769,0.5192897319793701,0.8771503567695618,0.1880624592304229,0.0,0.0,0.6796174049377441,71.73023986816406,78.0,-9.212695121765137,-16863.34375,325.0769958496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,309.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.267578125,18000.0,0.0,0.0,0.3844870626926422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8021815419197083,0.8021895289421082,-7.970003935042769e-06,0.0,0.0003902054741047,0.0,0.0,76.70455169677734,0.0,0.0,0.0,0.4864193499088287,4.0,0.0,1.0
586560,293.1018371582031,297.1499938964844,293.1499938964844,0.1809522956609726,-3685.8828125,304.1449584960937,0.8077852725982666,0.2588304877281189,0.234409213066101,293.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4464566111564636,0.050000000745058,0.0497544892132282,293.0625305175781,297.1499938964844,293.1499938964844,0.174978569149971,-2791.80615234375,304.1410522460937,0.8005978465080261,0.2522867918014526,0.177602469921112,293.1296691894531,297.1499938964844,293.1499938964844,0.4079456627368927,-7383.64794921875,304.135986328125,0.9990000128746032,0.5457766056060791,0.469902902841568,293.08062744140625,297.1499938964844,293.1499938964844,0.0045660529285669,-1706.492431640625,297.1121826171875,0.4464566111564636,0.050000000745058,0.2360138744115829,291.1332702636719,291.1499938964844,254.9144897460937,254.07394409179688,279.1322021484375,293.43780517578125,291.1324462890625,1.0,0.3130651414394378,0.5702935457229614,0.5702935457229614,1.0,1.0,-1.4014015197753906,0.5206570029258728,0.8807445168495178,0.1884317398071289,0.0,0.0,0.6812154054641724,72.5151138305664,66.0,-11.411354064941406,-16914.701171875,329.2098999023437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348083496094,309.8124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.095703125,18000.0,0.0,0.0,0.3851170539855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8049615621566772,0.8049695491790771,-7.993477083800826e-06,0.0,0.000390844856156,0.0,0.0,77.27229309082031,0.0,0.0,0.0,0.4875801801681518,4.0,0.0,1.0
586620,293.10272216796875,297.1499938964844,293.1499938964844,0.1816985756158828,-3697.7685546875,304.1454467773437,0.8119746446609497,0.2598723471164703,0.2352805584669113,293.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4491730630397796,0.050000000745058,0.049699317663908,293.06402587890625,297.1499938964844,293.1499938964844,0.1764764338731765,-2810.66259765625,304.1415710449219,0.8058769702911377,0.2541983425617218,0.1788891404867172,293.132080078125,297.1499938964844,293.1499938964844,0.4025859236717224,-7300.06591796875,304.1501770019531,0.9990000128746032,0.5457727909088135,0.4643046855926513,293.0777893066406,297.1499938964844,293.1499938964844,0.0045879213139414,-1713.5447998046875,297.1470642089844,0.4491730630397796,0.050000000745058,0.2357521653175354,291.1386108398437,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4228210449219,291.1408996582031,1.0,0.31046923995018,0.5693016052246094,0.5693016052246094,1.0,1.0,-1.3969019651412964,0.5179798603057861,0.8789221048355103,0.1868232190608978,0.0,0.0,0.6828348636627197,71.04564666748047,69.0,12.791240692138672,-16918.958984375,323.6590576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,309.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.85546875,18000.0,0.0,0.0,0.3863900601863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8108595013618469,0.8108675479888916,-8.052651537582278e-06,0.0,0.00039213677519,0.0,0.0,78.55413055419922,0.0,0.0,0.0,0.4900174736976623,4.0,0.0,1.0
586680,293.10272216796875,297.1499938964844,293.1499938964844,0.1816985756158828,-3697.7685546875,304.1454467773437,0.8119746446609497,0.2598723471164703,0.2352805584669113,293.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4491730630397796,0.050000000745058,0.049699317663908,293.06402587890625,297.1499938964844,293.1499938964844,0.1764764338731765,-2810.66259765625,304.1415710449219,0.8058769702911377,0.2541983425617218,0.1788891404867172,293.132080078125,297.1499938964844,293.1499938964844,0.4025859236717224,-7300.06591796875,304.1501770019531,0.9990000128746032,0.5457727909088135,0.4643046855926513,293.0777893066406,297.1499938964844,293.1499938964844,0.0045879213139414,-1713.5447998046875,297.1470642089844,0.4491730630397796,0.050000000745058,0.2357521653175354,291.1386108398437,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4228210449219,291.1408996582031,1.0,0.31046923995018,0.5693016052246094,0.5693016052246094,1.0,1.0,-1.3969019651412964,0.5179798603057861,0.8789221048355103,0.1868232190608978,0.0,0.0,0.6828348636627197,71.04564666748047,69.0,12.791240692138672,-16918.958984375,323.6590576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,309.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.85546875,18000.0,0.0,0.0,0.3863900601863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8108595013618469,0.8108675479888916,-8.052651537582278e-06,0.0,0.00039213677519,0.0,0.0,78.55413055419922,0.0,0.0,0.0,0.4900174736976623,4.0,0.0,1.0
586740,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.8145465850830078,0.0,0.2361728996038437,293.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.4505584239959717,0.0,0.0496720895171165,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1421203613281,0.8094711303710938,0.0,0.1801896691322326,293.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1553955078125,0.9990000128746032,0.0,0.4615152478218078,293.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.190185546875,0.4505584239959717,0.0,0.2356230169534683,291.1571960449219,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.4134521484375,291.15753173828125,0.0,0.0,0.568425714969635,0.568425714969635,1.0,1.0,-1.3959918022155762,0.5169522762298584,0.879039466381073,0.1859656721353531,0.0,0.0,0.0,70.3400650024414,60.0,14.71349048614502,-16905.498046875,321.5726013183594,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600158691406,309.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.67578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078993558883667,0.8079074025154114,-8.041830369620584e-06,0.0,0.0,0.0,0.0,78.04747772216797,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.8145465850830078,0.0,0.2361728996038437,293.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.4505584239959717,0.0,0.0496720895171165,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1421203613281,0.8094711303710938,0.0,0.1801896691322326,293.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1553955078125,0.9990000128746032,0.0,0.4615152478218078,293.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.190185546875,0.4505584239959717,0.0,0.2356230169534683,291.1571960449219,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.4134521484375,291.15753173828125,0.0,0.0,0.568425714969635,0.568425714969635,1.0,1.0,-1.3959918022155762,0.5169522762298584,0.879039466381073,0.1859656721353531,0.0,0.0,0.0,70.3400650024414,60.0,14.71349048614502,-16905.498046875,321.5726013183594,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600158691406,309.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.67578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078993558883667,0.8079074025154114,-8.041830369620584e-06,0.0,0.0,0.0,0.0,78.04747772216797,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334655761719,0.442219465970993,0.0,0.0020794118754565,293.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0021896858233958,292.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86083984375,0.442219465970993,0.0,0.0016173203475773,292.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1043701171875,0.442219465970993,0.0,0.0021897223778069,293.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08990478515625,0.0,0.0,0.0103869270533323,291.1849670410156,294.1499938964844,254.8365020751953,254.0052490234375,275.6499938964844,287.1449584960937,291.1806640625,0.0,0.0,0.1552423387765884,0.1552423387765884,1.0,1.0,-0.0221574641764163,0.0024684215895831,0.0196890439838171,-0.0482524260878562,0.0,0.0,0.0,-0.1246441826224327,60.0,-146.12060546875,-0.0,-3.3473701478214934e-05,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,2.071610651910305e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.786906110555323e-12,5.786960754344817e-12,-5.4484805379536725e-17,0.0,0.0,0.0,0.0,3.1161701112978602e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971374511719,0.0,0.0,0.0009579632314853,293.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0002798455825541,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209716796875,0.0,0.0,0.0007324957987293,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9489440917969,0.0,0.0,0.0020010923035442,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8602294921875,0.0,0.0,0.0013274670345708,291.2042541503906,294.1499938964844,254.8247985839844,253.99490356445312,272.775146484375,279.23883056640625,291.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0060954978689551,2.0463449601493276e-08,0.0060954773798584,-0.0476498492062091,0.0,0.0,0.0,-0.0401675105094909,60.0,-338.534912109375,-0.0,-2.7570586098590866e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.768223830114232e-18,9.77010897473024e-18,-1.885544069927205e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660705566406,0.0,0.0,0.0001287438790313,293.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001138554434874,292.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897827148437,0.0,0.0,9.97594543150626e-05,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200134277344,0.0,0.0,0.0001651361235417,292.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8341979980469,0.0,0.0,0.0005400812369771,291.2044677734375,294.1499938964844,254.81417846679688,253.98550415039065,272.3687744140625,271.39520263671875,291.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572223786264,1.7711849764623366e-08,0.0012572046834975,-0.0452618524432182,0.0,0.0,0.0,-0.0143833076581358,60.0,-170.57203674316406,-0.0,-1.0775971048815337e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.518904713511051e-20,-2.725911993239988e-20,2.0700742109281124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,0.0001037499096128,293.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001086315169231,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797424316406,0.0,0.0,8.068368333624676e-05,291.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144897460937,0.0,0.0,0.0001100980007322,292.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8160095214844,0.0,0.0,0.0005153011879883,291.2045593261719,294.1499938964844,254.8048095703125,253.9772186279297,272.1905517578125,266.0377197265625,291.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022356338799,1.7299159438266546e-08,0.0011022182879969,-0.0443346202373504,0.0,0.0,0.0,-0.0134112685918807,60.0,-80.17427825927734,-0.0,-8.283434027589467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.387685823499292e-21,7.995581923106551e-21,-2.6078958976588667e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469970703125,0.0,0.0,0.000102746518678,293.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0001081799127859,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57037353515625,0.0,0.0,7.991369784576818e-05,291.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,0.0001082177841453,292.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982177734375,0.0,0.0,0.0005131589132361,291.20465087890625,294.1499938964844,254.7966461181641,253.97000122070312,272.0208435058594,262.46844482421875,291.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947420960292,1.6930133739379016e-08,0.0010947250993922,-0.0433746688067913,0.0,0.0,0.0,-0.0132063468918204,60.0,-46.41018295288086,-0.0,-8.171120668976074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934831095314219e-21,7.531712121842598e-21,-2.5968808245799868e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53790283203125,0.0,0.0,0.0001024183875415,293.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001078488276107,292.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611267089844,0.0,0.0,7.965873373905197e-05,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049377441406,0.0,0.0,0.0001078526038327,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.78057861328125,0.0,0.0,0.000511588412337,291.2047424316406,294.1499938964844,254.78965759277344,253.9638061523437,271.8533630371094,260.0770568847656,291.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913214646279,1.6542314185130635e-08,0.0010913049336522,-0.0423609986901283,0.0,0.0,0.0,-0.0130135156214237,60.0,-34.136966705322266,-0.0,-8.120136385514345e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327360826983426e-21,7.533804307180987e-21,-2.6010678205858616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199890136719,0.0,0.0,0.0001017511676764,293.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0001071467559086,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428771972656,0.0,0.0,7.913979061413556e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89556884765625,0.0,0.0,0.0001071492879418,292.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7458801269531,0.0,0.0,0.0005082580610178,291.2048645019531,294.1499938964844,254.7789764404297,253.95431518554688,271.52471923828125,257.36346435546875,291.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894450187683,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.93824005126953,-0.0,-8.014706764924996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9326609578966166e-21,7.533876200808447e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199890136719,0.0,0.0,0.0001017511676764,293.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0001071467559086,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428771972656,0.0,0.0,7.913979061413556e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89556884765625,0.0,0.0,0.0001071492879418,292.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7458801269531,0.0,0.0,0.0005082580610178,291.2048645019531,294.1499938964844,254.7789764404297,253.95431518554688,271.52471923828125,257.36346435546875,291.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894450187683,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.93824005126953,-0.0,-8.014706764924996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9326609578966166e-21,7.533876200808447e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024108886719,0.0,0.0,0.0001010372434393,293.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001063950112438,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249938964844,0.0,0.0,7.858451863285154e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863830566406,0.0,0.0,0.0001063974850694,292.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7118225097656,0.0,0.0,0.0005046921432949,291.2049865722656,294.1499938964844,254.7723999023437,253.94842529296875,271.2043762207031,256.0878295898437,291.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.9660701751709,-0.0,-7.902620779987046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024108886719,0.0,0.0,0.0001010372434393,293.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001063950112438,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249938964844,0.0,0.0,7.858451863285154e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863830566406,0.0,0.0,0.0001063974850694,292.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7118225097656,0.0,0.0,0.0005046921432949,291.2049865722656,294.1499938964844,254.7723999023437,253.94842529296875,271.2043762207031,256.0878295898437,291.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.9660701751709,-0.0,-7.902620779987046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.48516845703125,0.0,0.0,0.000100291596027,293.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0001056098481058,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,7.800457387929782e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.0001056122782756,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.678466796875,0.0,0.0,0.0005009676679037,291.205078125,294.1499938964844,254.76954650878903,253.94583129882807,270.892333984375,255.467529296875,291.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66665840148925,-0.0,-7.786396594156032e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.48516845703125,0.0,0.0,0.000100291596027,293.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0001056098481058,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,7.800457387929782e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.0001056122782756,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.678466796875,0.0,0.0,0.0005009676679037,291.205078125,294.1499938964844,254.76954650878903,253.94583129882807,270.892333984375,255.467529296875,291.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66665840148925,-0.0,-7.786396594156032e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46826171875,0.0,0.0,9.953047265298665e-05,293.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0001048083940986,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,7.741258741589263e-05,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0001048107660608,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6457824707031,0.0,0.0,0.0004971658927388,291.20513916015625,294.1499938964844,254.77003479003903,253.9461669921875,270.58843994140625,255.1553955078125,291.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.446563720703125,-0.0,-7.668649715242283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46826171875,0.0,0.0,9.953047265298665e-05,293.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0001048083940986,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,7.741258741589263e-05,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0001048107660608,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6457824707031,0.0,0.0,0.0004971658927388,291.20513916015625,294.1499938964844,254.77003479003903,253.9461669921875,270.58843994140625,255.1553955078125,291.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.446563720703125,-0.0,-7.668649715242283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599304199219,0.0,0.0,9.914907423080876e-05,293.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0001044067830662,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818115234375,0.0,0.0,7.711594662396237e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,0.0001044091332005,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.62969970703125,0.0,0.0,0.0004952608142048,291.20513916015625,294.1499938964844,254.7714233398437,253.9473419189453,270.4395446777344,255.06153869628903,291.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.339582443237305,-0.0,-7.609983754264249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,9.87695893854834e-05,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.000104007187474,291.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734191894531,0.0,0.0,7.682079012738541e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598022460937,0.0,0.0,0.0001040095157804,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61376953125,0.0,0.0,0.0004933653399348,291.2051696777344,294.1499938964844,254.7735137939453,253.9491424560547,270.2926025390625,254.9934234619141,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.232643127441406,-0.0,-7.551836489483321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354553222656,0.0,0.0,9.80230834102258e-05,293.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001032211221172,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569091796875,0.0,0.0,7.624017598573118e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512878417969,0.0,0.0,0.0001032233994919,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5823669433594,0.0,0.0,0.0004896365571767,291.2051696777344,294.1499938964844,254.77960205078125,253.95440673828125,270.0045471191406,254.9073486328125,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.019302368164062,-0.0,-7.438102045398409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354553222656,0.0,0.0,9.80230834102258e-05,293.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001032211221172,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569091796875,0.0,0.0,7.624017598573118e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512878417969,0.0,0.0,0.0001032233994919,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5823669433594,0.0,0.0,0.0004896365571767,291.2051696777344,294.1499938964844,254.77960205078125,253.95440673828125,270.0045471191406,254.9073486328125,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.019302368164062,-0.0,-7.438102045398409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,9.730398596730085e-05,293.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001024639132083,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,7.56808731239289e-05,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,0.0001024661469273,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5516052246094,0.0,0.0,0.000486044678837,291.2051086425781,294.1499938964844,254.7879180908203,253.961654663086,269.7240905761719,254.861572265625,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.80925750732422,-0.0,-7.329359874574949e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,9.730398596730085e-05,293.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001024639132083,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,7.56808731239289e-05,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,0.0001024661469273,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5516052246094,0.0,0.0,0.000486044678837,291.2051086425781,294.1499938964844,254.7879180908203,253.961654663086,269.7240905761719,254.861572265625,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.80925750732422,-0.0,-7.329359874574949e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40386962890625,0.0,0.0,9.662872616900132e-05,293.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001017528629745,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247741699219,0.0,0.0,7.51556726754643e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83465576171875,0.0,0.0,0.0001017550530377,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5214233398437,0.0,0.0,0.0004826717777177,291.2050476074219,294.1499938964844,254.798095703125,253.9705352783203,269.4508972167969,254.83799743652344,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.606660842895508,-0.0,-7.227974663237546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
