time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588120,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40386962890625,0.0,0.0,9.662872616900132e-05,293.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001017528629745,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247741699219,0.0,0.0,7.51556726754643e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83465576171875,0.0,0.0,0.0001017550530377,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5214233398437,0.0,0.0,0.0004826717777177,291.2050476074219,294.1499938964844,254.798095703125,253.9705352783203,269.4508972167969,254.83799743652344,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.606660842895508,-0.0,-7.227974663237546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,9.601173223927616e-05,293.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0001011031854432,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091186523437,0.0,0.0,7.467579416697845e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265380859375,0.0,0.0,0.0001011053318507,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4917907714844,0.0,0.0,0.0004795899731107,291.2049255371094,294.1499938964844,254.8097686767578,253.98074340820312,269.1846923828125,254.82716369628903,291.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41602897644043,-0.0,-7.135955826242937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,9.601173223927616e-05,293.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0001011031854432,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091186523437,0.0,0.0,7.467579416697845e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265380859375,0.0,0.0,0.0001011053318507,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4917907714844,0.0,0.0,0.0004795899731107,291.2049255371094,294.1499938964844,254.8097686767578,253.98074340820312,269.1846923828125,254.82716369628903,291.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41602897644043,-0.0,-7.135955826242937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808898925781,0.0,0.0,9.572823182679711e-05,293.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001008046601782,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,7.4455288995523e-05,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8225402832031,0.0,0.0,0.0001008067847578,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4771728515625,0.0,0.0,0.000478173897136,291.2048645019531,294.1499938964844,254.8160552978516,253.9862365722656,269.0540771484375,254.8248443603516,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.32634925842285,-0.0,-7.093871801089335e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3733825683594,0.0,0.0,9.546247019898146e-05,293.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001005248122964,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39373779296875,0.0,0.0,7.424858631566167e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81854248046875,0.0,0.0,0.0001005269150482,292.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4626770019531,0.0,0.0,0.0004768464132212,291.20477294921875,294.1499938964844,254.8225555419922,253.991928100586,268.92510986328125,254.8239898681641,291.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.24088287353516,-0.0,-7.054532602523977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,9.498567669652402e-05,293.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0001000227566692,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,7.387774530798197e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106689453125,0.0,0.0,0.0001000248303171,292.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4340515136719,0.0,0.0,0.0004744649049825,291.2045593261719,294.1499938964844,254.83609008789065,254.0037841796875,268.6718139648437,254.82550048828125,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280624991778951e-09,0.0010121084051206,-0.0181258469820022,0.0,0.0,0.0,-0.0084221409633755,60.0,-25.083467483520508,-0.0,-6.984231504247873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,9.498567669652402e-05,293.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0001000227566692,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,7.387774530798197e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106689453125,0.0,0.0,0.0001000248303171,292.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4340515136719,0.0,0.0,0.0004744649049825,291.2045593261719,294.1499938964844,254.83609008789065,254.0037841796875,268.6718139648437,254.82550048828125,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280624991778951e-09,0.0010121084051206,-0.0181258469820022,0.0,0.0,0.0,-0.0084221409633755,60.0,-25.083467483520508,-0.0,-6.984231504247873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438415527344,0.0,0.0,9.458207932766528e-05,293.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.959777526091784e-05,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,7.356383866863325e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,9.95998125290498e-05,292.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,0.0004724489699583,291.2043151855469,294.1499938964844,254.8500061035156,254.0159606933593,268.4244689941406,254.8300170898437,290.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.944828033447266,-0.0,-6.924995687995762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438415527344,0.0,0.0,9.458207932766528e-05,293.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.959777526091784e-05,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,7.356383866863325e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,9.95998125290498e-05,292.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,0.0004724489699583,291.2043151855469,294.1499938964844,254.8500061035156,254.0159606933593,268.4244689941406,254.8300170898437,290.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.944828033447266,-0.0,-6.924995687995762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293762207031,0.0,0.0,9.4249211542774e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.92472778307274e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,7.330493826884776e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951965332031,0.0,0.0,9.924928599502893e-05,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3781433105469,0.0,0.0,0.0004707863845396,291.2040100097656,294.1499938964844,254.8639068603516,254.0281524658203,268.1827087402344,254.8365020751953,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.825061798095703,-0.0,-6.87632919493808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293762207031,0.0,0.0,9.4249211542774e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.92472778307274e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,7.330493826884776e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951965332031,0.0,0.0,9.924928599502893e-05,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3781433105469,0.0,0.0,0.0004707863845396,291.2040100097656,294.1499938964844,254.8639068603516,254.0281524658203,268.1827087402344,254.8365020751953,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.825061798095703,-0.0,-6.87632919493808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150939941406,0.0,0.0,9.398229303769769e-05,293.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.896622941596434e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3344421386719,0.0,0.0,7.309733337024227e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,9.896820120047778e-05,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.0004694531671702,291.20367431640625,294.1499938964844,254.87744140625,254.0400238037109,267.9462585449219,254.84425354003903,290.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.723487854003903,-0.0,-6.83742769069795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150939941406,0.0,0.0,9.398229303769769e-05,293.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.896622941596434e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3344421386719,0.0,0.0,7.309733337024227e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,9.896820120047778e-05,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.0004694531671702,291.20367431640625,294.1499938964844,254.87744140625,254.0400238037109,267.9462585449219,254.84425354003903,290.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.723487854003903,-0.0,-6.83742769069795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080139160156,0.0,0.0,9.387164027430116e-05,293.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.884971950668842e-05,291.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272705078125,0.0,0.0,7.30112733435817e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837829589844,0.0,0.0,9.885167673928664e-05,292.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0004689004854299,291.2034606933594,294.1499938964844,254.8839569091797,254.0457458496093,267.8299255371094,254.84844970703125,290.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.679176330566406,-0.0,-6.821332476647515e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009948730469,0.0,0.0,9.377505193697289e-05,293.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.874801617115736e-05,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200988769531,0.0,0.0,7.293614908121526e-05,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,9.874995885184036e-05,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0004684180603362,291.2032470703125,294.1499938964844,254.8902282714844,254.0512542724609,267.7148132324219,254.8527984619141,290.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.638931274414062,-0.0,-6.807297836530779e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870178222656,0.0,0.0,9.362047421745956e-05,292.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.858526027528568e-05,291.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.305908203125,0.0,0.0,7.28159211575985e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,9.858717385213822e-05,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2971496582031,0.0,0.0,0.0004676460230257,291.2027893066406,294.1499938964844,254.9019012451172,254.0615234375,267.4881286621094,254.8617706298828,290.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.569849014282227,-0.0,-6.784865291820098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870178222656,0.0,0.0,9.362047421745956e-05,292.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.858526027528568e-05,291.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.305908203125,0.0,0.0,7.28159211575985e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,9.858717385213822e-05,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2971496582031,0.0,0.0,0.0004676460230257,291.2027893066406,294.1499938964844,254.9019012451172,254.0615234375,267.4881286621094,254.8617706298828,290.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.569849014282227,-0.0,-6.784865291820098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732238769531,0.0,0.0,9.35109710553661e-05,292.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.846996545093134e-05,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918701171875,0.0,0.0,7.273074879776686e-05,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,9.847185719991104e-05,292.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,0.0004670991329476,291.2022705078125,294.1499938964844,254.91207885742188,254.0704803466797,267.26593017578125,254.8708648681641,290.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.514636993408203,-0.0,-6.768994609274159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732238769531,0.0,0.0,9.35109710553661e-05,292.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.846996545093134e-05,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918701171875,0.0,0.0,7.273074879776686e-05,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,9.847185719991104e-05,292.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,0.0004670991329476,291.2022705078125,294.1499938964844,254.91207885742188,254.0704803466797,267.26593017578125,254.8708648681641,290.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.514636993408203,-0.0,-6.768994609274159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,9.343311103293672e-05,292.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.838800906436518e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779541015625,0.0,0.0,7.267019827850163e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,9.83898717095144e-05,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0004667103348765,291.20166015625,294.1499938964844,254.9203948974609,254.0778350830078,267.0480651855469,254.8798065185547,290.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47086906433105,-0.0,-6.757719717143118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,9.343311103293672e-05,292.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.838800906436518e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779541015625,0.0,0.0,7.267019827850163e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,9.83898717095144e-05,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0004667103348765,291.20166015625,294.1499938964844,254.9203948974609,254.0778350830078,267.0480651855469,254.8798065185547,290.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47086906433105,-0.0,-6.757719717143118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,9.33733317651786e-05,292.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.832507203100248e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,7.262369763338938e-05,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,9.832691284827888e-05,292.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0004664118168875,291.2010192871094,294.1499938964844,254.92648315429688,254.08322143554688,266.8343200683594,254.8882598876953,290.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.43510055541992,-0.0,-6.749066727707034e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,9.33733317651786e-05,292.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.832507203100248e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,7.262369763338938e-05,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,9.832691284827888e-05,292.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0004664118168875,291.2010192871094,294.1499938964844,254.92648315429688,254.08322143554688,266.8343200683594,254.8882598876953,290.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.43510055541992,-0.0,-6.749066727707034e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,9.334787318948656e-05,292.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.829827467910944e-05,291.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.25732421875,0.0,0.0,7.260389975272119e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,9.83001009444706e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0004662846913561,291.2006530761719,294.1499938964844,254.92857360839844,254.0850982666016,266.7289428710937,254.89219665527344,290.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.419416427612305,-0.0,-6.745383274164851e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325744628906,0.0,0.0,9.332477202406152e-05,292.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.827395115280524e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,7.258592813741416e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,9.827577014220878e-05,292.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,0.0004661693237721,291.2002868652344,294.1499938964844,254.92996215820312,254.0863494873047,266.6245422363281,254.89588928222656,290.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.404943466186523,-0.0,-6.742040881135837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,9.328519081464036e-05,292.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.823229629546404e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369689941406,0.0,0.0,7.255515083670616e-05,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358093261719,0.0,0.0,9.823409345699474e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0004659717378672,291.1994934082031,294.1499938964844,254.93045043945312,254.0868682861328,266.4186096191406,254.9023895263672,290.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37936210632324,-0.0,-6.736316038313819e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,9.328519081464036e-05,292.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.823229629546404e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369689941406,0.0,0.0,7.255515083670616e-05,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358093261719,0.0,0.0,9.823409345699474e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0004659717378672,291.1994934082031,294.1499938964844,254.93045043945312,254.0868682861328,266.4186096191406,254.9023895263672,290.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37936210632324,-0.0,-6.736316038313819e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,9.325512655777855e-05,292.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.820065315579996e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235412597656,0.0,0.0,7.253176590893418e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7285461425781,0.0,0.0,9.820242848945782e-05,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0004658216203097,291.1986083984375,294.1499938964844,254.92759704589844,254.08447265625,266.2163391113281,254.9073944091797,290.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.358381271362305,-0.0,-6.731966806228229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,9.325512655777855e-05,292.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.820065315579996e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235412597656,0.0,0.0,7.253176590893418e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7285461425781,0.0,0.0,9.820242848945782e-05,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0004658216203097,291.1986083984375,294.1499938964844,254.92759704589844,254.08447265625,266.2163391113281,254.9073944091797,290.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.358381271362305,-0.0,-6.731966806228229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19293212890625,0.0,0.0,9.32364782784134e-05,292.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.818103717407212e-05,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102355957031,0.0,0.0,7.25172576494515e-05,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,9.818278340389952e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0004657285753637,291.1976623535156,294.1499938964844,254.9210205078125,254.07882690429688,266.0176086425781,254.91053771972656,290.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.342544555664062,-0.0,-6.72926674383234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19293212890625,0.0,0.0,9.32364782784134e-05,292.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.818103717407212e-05,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102355957031,0.0,0.0,7.25172576494515e-05,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,9.818278340389952e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0004657285753637,291.1976623535156,294.1499938964844,254.9210205078125,254.07882690429688,266.0176086425781,254.91053771972656,290.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.342544555664062,-0.0,-6.72926674383234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799011230469,0.0,0.0,9.323168342234568e-05,292.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.817600948736072e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969909667969,0.0,0.0,7.251353235915303e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71417236328125,0.0,0.0,9.817773388931528e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,0.0004657047102227,291.1966552734375,294.1499938964844,254.91033935546875,254.0695953369141,265.8222351074219,254.9114990234375,290.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094328070498477e-09,0.0009934118716046,-0.0123987253755331,0.0,0.0,0.0,-0.007338291965425,60.0,-24.33263397216797,-0.0,-6.728567569780354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799011230469,0.0,0.0,9.323168342234568e-05,292.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.817600948736072e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969909667969,0.0,0.0,7.251353235915303e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71417236328125,0.0,0.0,9.817773388931528e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,0.0004657047102227,291.1966552734375,294.1499938964844,254.91033935546875,254.0695953369141,265.8222351074219,254.9114990234375,290.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094328070498477e-09,0.0009934118716046,-0.0123987253755331,0.0,0.0,0.0,-0.007338291965425,60.0,-24.33263397216797,-0.0,-6.728567569780354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,9.323525591753425e-05,292.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.817977843340486e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904296875,0.0,0.0,7.251631177496165e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,9.81814955594018e-05,292.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0004657225799746,291.19610595703125,294.1499938964844,254.90335083007807,254.06353759765625,265.7257995605469,254.9110412597656,290.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.330183029174805,-0.0,-6.729079871092837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669921875,0.0,0.0,9.3243237643037e-05,292.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.818818944040686e-05,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838684082031,0.0,0.0,7.252251816680655e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070007324219,0.0,0.0,9.81898992904462e-05,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.00046576251043,291.195556640625,294.1499938964844,254.89520263671875,254.05645751953125,265.6300964355469,254.90988159179688,290.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.32954978942871,-0.0,-6.73022881869656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541442871094,0.0,0.0,9.327362204203382e-05,292.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.822020365390928e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708374023437,0.0,0.0,7.254615047713742e-05,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,9.822189167607576e-05,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,0.0004659143742173,291.1943664550781,294.1499938964844,254.8751983642578,254.03909301757807,265.44097900390625,254.9052734375,290.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.33419418334961,-0.0,-6.734607893577049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541442871094,0.0,0.0,9.327362204203382e-05,292.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.822020365390928e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708374023437,0.0,0.0,7.254615047713742e-05,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,9.822189167607576e-05,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,0.0004659143742173,291.1943664550781,294.1499938964844,254.8751983642578,254.03909301757807,265.44097900390625,254.9052734375,290.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.33419418334961,-0.0,-6.734607893577049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,9.332456829724832e-05,292.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.827387111727148e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,7.258577534230426e-05,290.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,9.827553731156512e-05,292.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0004661689454223,291.1930847167969,294.1499938964844,254.8500061035156,254.01715087890625,265.25469970703125,254.8972320556641,290.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209869868849637e-09,0.0009943996556103,-0.01270142942667,0.0,0.0,0.0,-0.007395570166409,60.0,-24.347326278686523,-0.0,-6.741959879263959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,9.332456829724832e-05,292.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.827387111727148e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,7.258577534230426e-05,290.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,9.827553731156512e-05,292.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0004661689454223,291.1930847167969,294.1499938964844,254.8500061035156,254.01715087890625,265.25469970703125,254.8972320556641,290.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209869868849637e-09,0.0009943996556103,-0.01270142942667,0.0,0.0,0.0,-0.007395570166409,60.0,-24.347326278686523,-0.0,-6.741959879263959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
