time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590460,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,9.339264215668663e-05,292.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.834557567955926e-05,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449890136719,0.0,0.0,7.263872248586267e-05,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.834722004598008e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9987487792969,0.0,0.0,0.0004665090527851,291.1917419433594,294.1499938964844,254.8212280273437,253.9920349121093,265.0711364746094,254.8853759765625,290.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.36882400512696,-0.0,-6.751792369641407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,9.339264215668663e-05,292.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.834557567955926e-05,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449890136719,0.0,0.0,7.263872248586267e-05,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.834722004598008e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9987487792969,0.0,0.0,0.0004665090527851,291.1917419433594,294.1499938964844,254.8212280273437,253.9920349121093,265.0711364746094,254.8853759765625,290.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.36882400512696,-0.0,-6.751792369641407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,9.347071318188682e-05,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.842779400059952e-05,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1321716308594,0.0,0.0,7.269944035215303e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,9.842942381510512e-05,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,0.0004668991023208,291.1903076171875,294.1499938964844,254.79087829589844,253.9654235839844,264.89013671875,254.86990356445312,290.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39530563354492,-0.0,-6.763077209370749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,9.347071318188682e-05,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.842779400059952e-05,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1321716308594,0.0,0.0,7.269944035215303e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,9.842942381510512e-05,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,0.0004668991023208,291.1903076171875,294.1499938964844,254.79087829589844,253.9654235839844,264.89013671875,254.86990356445312,290.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39530563354492,-0.0,-6.763077209370749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098327636719,0.0,0.0,9.351362677989528e-05,292.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.847299952525644e-05,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12579345703125,0.0,0.0,7.27328224456869e-05,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,9.847462206380442e-05,292.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637756347656,0.0,0.0,0.0004671135102398,291.1895446777344,294.1499938964844,254.775146484375,253.9515838623047,264.8005676269531,254.86085510253903,290.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.41006088256836,-0.0,-6.769285931795821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.10357666015625,0.0,0.0,9.355911606689916e-05,292.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.852090443018824e-05,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11944580078125,0.0,0.0,7.276819815160707e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,9.852251241682096e-05,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521789550781,0.0,0.0,0.000467340752948,291.1887512207031,294.1499938964844,254.75906372070312,253.9374084472656,264.71160888671875,254.8509826660156,290.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.425750732421875,-0.0,-6.775869110242638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910949707031,0.0,0.0,9.365761070512237e-05,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.862464503385128e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10675048828125,0.0,0.0,7.28448067093268e-05,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642150878906,0.0,0.0,9.862623846856876e-05,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92919921875,0.0,0.0,0.0004678328696172,291.1871337890625,294.1499938964844,254.7258758544922,253.9081115722656,264.5354919433594,254.82891845703125,290.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.459850311279297,-0.0,-6.790136808376701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910949707031,0.0,0.0,9.365761070512237e-05,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.862464503385128e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10675048828125,0.0,0.0,7.28448067093268e-05,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642150878906,0.0,0.0,9.862623846856876e-05,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92919921875,0.0,0.0,0.0004678328696172,291.1871337890625,294.1499938964844,254.7258758544922,253.9081115722656,264.5354919433594,254.82891845703125,290.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.459850311279297,-0.0,-6.790136808376701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07867431640625,0.0,0.0,9.376576053909956e-05,292.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.87385428743437e-05,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,7.292892405530438e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570739746094,0.0,0.0,9.874011448118836e-05,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9063415527344,0.0,0.0,0.0004683731531258,291.1854248046875,294.1499938964844,254.69143676757807,253.87762451171875,264.3617248535156,254.8038787841797,290.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.49748992919922,-0.0,-6.805820618183135e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07867431640625,0.0,0.0,9.376576053909956e-05,292.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.87385428743437e-05,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,7.292892405530438e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570739746094,0.0,0.0,9.874011448118836e-05,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9063415527344,0.0,0.0,0.0004683731531258,291.1854248046875,294.1499938964844,254.69143676757807,253.87762451171875,264.3617248535156,254.8038787841797,290.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.49748992919922,-0.0,-6.805820618183135e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662841796875,0.0,0.0,9.388286707689986e-05,292.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.886187763186172e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815734863281,0.0,0.0,7.302000449271873e-05,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499328613281,0.0,0.0,9.886343468679117e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836975097656,0.0,0.0,0.0004689581983257,291.18359375,294.1499938964844,254.65586853027344,253.84605407714844,264.190185546875,254.77609252929688,290.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.53843307495117,-0.0,-6.82282461639261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662841796875,0.0,0.0,9.388286707689986e-05,292.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.886187763186172e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815734863281,0.0,0.0,7.302000449271873e-05,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499328613281,0.0,0.0,9.886343468679117e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836975097656,0.0,0.0,0.0004689581983257,291.18359375,294.1499938964844,254.65586853027344,253.84605407714844,264.190185546875,254.77609252929688,290.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.53843307495117,-0.0,-6.82282461639261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.053955078125,0.0,0.0,9.400804992765188e-05,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.899371798383072e-05,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690612792969,0.0,0.0,7.311737135751173e-05,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.899525321088733e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,0.0004695835814345,291.18170166015625,294.1499938964844,254.6192779541016,253.81349182128903,264.02081298828125,254.7457733154297,290.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.582406997680664,-0.0,-6.841024458026368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.053955078125,0.0,0.0,9.400804992765188e-05,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.899371798383072e-05,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690612792969,0.0,0.0,7.311737135751173e-05,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.899525321088733e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,0.0004695835814345,291.18170166015625,294.1499938964844,254.6192779541016,253.81349182128903,264.02081298828125,254.7457733154297,290.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.582406997680664,-0.0,-6.841024458026368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478210449219,0.0,0.0,9.407334437128156e-05,292.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.906248305924235e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06280517578125,0.0,0.0,7.316815754165873e-05,290.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,9.906401101034136e-05,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0004699097480624,291.1806945800781,294.1499938964844,254.60061645507807,253.796875,263.9369506835937,254.72970581054688,290.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.605449676513672,-0.0,-6.850527967117159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04168701171875,0.0,0.0,9.414023224962877e-05,292.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.913292888086288e-05,291.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565795898437,0.0,0.0,7.322018063860014e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,9.913444955600426e-05,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,0.0004702439182437,291.1796875,294.1499938964844,254.58175659179688,253.78005981445312,263.8536376953125,254.7130889892578,290.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.62911033630371,-0.0,-6.860270218567166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294494628906,0.0,0.0,9.427816985407844e-05,292.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.927819337463006e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0441589355469,0.0,0.0,7.332746463362128e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,9.92796922218986e-05,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166809082031,0.0,0.0,0.0004709329805336,291.1775817871094,294.1499938964844,254.5434417724609,253.745849609375,263.6884460449219,254.67832946777344,290.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.6780948638916,-0.0,-6.880380709617384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294494628906,0.0,0.0,9.427816985407844e-05,292.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.927819337463006e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0441589355469,0.0,0.0,7.332746463362128e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,9.92796922218986e-05,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166809082031,0.0,0.0,0.0004709329805336,291.1775817871094,294.1499938964844,254.5434417724609,253.745849609375,263.6884460449219,254.67832946777344,290.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.6780948638916,-0.0,-6.880380709617384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172424316406,0.0,0.0,9.442049486096948e-05,292.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.942807810148224e-05,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,7.343816105276346e-05,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,9.942956967279316e-05,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7946472167969,0.0,0.0,0.0004716440162155,291.17535400390625,294.1499938964844,254.50442504882807,253.7109832763672,263.5252990722656,254.6416931152344,290.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.72901725769043,-0.0,-6.901164084638367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172424316406,0.0,0.0,9.442049486096948e-05,292.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.942807810148224e-05,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,7.343816105276346e-05,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,9.942956967279316e-05,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7946472167969,0.0,0.0,0.0004716440162155,291.17535400390625,294.1499938964844,254.50442504882807,253.7109832763672,263.5252990722656,254.6416931152344,290.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.72901725769043,-0.0,-6.901164084638367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,9.456575207877904e-05,292.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.958105511032044e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,7.355113484663889e-05,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,9.958252485375851e-05,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.77276611328125,0.0,0.0,0.0004723696620203,291.17303466796875,294.1499938964844,254.4648284912109,253.6755523681641,263.3641052246094,254.60340881347656,290.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.781414031982425,-0.0,-6.922407180809388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,9.456575207877904e-05,292.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.958105511032044e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,7.355113484663889e-05,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,9.958252485375851e-05,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.77276611328125,0.0,0.0,0.0004723696620203,291.17303466796875,294.1499938964844,254.4648284912109,253.6755523681641,263.3641052246094,254.60340881347656,290.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.781414031982425,-0.0,-6.922407180809388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9929504394531,0.0,0.0,9.471242083236576e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.973552369046956e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00714111328125,0.0,0.0,7.366521458607167e-05,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,9.97369788819924e-05,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510070800781,0.0,0.0,0.0004731023800559,291.1706237792969,294.1499938964844,254.4247589111328,253.6396484375,263.204833984375,254.563720703125,290.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.834821701049805,-0.0,-6.943890440425093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9929504394531,0.0,0.0,9.471242083236576e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.973552369046956e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00714111328125,0.0,0.0,7.366521458607167e-05,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,9.97369788819924e-05,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510070800781,0.0,0.0,0.0004731023800559,291.1706237792969,294.1499938964844,254.4247589111328,253.6396484375,263.204833984375,254.563720703125,290.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.834821701049805,-0.0,-6.943890440425093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,9.478581341682002e-05,292.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.981281618820503e-05,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,7.372229447355494e-05,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,9.981425682781264e-05,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402038574219,0.0,0.0,0.0004734690010081,291.1693725585937,294.1499938964844,254.4045867919922,253.6215667724609,263.1259460449219,254.5434112548828,290.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.86176109313965,-0.0,-6.954653031243653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808654785156,0.0,0.0,9.485898772254586e-05,292.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.988987585529684e-05,291.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.994873046875,0.0,0.0,7.37792142899707e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,9.989131649490446e-05,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294006347656,0.0,0.0,0.0004738345742225,291.1680908203125,294.1499938964844,254.38433837890625,253.6033935546875,263.0475158691406,254.52284240722656,290.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.88876724243164,-0.0,-6.96539217415193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96881103515625,0.0,0.0,9.500396117800848e-05,292.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001000425545498,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826354980469,0.0,0.0,7.38919698051177e-05,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,0.0001000439806375,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079162597656,0.0,0.0,0.0004745588230434,291.1654663085937,294.1499938964844,254.3436584472656,253.56689453125,262.8919677734375,254.48106384277344,290.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.94277000427246,-0.0,-6.986692824284546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96881103515625,0.0,0.0,9.500396117800848e-05,292.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001000425545498,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826354980469,0.0,0.0,7.38919698051177e-05,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,0.0001000439806375,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079162597656,0.0,0.0,0.0004745588230434,291.1654663085937,294.1499938964844,254.3436584472656,253.56689453125,262.8919677734375,254.48106384277344,290.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.94277000427246,-0.0,-6.986692824284546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9567565917969,0.0,0.0,9.51459296629764e-05,292.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0001001920682028,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,7.400238973787054e-05,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,0.0001001934724627,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.000475268025184,291.1627197265625,294.1499938964844,254.30284118652344,253.5302581787109,262.73828125,254.4385681152344,290.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.996374130249023,-0.0,-7.007582780715893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9567565917969,0.0,0.0,9.51459296629764e-05,292.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0001001920682028,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,7.400238973787054e-05,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,0.0001001934724627,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.000475268025184,291.1627197265625,294.1499938964844,254.30284118652344,253.5302581787109,262.73828125,254.4385681152344,290.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.996374130249023,-0.0,-7.007582780715893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447631835937,0.0,0.0,9.528356895316392e-05,292.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001003370198304,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582214355469,0.0,0.0,7.410944090224802e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,0.0001003384095383,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6653747558594,0.0,0.0,0.0004759556031785,291.1598815917969,294.1499938964844,254.2620086669922,253.4935607910156,262.5863952636719,254.3955841064453,290.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.04914093017578,-0.0,-7.027865223108165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447631835937,0.0,0.0,9.528356895316392e-05,292.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001003370198304,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582214355469,0.0,0.0,7.410944090224802e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,0.0001003384095383,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6653747558594,0.0,0.0,0.0004759556031785,291.1598815917969,294.1499938964844,254.2620086669922,253.4935607910156,262.5863952636719,254.3955841064453,290.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.04914093017578,-0.0,-7.027865223108165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327697753906,0.0,0.0,9.541568579152226e-05,292.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001004761652438,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,7.421219925163314e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0001004775403998,291.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.0004766156489495,291.15692138671875,294.1499938964844,254.2212677001953,253.4569396972656,262.436279296875,254.3523101806641,290.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.10065650939941,-0.0,-7.047362515777422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327697753906,0.0,0.0,9.541568579152226e-05,292.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001004761652438,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,7.421219925163314e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0001004775403998,291.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.0004766156489495,291.15692138671875,294.1499938964844,254.2212677001953,253.4569396972656,262.436279296875,254.3523101806641,290.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.10065650939941,-0.0,-7.047362515777422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267883300781,0.0,0.0,9.547935042064636e-05,292.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001005432131933,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94000244140625,0.0,0.0,7.426171941915527e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666809082031,0.0,0.0,0.0001005445810733,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337890625,0.0,0.0,0.0004769336956087,291.1553955078125,294.1499938964844,254.20095825195312,253.43869018554688,262.3619079589844,254.33062744140625,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.125810623168945,-0.0,-7.056766548885207e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,9.554126154398546e-05,292.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0001006084057735,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,7.430986443068832e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56298828125,0.0,0.0,0.0001006097663776,291.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233215332031,0.0,0.0,0.000477242982015,291.1538391113281,294.1499938964844,254.1807098388672,253.4205017089844,262.2879943847656,254.30894470214844,290.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.150522232055664,-0.0,-7.065917628779061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90887451171875,0.0,0.0,9.565940126776697e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001007328319246,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218139648437,0.0,0.0,7.440175977535546e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,0.0001007341779768,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024780273437,0.0,0.0,0.0004778331785928,291.1506652832031,294.1499938964844,254.1404571533203,253.3843231201172,262.1413879394531,254.2656707763672,290.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.19847679138184,-0.0,-7.08339698007876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90887451171875,0.0,0.0,9.565940126776697e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001007328319246,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218139648437,0.0,0.0,7.440175977535546e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,0.0001007341779768,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024780273437,0.0,0.0,0.0004778331785928,291.1506652832031,294.1499938964844,254.1404571533203,253.3843231201172,262.1413879394531,254.2656707763672,290.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.19847679138184,-0.0,-7.08339698007876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8969421386719,0.0,0.0,9.57694064709358e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001008486797218,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90972900390625,0.0,0.0,7.448731048498303e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,0.000100850011222,291.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.581787109375,0.0,0.0,0.0004783827171195,291.1473693847656,294.1499938964844,254.10064697265625,253.34852600097656,261.9965209960937,254.22262573242188,290.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.244171142578125,-0.0,-7.09969114609521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
