time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592800,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8969421386719,0.0,0.0,9.57694064709358e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001008486797218,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90972900390625,0.0,0.0,7.448731048498303e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,0.000100850011222,291.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.581787109375,0.0,0.0,0.0004783827171195,291.1473693847656,294.1499938964844,254.10064697265625,253.34852600097656,261.9965209960937,254.22262573242188,290.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.244171142578125,-0.0,-7.09969114609521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8850402832031,0.0,0.0,9.587071690475568e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001009553816402,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,7.456610910594463e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406494140625,0.0,0.0,0.0001009566913126,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611877441406,0.0,0.0,0.000478888861835,291.1439819335937,294.1499938964844,254.06134033203125,253.313217163086,261.8533935546875,254.1800079345703,290.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.287336349487305,-0.0,-7.114714151157386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8850402832031,0.0,0.0,9.587071690475568e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001009553816402,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,7.456610910594463e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406494140625,0.0,0.0,0.0001009566913126,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611877441406,0.0,0.0,0.000478888861835,291.1439819335937,294.1499938964844,254.06134033203125,253.313217163086,261.8533935546875,254.1800079345703,290.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.287336349487305,-0.0,-7.114714151157386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,9.596293239155784e-05,292.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001010525011224,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,7.463783549610525e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,0.0001010538035188,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54071044921875,0.0,0.0,0.0004793495754711,291.14044189453125,294.1499938964844,254.022705078125,253.27850341796875,261.7120361328125,254.137924194336,290.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.32776641845703,-0.0,-7.128402046419069e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,9.596293239155784e-05,292.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001010525011224,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,7.463783549610525e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,0.0001010538035188,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54071044921875,0.0,0.0,0.0004793495754711,291.14044189453125,294.1499938964844,254.022705078125,253.27850341796875,261.7120361328125,254.137924194336,290.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.32776641845703,-0.0,-7.128402046419069e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,9.600553312338889e-05,292.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.000101097371953,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,7.467097020708025e-05,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52935791015625,0.0,0.0,0.0001010986597975,291.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.530517578125,0.0,0.0,0.0004795624117832,291.1386413574219,294.1499938964844,254.003646850586,253.2613983154297,261.6420288085937,254.1171417236328,290.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022960525006,8.54894022239705e-09,0.0010229520266875,-0.0214474983513355,0.0,0.0,0.0,-0.009050890803337,60.0,-25.346847534179688,-0.0,-7.134729429481014e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,9.604579827282578e-05,292.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.000101139776234,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,7.470228592865169e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,0.0001011410568025,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203552246094,0.0,0.0,0.0004797635483555,291.1368103027344,294.1499938964844,253.9848022460937,253.2444763183593,261.5724792480469,254.09654235839844,290.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787962079048,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.365243911743164,-0.0,-7.140712199316114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,9.611914720153436e-05,292.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001012170323519,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,7.47593367123045e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,0.0001012182983686,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001220703125,0.0,0.0,0.0004801300237886,291.1330871582031,294.1499938964844,253.94776916503903,253.2112579345703,261.4346008300781,254.0559234619141,290.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.3997802734375,-0.0,-7.151616898681824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,9.611914720153436e-05,292.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001012170323519,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,7.47593367123045e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,0.0001012182983686,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001220703125,0.0,0.0,0.0004801300237886,291.1330871582031,294.1499938964844,253.94776916503903,253.2112579345703,261.4346008300781,254.0559234619141,290.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.3997802734375,-0.0,-7.151616898681824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,9.618290641810744e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001012841894407,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.849609375,0.0,0.0,7.480892963940278e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104064941406,0.0,0.0,0.0001012854409054,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4800109863281,0.0,0.0,0.000480448565213,291.12921142578125,294.1499938964844,253.9117126464844,253.178955078125,261.2984924316406,254.0162353515625,290.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.431127548217773,-0.0,-7.16110264420422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,9.618290641810744e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001012841894407,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.849609375,0.0,0.0,7.480892963940278e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104064941406,0.0,0.0,0.0001012854409054,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4800109863281,0.0,0.0,0.000480448565213,291.12921142578125,294.1499938964844,253.9117126464844,253.178955078125,261.2984924316406,254.0162353515625,290.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.431127548217773,-0.0,-7.16110264420422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258056640625,0.0,0.0,9.623706137062982e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001013412183965,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.837646484375,0.0,0.0,7.485104288207367e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,0.0001013424553093,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.46002197265625,0.0,0.0,0.0004807191144209,291.125244140625,294.1499938964844,253.8767547607422,253.1476593017578,261.16412353515625,253.97756958007807,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.45922470092773,-0.0,-7.169162330455947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258056640625,0.0,0.0,9.623706137062982e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001013412183965,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.837646484375,0.0,0.0,7.485104288207367e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,0.0001013424553093,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.46002197265625,0.0,0.0,0.0004807191144209,291.125244140625,294.1499938964844,253.8767547607422,253.1476593017578,261.16412353515625,253.97756958007807,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.45922470092773,-0.0,-7.169162330455947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,9.628159750718623e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001013881337712,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,7.48856837162748e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,0.0001013893561321,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,0.0004809416714124,291.12115478515625,294.1499938964844,253.84298706054688,253.11749267578125,261.031494140625,253.9400329589844,290.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.483985900878903,-0.0,-7.175793825808796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,9.628159750718623e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001013881337712,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,7.48856837162748e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,0.0001013893561321,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,0.0004809416714124,291.12115478515625,294.1499938964844,253.84298706054688,253.11749267578125,261.031494140625,253.9400329589844,290.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.483985900878903,-0.0,-7.175793825808796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,9.63002603384666e-05,292.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001014077934087,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,7.49001992517151e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,0.0001014090084936,291.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43023681640625,0.0,0.0,0.0004810349200852,291.1190795898437,294.1499938964844,253.8265838623047,253.1028594970703,260.9658508300781,253.9217224121093,290.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.49505424499512,-0.0,-7.178572758448355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,9.63165148277767e-05,292.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0001014249137369,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,7.491284486604854e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,0.0001014261215459,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203796386719,0.0,0.0,0.0004811161197721,291.116943359375,294.1499938964844,253.8105316162109,253.0885467529297,260.9006652832031,253.9037475585937,290.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.505273818969727,-0.0,-7.18099357754909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904663085937,0.0,0.0,9.63417551247403e-05,292.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.000101451507362,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,7.493247539969161e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,0.0001014527006191,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007263183594,0.0,0.0,0.0004812422557733,291.1126403808594,294.1499938964844,253.7794952392578,253.0609436035156,260.77154541015625,253.86875915527344,290.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.52313995361328,-0.0,-7.184751638078525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904663085937,0.0,0.0,9.63417551247403e-05,292.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.000101451507362,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,7.493247539969161e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,0.0001014527006191,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007263183594,0.0,0.0,0.0004812422557733,291.1126403808594,294.1499938964844,253.7794952392578,253.0609436035156,260.77154541015625,253.86875915527344,290.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.52313995361328,-0.0,-7.184751638078525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,9.635713649913669e-05,292.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001014677181956,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,7.494443707400933e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0001014688969007,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3811950683594,0.0,0.0,0.0004813191771972,291.10821533203125,294.1499938964844,253.75,253.03477478027344,260.6441955566406,253.835205078125,290.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986661192977863e-09,0.0010266951285302,-0.0225937068462371,0.0,0.0,0.0,-0.0092678889632225,60.0,-25.5373477935791,-0.0,-7.187041717315878e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,9.635713649913669e-05,292.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001014677181956,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,7.494443707400933e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0001014688969007,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3811950683594,0.0,0.0,0.0004813191771972,291.10821533203125,294.1499938964844,253.75,253.03477478027344,260.6441955566406,253.835205078125,290.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986661192977863e-09,0.0010266951285302,-0.0225937068462371,0.0,0.0,0.0,-0.0092678889632225,60.0,-25.5373477935791,-0.0,-7.187041717315878e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669677734375,0.0,0.0,9.635582682676612e-05,292.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001014663575915,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.778076171875,0.0,0.0,7.494341843994334e-05,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,0.0001014675144688,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617553710937,0.0,0.0,0.0004813127161469,291.1036682128906,294.1499938964844,253.72149658203125,253.0095367431641,260.5186462402344,253.80311584472656,290.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.54729652404785,-0.0,-7.186840633721658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669677734375,0.0,0.0,9.635582682676612e-05,292.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001014663575915,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.778076171875,0.0,0.0,7.494341843994334e-05,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,0.0001014675144688,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617553710937,0.0,0.0,0.0004813127161469,291.1036682128906,294.1499938964844,253.72149658203125,253.0095367431641,260.5186462402344,253.80311584472656,290.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.54729652404785,-0.0,-7.186840633721658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,9.633148147258908e-05,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0001014407316688,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662048339844,0.0,0.0,7.492448639823124e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0001014418739941,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,0.0004811911494471,291.0990295410156,294.1499938964844,253.69338989257807,252.9846649169922,260.3948669433594,253.7722930908203,290.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.55135154724121,-0.0,-7.183204076000038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,9.633148147258908e-05,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0001014407316688,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662048339844,0.0,0.0,7.492448639823124e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0001014418739941,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,0.0004811911494471,291.0990295410156,294.1499938964844,253.69338989257807,252.9846649169922,260.3948669433594,253.7722930908203,290.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.55135154724121,-0.0,-7.183204076000038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,9.631089051254094e-05,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001014190493151,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,7.49084647395648e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,0.0001014201916404,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,0.0004810882965102,291.0966796875,294.1499938964844,253.6794891357422,252.9723663330078,260.3336181640625,253.7572784423828,290.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.55104637145996,-0.0,-7.18013026812514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435302734375,0.0,0.0,9.628471889300272e-05,292.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001013914952636,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543640136719,0.0,0.0,7.488811388611794e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482421875,0.0,0.0,0.000101392630313,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232421875,0.0,0.0,0.0004809575912076,291.0942687988281,294.1499938964844,253.6656951904297,252.96017456054688,260.2728271484375,253.7425231933593,290.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.549213409423828,-0.0,-7.176225835792138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,9.621559001971036e-05,292.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0001013187138596,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,7.483434455934912e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,0.0001013198343571,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041687011719,0.0,0.0,0.0004806123615708,291.08941650390625,294.1499938964844,253.6384429931641,252.93609619140625,260.152587890625,253.71368408203125,290.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.540815353393555,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,9.621559001971036e-05,292.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0001013187138596,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,7.483434455934912e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,0.0001013198343571,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041687011719,0.0,0.0,0.0004806123615708,291.08941650390625,294.1499938964844,253.6384429931641,252.93609619140625,260.152587890625,253.71368408203125,290.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.540815353393555,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,9.612387657398358e-05,292.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0001012221473501,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,7.476301107089967e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.432373046875,0.0,0.0,0.0001012232532957,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28521728515625,0.0,0.0,0.0004801542963832,291.0844421386719,294.1499938964844,253.61163330078125,252.9124298095703,260.0341491699219,253.68572998046875,290.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.52607536315918,-0.0,-7.152260650400424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,9.612387657398358e-05,292.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0001012221473501,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,7.476301107089967e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.432373046875,0.0,0.0,0.0001012232532957,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28521728515625,0.0,0.0,0.0004801542963832,291.0844421386719,294.1499938964844,253.61163330078125,252.9124298095703,260.0341491699219,253.68572998046875,290.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.52607536315918,-0.0,-7.152260650400424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,9.600931662134826e-05,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001011015192489,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71893310546875,0.0,0.0,7.467390969395638e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,0.0001011026033665,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0004795820859726,291.079345703125,294.1499938964844,253.58531188964844,252.88922119140625,259.9175109863281,253.65858459472656,290.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.504961013793945,-0.0,-7.135216861797744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,9.600931662134826e-05,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001011015192489,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71893310546875,0.0,0.0,7.467390969395638e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,0.0001011026033665,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0004795820859726,291.079345703125,294.1499938964844,253.58531188964844,252.88922119140625,259.9175109863281,253.65858459472656,290.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.504961013793945,-0.0,-7.135216861797744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968688964844,0.0,0.0,9.58718519541435e-05,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.000100956778624,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,7.456699677277356e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,0.0001009578481898,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476501464844,0.0,0.0,0.0004788954975083,291.0741577148437,294.1499938964844,253.5594940185547,252.8664703369141,259.8026733398437,253.6322326660156,290.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.477407455444336,-0.0,-7.114794442486527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968688964844,0.0,0.0,9.58718519541435e-05,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.000100956778624,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,7.456699677277356e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,0.0001009578481898,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476501464844,0.0,0.0,0.0004788954975083,291.0741577148437,294.1499938964844,253.5594940185547,252.8664703369141,259.8026733398437,253.6322326660156,290.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.477407455444336,-0.0,-7.114794442486527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,9.579463949194178e-05,292.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001008754843496,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012939453125,0.0,0.0,7.45069410186261e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001008765466394,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,0.0004785098426509,291.071533203125,294.1499938964844,253.54676818847656,252.8552703857422,259.7459411621094,253.61935424804688,290.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494068616117e-09,0.0010207000887021,-0.0207575988024473,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.46114730834961,-0.0,-7.103336940872397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852722167969,0.0,0.0,9.571191912982611e-05,292.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001007883765851,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,7.444260700140148e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,0.0001007894315989,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,0.0004780966846738,291.0688781738281,294.1499938964844,253.5341796875,252.8441925048828,259.689697265625,253.606674194336,290.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182409416690462e-09,0.0010198185918852,-0.0204876400530338,0.0,0.0,0.0,-0.0088691897690296,60.0,-25.443334579467773,-0.0,-7.09107226271044e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,9.553067502565682e-05,292.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001005975354928,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,7.430163532262668e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,0.0001005985686788,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105712890625,0.0,0.0,0.0004771913809236,291.0635070800781,294.1499938964844,253.5094146728516,252.8224334716797,259.5784606933594,253.5818786621093,290.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956549197274398e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.403217315673828,-0.0,-7.06423719520899e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,9.553067502565682e-05,292.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001005975354928,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,7.430163532262668e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,0.0001005985686788,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105712890625,0.0,0.0,0.0004771913809236,291.0635070800781,294.1499938964844,253.5094146728516,252.8224334716797,259.5784606933594,253.5818786621093,290.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956549197274398e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.403217315673828,-0.0,-7.06423719520899e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
