time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595140,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.662109375,0.0,0.0,9.533012780593708e-05,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.000100386358099,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,7.414565334329382e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,0.000100387384009,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922302246094,0.0,0.0,0.0004761896852869,291.0580139160156,294.1499938964844,253.48521423339844,252.8011779785156,259.468994140625,253.557846069336,289.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.35724449157715,-0.0,-7.034604010414115e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.662109375,0.0,0.0,9.533012780593708e-05,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.000100386358099,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,7.414565334329382e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,0.000100387384009,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922302246094,0.0,0.0,0.0004761896852869,291.0580139160156,294.1499938964844,253.48521423339844,252.8011779785156,259.468994140625,253.557846069336,289.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.35724449157715,-0.0,-7.034604010414115e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65057373046875,0.0,0.0,9.511332609690726e-05,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0001001580676529,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,7.39770257496275e-05,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001001590717351,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17401123046875,0.0,0.0,0.0004751067317556,291.05242919921875,294.1499938964844,253.46157836914065,252.78048706054688,259.3613586425781,253.5346221923828,289.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436478099975828e-09,0.001013440429233,-0.0185340512543916,0.0,0.0,0.0,-0.0084994006901979,60.0,-25.306018829345703,-0.0,-7.002638113817738e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65057373046875,0.0,0.0,9.511332609690726e-05,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0001001580676529,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,7.39770257496275e-05,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001001590717351,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17401123046875,0.0,0.0,0.0004751067317556,291.05242919921875,294.1499938964844,253.46157836914065,252.78048706054688,259.3613586425781,253.5346221923828,289.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436478099975828e-09,0.001013440429233,-0.0185340512543916,0.0,0.0,0.0,-0.0084994006901979,60.0,-25.306018829345703,-0.0,-7.002638113817738e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,9.488432988291606e-05,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.9916935141664e-05,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,7.379892485914752e-05,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,9.991793194785714e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15594482421875,0.0,0.0,0.0004739629221148,291.0467529296875,294.1499938964844,253.4385528564453,252.7603454589844,259.2555236816406,253.51220703125,289.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511290222758825e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.25054168701172,-0.0,-6.968955545971768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,9.488432988291606e-05,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.9916935141664e-05,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,7.379892485914752e-05,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,9.991793194785714e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15594482421875,0.0,0.0,0.0004739629221148,291.0467529296875,294.1499938964844,253.4385528564453,252.7603454589844,259.2555236816406,253.51220703125,289.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511290222758825e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.25054168701172,-0.0,-6.968955545971768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,9.476664854446426e-05,292.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.979301830753684e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,7.370738603640348e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,9.979400056181476e-05,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469421386719,0.0,0.0,0.0004733750829473,291.0438537597656,294.1499938964844,253.42727661132807,252.75048828125,259.2032775878906,253.5013122558593,289.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004484103845243e-09,0.0010097464546561,-0.0174025669693946,0.0,0.0,0.0,-0.0082852430641651,60.0,-25.221529006958008,-0.0,-6.951676567723555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,9.464805043535308e-05,292.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.9668133771047e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371459960937,0.0,0.0,7.361514872172847e-05,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,9.966911602532492e-05,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379699707031,0.0,0.0,0.000472782732686,291.0409545898437,294.1499938964844,253.4161376953125,252.74078369140625,259.1514892578125,253.49061584472656,289.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856704981572648e-09,0.0010084827663376,-0.0170154850929975,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.191957473754883,-0.0,-6.934286034265824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,9.441035945201293e-05,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.941784082911909e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,7.343027391470969e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,9.941880853148176e-05,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1201477050781,0.0,0.0,0.0004715954419225,291.0350952148437,294.1499938964844,253.3943786621093,252.7218170166016,259.0491638183594,253.46978759765625,289.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560520571241568e-09,0.0010059501510113,-0.0162396617233753,0.0,0.0,0.0,-0.0080651510506868,60.0,-25.131824493408203,-0.0,-6.899497151380275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,9.441035945201293e-05,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.941784082911909e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,7.343027391470969e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,9.941880853148176e-05,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1201477050781,0.0,0.0,0.0004715954419225,291.0350952148437,294.1499938964844,253.3943786621093,252.7218170166016,259.0491638183594,253.46978759765625,289.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560520571241568e-09,0.0010059501510113,-0.0162396617233753,0.0,0.0,0.0,-0.0080651510506868,60.0,-25.131824493408203,-0.0,-6.899497151380275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,9.41773905651644e-05,292.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.917253191815688e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,7.324908074224368e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,9.917347779264674e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,0.0004704317834693,291.0291442871094,294.1499938964844,253.373275756836,252.7034912109375,258.948486328125,253.44970703125,289.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.27022522792231e-09,0.001003467827104,-0.0154792359098792,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.071557998657227,-0.0,-6.865484181162175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,9.41773905651644e-05,292.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.917253191815688e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,7.324908074224368e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,9.917347779264674e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,0.0004704317834693,291.0291442871094,294.1499938964844,253.373275756836,252.7034912109375,258.948486328125,253.44970703125,289.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.27022522792231e-09,0.001003467827104,-0.0154792359098792,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.071557998657227,-0.0,-6.865484181162175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,9.39554738579318e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.893885726341978e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024780273437,0.0,0.0,7.307648047572002e-05,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,9.8939795861952e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848083496094,0.0,0.0,0.0004693233349826,291.0230712890625,294.1499938964844,253.35284423828125,252.685791015625,258.8494873046875,253.43035888671875,289.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937077523386514e-09,0.001001103199087,-0.014754875563085,0.0,0.0,0.0,-0.0077841570600867,60.0,-25.012819290161133,-0.0,-6.833163723740654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,9.39554738579318e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.893885726341978e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024780273437,0.0,0.0,7.307648047572002e-05,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,9.8939795861952e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848083496094,0.0,0.0,0.0004693233349826,291.0230712890625,294.1499938964844,253.35284423828125,252.685791015625,258.8494873046875,253.43035888671875,289.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937077523386514e-09,0.001001103199087,-0.014754875563085,0.0,0.0,0.0,-0.0077841570600867,60.0,-25.012819290161133,-0.0,-6.833163723740654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819091796875,0.0,0.0,9.3750684754923e-05,292.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.87232124316506e-05,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,7.291720248758793e-05,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,9.87241364782676e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673217773437,0.0,0.0,0.0004683004226535,291.0169372558594,294.1499938964844,253.3331298828125,252.6687469482422,258.7521057128906,253.4117126464844,289.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738522990128558e-09,0.0009989209938794,-0.0140863778069615,0.0,0.0,0.0,-0.0076576503925025,60.0,-24.95727157592773,-0.0,-6.803404062338815e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819091796875,0.0,0.0,9.3750684754923e-05,292.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.87232124316506e-05,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,7.291720248758793e-05,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,9.87241364782676e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673217773437,0.0,0.0,0.0004683004226535,291.0169372558594,294.1499938964844,253.3331298828125,252.6687469482422,258.7521057128906,253.4117126464844,289.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738522990128558e-09,0.0009989209938794,-0.0140863778069615,0.0,0.0,0.0,-0.0076576503925025,60.0,-24.95727157592773,-0.0,-6.803404062338815e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,9.365686128148808e-05,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,9.86244122032076e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,7.284422463271767e-05,290.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,9.8625328973867e-05,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586242675781,0.0,0.0,0.0004678317636717,291.0138244628906,294.1499938964844,253.32354736328125,252.6604919433593,258.7040405273437,253.40264892578125,289.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.6216045152268634e-09,0.0009979212190955,-0.0137800853699445,0.0,0.0,0.0,-0.0075996886007487,60.0,-24.93128967285156,-0.0,-6.789791484607123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,9.356852388009428e-05,292.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.853139636106788e-05,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794982910156,0.0,0.0,7.277551776496693e-05,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,9.853230585576966e-05,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.0004673905204981,291.0107116699219,294.1499938964844,253.3141326904297,252.65240478515625,258.6563415527344,253.3937225341797,289.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511527234602909e-09,0.0009969798848032,-0.0134917106479406,0.0,0.0,0.0,-0.0075451182201504,60.0,-24.906509399414062,-0.0,-6.776986793965989e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,9.341308759758248e-05,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.836772369453683e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,7.265462045324966e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,9.836861863732338e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326538085937,0.0,0.0,0.0004666141467168,291.00439453125,294.1499938964844,253.2958831787109,252.63674926757807,258.5620422363281,253.37628173828125,289.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.861507415771484,-0.0,-6.754486037152675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,9.341308759758248e-05,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.836772369453683e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,7.265462045324966e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,9.836861863732338e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326538085937,0.0,0.0,0.0004666141467168,291.00439453125,294.1499938964844,253.2958831787109,252.63674926757807,258.5620422363281,253.37628173828125,289.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.861507415771484,-0.0,-6.754486037152675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,9.32881303015165e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.823615255299956e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,7.255743548739702e-05,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,9.823704021982849e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01544189453125,0.0,0.0,0.0004659900150727,290.9979553222656,294.1499938964844,253.27838134765625,252.621810913086,258.46929931640625,253.3593597412109,289.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162124949720237e-09,0.0009939919691532,-0.012576344422996,0.0,0.0,0.0,-0.0073719033971428,60.0,-24.823915481567383,-0.0,-6.736424040809652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,9.32881303015165e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.823615255299956e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,7.255743548739702e-05,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,9.823704021982849e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01544189453125,0.0,0.0,0.0004659900150727,290.9979553222656,294.1499938964844,253.27838134765625,252.621810913086,258.46929931640625,253.3593597412109,289.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162124949720237e-09,0.0009939919691532,-0.012576344422996,0.0,0.0,0.0,-0.0073719033971428,60.0,-24.823915481567383,-0.0,-6.736424040809652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,9.319434320786968e-05,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,9.813739598030224e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450744628906,0.0,0.0,7.248448673635721e-05,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,9.813826909521596e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,0.0004655215598177,290.991455078125,294.1499938964844,253.26168823242188,252.6076202392578,258.3778991699219,253.34283447265625,289.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045235784706392e-09,0.0009929923107847,-0.0122701097279787,0.0,0.0,0.0,-0.0073139555752277,60.0,-24.79337501525879,-0.0,-6.7228818068088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,9.319434320786968e-05,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,9.813739598030224e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450744628906,0.0,0.0,7.248448673635721e-05,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,9.813826909521596e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,0.0004655215598177,290.991455078125,294.1499938964844,253.26168823242188,252.6076202392578,258.3778991699219,253.34283447265625,289.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045235784706392e-09,0.0009929923107847,-0.0122701097279787,0.0,0.0,0.0,-0.0073139555752277,60.0,-24.79337501525879,-0.0,-6.7228818068088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,9.313372720498592e-05,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.807357855606824e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336303710937,0.0,0.0,7.243734580697492e-05,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,9.807444439502432e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98126220703125,0.0,0.0,0.0004652188508771,290.9848327636719,294.1499938964844,253.24578857421875,252.5941925048828,258.2880249023437,253.3267059326172,289.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923512116074,4.969689104683539e-09,0.0009923462057486,-0.012072185985744,0.0,0.0,0.0,-0.0072765038348734,60.0,-24.77164459228516,-0.0,-6.714135736274329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,9.313372720498592e-05,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.807357855606824e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336303710937,0.0,0.0,7.243734580697492e-05,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,9.807444439502432e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98126220703125,0.0,0.0,0.0004652188508771,290.9848327636719,294.1499938964844,253.24578857421875,252.5941925048828,258.2880249023437,253.3267059326172,289.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923512116074,4.969689104683539e-09,0.0009923462057486,-0.012072185985744,0.0,0.0,0.0,-0.0072765038348734,60.0,-24.77164459228516,-0.0,-6.714135736274329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,9.311429312219845e-05,292.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,9.805311856325716e-05,291.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52789306640625,0.0,0.0,7.242222636705264e-05,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,9.805397712625564e-05,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727783203125,0.0,0.0,0.0004651217896025,290.98150634765625,294.1499938964844,253.23814392089844,252.5877685546875,258.2435302734375,253.31874084472656,289.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921438759192,4.9454591533049105e-09,0.0009921389864757,-0.012008705176413,0.0,0.0,0.0,-0.007264491636306,60.0,-24.763383865356445,-0.0,-6.711332645181757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,9.310311725130303e-05,292.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,9.804135333979502e-05,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52215576171875,0.0,0.0,7.241353887366131e-05,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28424072265625,0.0,0.0,9.804220462683588e-05,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642944335937,0.0,0.0,0.0004650659684557,290.9781188964844,294.1499938964844,253.230712890625,252.58154296875,258.1994323730469,253.3108673095703,289.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920246666297,4.9315209693645565e-09,0.0009920196607708,-0.0119721889495849,0.0,0.0,0.0,-0.0072575812228024,60.0,-24.757158279418945,-0.0,-6.70971971317158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023498535156,0.0,0.0,9.310174937127158e-05,292.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.803991997614504e-05,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106811523437,0.0,0.0,7.241246930789202e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,9.804075671127066e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473571777344,0.0,0.0,0.0004650591581594,290.9713134765625,294.1499938964844,253.2164764404297,252.56968688964844,258.112060546875,253.2952880859375,289.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929781471929573e-09,0.0009920047596096,-0.0119676310569047,0.0,0.0,0.0,-0.0072567188180983,60.0,-24.749961853027344,-0.0,-6.70951862957736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023498535156,0.0,0.0,9.310174937127158e-05,292.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.803991997614504e-05,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106811523437,0.0,0.0,7.241246930789202e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,9.804075671127066e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473571777344,0.0,0.0,0.0004650591581594,290.9713134765625,294.1499938964844,253.2164764404297,252.56968688964844,258.112060546875,253.2952880859375,289.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929781471929573e-09,0.0009920047596096,-0.0119676310569047,0.0,0.0,0.0,-0.0072567188180983,60.0,-24.749961853027344,-0.0,-6.70951862957736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,9.312732436228544e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.806686284719036e-05,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,7.24323617760092e-05,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,9.806769230635835e-05,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93048095703125,0.0,0.0,0.0004651869530789,290.96441650390625,294.1499938964844,253.2031097412109,252.55865478515625,258.026123046875,253.280014038086,289.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922818280756,4.9616137864916254e-09,0.0009922769386321,-0.012051030062139,0.0,0.0,0.0,-0.0072724991478025,60.0,-24.75025177001953,-0.0,-6.713201372576806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,9.312732436228544e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.806686284719036e-05,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,7.24323617760092e-05,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,9.806769230635835e-05,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93048095703125,0.0,0.0,0.0004651869530789,290.96441650390625,294.1499938964844,253.2031097412109,252.55865478515625,258.026123046875,253.280014038086,289.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922818280756,4.9616137864916254e-09,0.0009922769386321,-0.012051030062139,0.0,0.0,0.0,-0.0072724991478025,60.0,-24.75025177001953,-0.0,-6.713201372576806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795227050781,0.0,0.0,9.317458898294716e-05,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.811663767322898e-05,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,7.246911991387606e-05,290.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,9.811745985643938e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91363525390625,0.0,0.0,0.0004654231015592,290.9573974609375,294.1499938964844,253.1906280517578,252.5484619140625,257.94140625,253.26499938964844,289.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927853243425,5.020472482186733e-09,0.0009927803184837,-0.0122052337974309,0.0,0.0,0.0,-0.0073016784153878,60.0,-24.75604057312012,-0.0,-6.720014056327275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795227050781,0.0,0.0,9.317458898294716e-05,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.811663767322898e-05,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,7.246911991387606e-05,290.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,9.811745985643938e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91363525390625,0.0,0.0,0.0004654231015592,290.9573974609375,294.1499938964844,253.1906280517578,252.5484619140625,257.94140625,253.26499938964844,289.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927853243425,5.020472482186733e-09,0.0009927803184837,-0.0122052337974309,0.0,0.0,0.0,-0.0073016784153878,60.0,-24.75604057312012,-0.0,-6.720014056327275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,9.324018901679663e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.818573016673326e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761047363281,0.0,0.0,7.252014620462433e-05,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,9.818653779802844e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968505859375,0.0,0.0,0.0004657508106902,290.95025634765625,294.1499938964844,253.17906188964844,252.53912353515625,257.8579406738281,253.2503356933593,289.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934838162735,5.102170685944429e-09,0.0009934786939993,-0.0124192731454968,0.0,0.0,0.0,-0.0073421788401901,60.0,-24.766660690307617,-0.0,-6.72947635393939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,9.324018901679663e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.818573016673326e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761047363281,0.0,0.0,7.252014620462433e-05,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,9.818653779802844e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968505859375,0.0,0.0,0.0004657508106902,290.95025634765625,294.1499938964844,253.17906188964844,252.53912353515625,257.8579406738281,253.2503356933593,289.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934838162735,5.102170685944429e-09,0.0009934786939993,-0.0124192731454968,0.0,0.0,0.0,-0.0073421788401901,60.0,-24.766660690307617,-0.0,-6.72947635393939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,9.3278220447246e-05,292.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,9.822578431339934e-05,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,7.25497302482836e-05,290.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,9.822659194469452e-05,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,0.0004659408295992,290.9466552734375,294.1499938964844,253.1736297607422,252.5347900390625,257.8166198730469,253.24313354492188,289.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938889415934,5.149545678762024e-09,0.0009938838193193,-0.0125433886423707,0.0,0.0,0.0,-0.0073656644672155,60.0,-24.773412704467773,-0.0,-6.734966007115872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,9.331927867606282e-05,292.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.826902532950044e-05,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,7.258166442625225e-05,290.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,9.8269825684838e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,0.0004661459533963,290.9430236816406,294.1499938964844,253.16842651367188,252.5306701660156,257.775634765625,253.236068725586,289.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943263139575,5.2006865480791475e-09,0.000994321075268,-0.0126773696392774,0.0,0.0,0.0,-0.0073910169303417,60.0,-24.78094482421875,-0.0,-6.740894775703056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44512939453125,0.0,0.0,9.340739052277058e-05,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.836181561695412e-05,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529724121094,0.0,0.0,7.265018939506263e-05,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,9.836260869633406e-05,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,0.0004665861197281,290.9356994628906,294.1499938964844,253.15872192382807,252.5231170654297,257.69451904296875,253.22227478027344,289.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310435202687813e-09,0.0009952594991773,-0.0129648931324481,0.0,0.0,0.0,-0.0074454243294894,60.0,-24.7976188659668,-0.0,-6.75362699098514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
