time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597480,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44512939453125,0.0,0.0,9.340739052277058e-05,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.836181561695412e-05,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529724121094,0.0,0.0,7.265018939506263e-05,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,9.836260869633406e-05,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,0.0004665861197281,290.9356994628906,294.1499938964844,253.15872192382807,252.5231170654297,257.69451904296875,253.22227478027344,289.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310435202687813e-09,0.0009952594991773,-0.0129648931324481,0.0,0.0,0.0,-0.0074454243294894,60.0,-24.7976188659668,-0.0,-6.75362699098514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,9.349957690574227e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.845890599535778e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,7.27218939573504e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,9.84596845228225e-05,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0004670466296374,290.9282531738281,294.1499938964844,253.1499938964844,252.5164794921875,257.6146545410156,253.2091217041016,289.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252611292326955e-09,0.0009962414624169,-0.0132657140493392,0.0,0.0,0.0,-0.0075023486278951,60.0,-24.81543159484864,-0.0,-6.766961035964415e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,9.349957690574227e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.845890599535778e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,7.27218939573504e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,9.84596845228225e-05,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0004670466296374,290.9282531738281,294.1499938964844,253.1499938964844,252.5164794921875,257.6146545410156,253.2091217041016,289.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252611292326955e-09,0.0009962414624169,-0.0132657140493392,0.0,0.0,0.0,-0.0075023486278951,60.0,-24.81543159484864,-0.0,-6.766961035964415e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42205810546875,0.0,0.0,9.359762771055102e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.856216638581829e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,7.279815326910466e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,9.856293763732538e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300170898437,0.0,0.0,0.0004675364762078,290.92071533203125,294.1499938964844,253.14453125,252.51251220703125,257.5358581542969,253.19679260253903,289.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972912957891,5.547394987814869e-09,0.0009972857078537,-0.0135856764391064,0.0,0.0,0.0,-0.0075628953054547,60.0,-24.83324241638184,-0.0,-6.781157679824902e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42205810546875,0.0,0.0,9.359762771055102e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.856216638581829e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,7.279815326910466e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,9.856293763732538e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300170898437,0.0,0.0,0.0004675364762078,290.92071533203125,294.1499938964844,253.14453125,252.51251220703125,257.5358581542969,253.19679260253903,289.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972912957891,5.547394987814869e-09,0.0009972857078537,-0.0135856764391064,0.0,0.0,0.0,-0.0075628953054547,60.0,-24.83324241638184,-0.0,-6.781157679824902e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,9.37067306949757e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.867706103250384e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,7.288301276275888e-05,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.867782500805332e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133850097656,0.0,0.0,0.000468081474537,290.9130859375,294.1499938964844,253.14431762695312,252.5127410888672,257.4583435058594,253.1861724853516,289.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984534699469,5.683296500080814e-09,0.0009984478820115,-0.0139417015016078,0.0,0.0,0.0,-0.0076302671805024,60.0,-24.850475311279297,-0.0,-6.796972229494713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,9.37067306949757e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.867706103250384e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,7.288301276275888e-05,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.867782500805332e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133850097656,0.0,0.0,0.000468081474537,290.9130859375,294.1499938964844,253.14431762695312,252.5127410888672,257.4583435058594,253.1861724853516,289.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984534699469,5.683296500080814e-09,0.0009984478820115,-0.0139417015016078,0.0,0.0,0.0,-0.0076302671805024,60.0,-24.850475311279297,-0.0,-6.796972229494713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,9.376539674121886e-05,292.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.873884118860587e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,7.292864029295743e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.873959788819776e-05,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050842285156,0.0,0.0,0.0004683745501097,290.9092102050781,294.1499938964844,253.1460723876953,252.51434326171875,257.42010498046875,253.181869506836,289.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990783873945,5.756370935472432e-09,0.0009990726830437,-0.0141331357881426,0.0,0.0,0.0,-0.0076664937660098,60.0,-24.85884475708008,-0.0,-6.805483820926383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,9.38263037824072e-05,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.880298603093252e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,7.297601405298337e-05,290.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.88037427305244e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,0.0004686788306571,290.9053039550781,294.1499938964844,253.1490173339844,252.5168609619141,257.3822326660156,253.17823791503903,289.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997272863984,5.832247573778204e-09,0.0009997214656323,-0.0143319079652428,0.0,0.0,0.0,-0.0077041089534759,60.0,-24.86706924438477,-0.0,-6.814327235815655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,9.395421511726454e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.893769311020152e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,7.307550549739972e-05,290.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.893843525787815e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801818847656,0.0,0.0,0.0004693178052548,290.8974609375,294.1499938964844,253.15821838378903,252.5245819091797,257.3074645996094,253.1732940673828,289.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.9915872263616166e-09,0.0010010839905589,-0.01474932115525,0.0,0.0,0.0,-0.0077831004746258,60.0,-24.882932662963867,-0.0,-6.83291645486861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,9.395421511726454e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.893769311020152e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,7.307550549739972e-05,290.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.893843525787815e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801818847656,0.0,0.0,0.0004693178052548,290.8974609375,294.1499938964844,253.15821838378903,252.5245819091797,257.3074645996094,253.1732940673828,289.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.9915872263616166e-09,0.0010010839905589,-0.01474932115525,0.0,0.0,0.0,-0.0077831004746258,60.0,-24.882932662963867,-0.0,-6.83291645486861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,9.408769983565436e-05,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.907825733534992e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827819824219,0.0,0.0,7.317931886063889e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.907899948302656e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,0.0004699846031144,290.88946533203125,294.1499938964844,253.17156982421875,252.5355682373047,257.23406982421875,253.17169189453125,289.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151849007233977,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.89768409729004,-0.0,-6.852341982721556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,9.408769983565436e-05,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.907825733534992e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827819824219,0.0,0.0,7.317931886063889e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.907899948302656e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,0.0004699846031144,290.88946533203125,294.1499938964844,253.17156982421875,252.5355682373047,257.23406982421875,253.17169189453125,289.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151849007233977,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.89768409729004,-0.0,-6.852341982721556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,9.422324365004896e-05,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.922099707182495e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,7.328474021051079e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.9221731943544e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,0.00047066170373,290.88140869140625,294.1499938964844,253.1886749267578,252.54953002929688,257.1620788574219,253.1738128662109,289.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710710879979e-09,0.001003949670121,-0.0156272016465663,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.91070938110352,-0.0,-6.872095781318421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,9.422324365004896e-05,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.922099707182495e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,7.328474021051079e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.9221731943544e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,0.00047066170373,290.88140869140625,294.1499938964844,253.1886749267578,252.54953002929688,257.1620788574219,253.1738128662109,289.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710710879979e-09,0.001003949670121,-0.0156272016465663,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.91070938110352,-0.0,-6.872095781318421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,9.435666288482024e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,9.936150308931246e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,7.338851719396189e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.936223068507388e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0004713282105512,290.8731994628906,294.1499938964844,253.2091827392578,252.566162109375,257.0917053222656,253.18003845214844,289.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.92115592956543,-0.0,-6.891568915534664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,9.435666288482024e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,9.936150308931246e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,7.338851719396189e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.936223068507388e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0004713282105512,290.8731994628906,294.1499938964844,253.2091827392578,252.566162109375,257.0917053222656,253.18003845214844,289.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.92115592956543,-0.0,-6.891568915534664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,9.442114969715476e-05,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.942941687768324e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531494140625,0.0,0.0,7.343867036979645e-05,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.943013719748706e-05,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221984863281,0.0,0.0,0.0004716503608506,290.8690795898437,294.1499938964844,253.2205810546875,252.57537841796875,257.05712890625,253.18472290039065,289.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732490561742915e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714551731944,60.0,-24.925121307373047,-0.0,-6.900990001668107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,9.448368655284868e-05,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.949527157004924e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471984863281,0.0,0.0,7.348731014644727e-05,290.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.949599188985304e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,0.0004719627322629,290.8648986816406,294.1499938964844,253.23269653320312,252.58514404296875,257.0229187011719,253.19032287597656,289.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.92823028564453,-0.0,-6.910133265591868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,9.459996363148092e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,9.961772593669592e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,7.357775029959157e-05,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.961843170458452e-05,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,0.0004725435865111,290.85650634765625,294.1499938964844,253.25885009765625,252.60617065429688,256.9556884765625,253.2042999267578,289.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.93117332458496,-0.0,-6.927147921942378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,9.459996363148092e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,9.961772593669592e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,7.357775029959157e-05,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.961843170458452e-05,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,0.0004725435865111,290.85650634765625,294.1499938964844,253.25885009765625,252.60617065429688,256.9556884765625,253.2042999267578,289.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.93117332458496,-0.0,-6.927147921942378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,9.470148506807163e-05,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,9.972463885787874e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232727050781,0.0,0.0,7.365670899162069e-05,290.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.97253373498097e-05,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,0.0004730507498607,290.8479919433594,294.1499938964844,253.28726196289065,252.62893676757807,256.8901062011719,253.2219390869141,289.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922450612734111e-09,0.0010090440046042,-0.0171876959502697,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.928937911987305,-0.0,-6.942020291944574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,9.470148506807163e-05,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,9.972463885787874e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232727050781,0.0,0.0,7.365670899162069e-05,290.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.97253373498097e-05,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,0.0004730507498607,290.8479919433594,294.1499938964844,253.28726196289065,252.62893676757807,256.8901062011719,253.2219390869141,289.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922450612734111e-09,0.0010090440046042,-0.0171876959502697,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.928937911987305,-0.0,-6.942020291944574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,9.478536958340555e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,9.981298353523016e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.311279296875,0.0,0.0,7.372195250354707e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.981367475120352e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,0.0004734698159154,290.83935546875,294.1499938964844,253.3175506591797,252.65313720703125,256.8261413574219,253.2427673339844,289.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269394747413125e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.92106819152832,-0.0,-6.954321207786053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,9.478536958340555e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,9.981298353523016e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.311279296875,0.0,0.0,7.372195250354707e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.981367475120352e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,0.0004734698159154,290.83935546875,294.1499938964844,253.3175506591797,252.65313720703125,256.8261413574219,253.2427673339844,289.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269394747413125e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.92106819152832,-0.0,-6.954321207786053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926025390625,0.0,0.0,9.484984911978243e-05,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,9.988089004764332e-05,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,7.377210567938164e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.988156671170144e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,0.0004737919371109,290.8306579589844,294.1499938964844,253.34933471679688,252.678451538086,256.7637939453125,253.26638793945312,289.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.90721321105957,-0.0,-6.963782794855433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926025390625,0.0,0.0,9.484984911978243e-05,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,9.988089004764332e-05,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,7.377210567938164e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.988156671170144e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,0.0004737919371109,290.8306579589844,294.1499938964844,253.34933471679688,252.678451538086,256.7637939453125,253.26638793945312,289.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.90721321105957,-0.0,-6.963782794855433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,9.487436909694225e-05,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,9.990671242121608e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931823730469,0.0,0.0,7.379117596428841e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.99073890852742e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0004739144060295,290.8262634277344,294.1499938964844,253.36569213867188,252.69143676757807,256.7333068847656,253.2792053222656,289.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.89780235290528,-0.0,-6.967382404354795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,9.48946544667706e-05,292.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,9.992807463277133e-05,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,7.380695751635358e-05,290.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.992875129682945e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,0.0004740157746709,290.82183837890625,294.1499938964844,253.3822631835937,252.7045745849609,256.7031555175781,253.2925262451172,289.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.887109756469727,-0.0,-6.9703609995031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,9.49212335399352e-05,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.995607251767068e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750549316406,0.0,0.0,7.382762123597786e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.995673462981358e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61505126953125,0.0,0.0,0.0004741485463455,290.8129272460937,294.1499938964844,253.4159393310547,252.7312164306641,256.6441345214844,253.3206024169922,289.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.861469268798828,-0.0,-6.97426258966516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,9.49212335399352e-05,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.995607251767068e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750549316406,0.0,0.0,7.382762123597786e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.995673462981358e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61505126953125,0.0,0.0,0.0004741485463455,290.8129272460937,294.1499938964844,253.4159393310547,252.7312164306641,256.6441345214844,253.3206024169922,289.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.861469268798828,-0.0,-6.97426258966516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,9.49313907767646e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,9.996677545132115e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,7.383552292594686e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.996743028750644e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986633300781,0.0,0.0,0.0004741993325296,290.80389404296875,294.1499938964844,253.4499969482422,252.758056640625,256.5867919921875,253.35025024414065,289.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.83078956604004,-0.0,-6.975752597782049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,9.49313907767646e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,9.996677545132115e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,7.383552292594686e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.996743028750644e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986633300781,0.0,0.0,0.0004741993325296,290.80389404296875,294.1499938964844,253.4499969482422,252.758056640625,256.5867919921875,253.35025024414065,289.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.83078956604004,-0.0,-6.975752597782049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,9.493115067016332e-05,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.996652806876229e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,7.383534102700651e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.996718290494756e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,0.0004741981974802,290.7947998046875,294.1499938964844,253.4840545654297,252.7848052978516,256.5311279296875,253.38107299804688,289.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.20844584023439e-09,0.0010114897741004,-0.0179367959499359,0.0,0.0,0.0,-0.0083863520994782,60.0,-24.79632377624512,-0.0,-6.975714939017055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,9.493115067016332e-05,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.996652806876229e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,7.383534102700651e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.996718290494756e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,0.0004741981974802,290.7947998046875,294.1499938964844,253.4840545654297,252.7848052978516,256.5311279296875,253.38107299804688,289.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.20844584023439e-09,0.0010114897741004,-0.0179367959499359,0.0,0.0,0.0,-0.0083863520994782,60.0,-24.79632377624512,-0.0,-6.975714939017055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,9.4970382633619e-05,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.000100007855508,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,7.386585639324039e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001000084957922,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0004743941826745,290.7855834960937,294.1499938964844,253.51773071289065,252.8111572265625,256.4770812988281,253.41278076171875,289.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.765907287597656,-0.0,-6.981478861689538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,9.4970382633619e-05,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.000100007855508,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,7.386585639324039e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001000084957922,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0004743941826745,290.7855834960937,294.1499938964844,253.51773071289065,252.8111572265625,256.4770812988281,253.41278076171875,289.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.765907287597656,-0.0,-6.981478861689538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,9.499329462414607e-05,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001000319825834,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,7.388367521343753e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0001000326155917,291.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577697753906,0.0,0.0,0.0004745086480397,290.78094482421875,294.1499938964844,253.5343170166016,252.82408142089844,256.4505920410156,253.4288787841797,289.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858332700320724e-09,0.0010121513623744,-0.0181394889950752,0.0,0.0,0.0,-0.0084247160702943,60.0,-24.753347396850582,-0.0,-6.984846123714308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.50017201830633e-05,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.0001000408592517,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,7.38902308512479e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.00010004149226,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,0.0004745507612824,290.7763061523437,294.1499938964844,253.5506591796875,252.8367919921875,256.4245300292969,253.445068359375,289.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.2963208808118915e-09,0.0010122412350028,-0.0181669574230909,0.0,0.0,0.0,-0.0084299156442284,60.0,-24.73988342285156,-0.0,-6.98608388916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
