time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599820,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.49680688790977e-05,292.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.0001000054253381,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.386405195575207e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001000060510705,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,0.0004743826866615,290.76690673828125,294.1499938964844,253.5824584960937,252.8614501953125,256.37353515625,253.47726440429688,289.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254369105424985e-09,0.0010118826758116,-0.0180570781230926,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.704105377197266,-0.0,-6.981132827377223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.49680688790977e-05,292.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.0001000054253381,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.386405195575207e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001000060510705,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,0.0004743826866615,290.76690673828125,294.1499938964844,253.5824584960937,252.8614501953125,256.37353515625,253.47726440429688,289.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254369105424985e-09,0.0010118826758116,-0.0180570781230926,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.704105377197266,-0.0,-6.981132827377223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.488139767199756e-05,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,9.9914163001813e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.379664020845667e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.99147814582102e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,0.0004739497671835,290.7574462890625,294.1499938964844,253.6127471923828,252.88479614257807,256.32403564453125,253.5087432861328,289.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.655105590820312,-0.0,-6.968392796125046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.488139767199756e-05,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,9.9914163001813e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.379664020845667e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.99147814582102e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,0.0004739497671835,290.7574462890625,294.1499938964844,253.6127471923828,252.88479614257807,256.32403564453125,253.5087432861328,289.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.655105590820312,-0.0,-6.968392796125046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.481076995143668e-05,292.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,9.983979543903844e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,7.374170672846958e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.984040661947802e-05,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060729980469,0.0,0.0,0.0004735969996545,290.7510070800781,294.1499938964844,253.63214111328125,252.8996734619141,256.2914428710937,253.5293884277344,289.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102136293426,7.058346795929537e-09,0.0010102066444233,-0.0175436493009328,0.0,0.0,0.0,-0.0083119431510567,60.0,-24.617212295532227,-0.0,-6.958021003811157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.47768276091665e-05,292.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,9.980405593523756e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.371530955424532e-05,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,9.980466711567716e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,0.0004734274698421,290.7478942871094,294.1499938964844,253.6411590576172,252.90655517578125,256.2759704589844,253.5391387939453,289.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098519269376,7.016053515940257e-09,0.0010098449420183,-0.0174328703433275,0.0,0.0,0.0,-0.0082909762859344,60.0,-24.598419189453125,-0.0,-6.95303938869074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.46792570175603e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,9.970131213776769e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,7.363942131632939e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.970191604224964e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,0.0004729400970973,290.7382507324219,294.1499938964844,253.66729736328125,252.9264373779297,256.2293701171875,253.56808471679688,289.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088121052831,6.8944614461941e-09,0.0010088052367791,-0.0171143840998411,0.0,0.0,0.0,-0.0082306982949376,60.0,-24.541757583618164,-0.0,-6.93872763690706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.46792570175603e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,9.970131213776769e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,7.363942131632939e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.970191604224964e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,0.0004729400970973,290.7382507324219,294.1499938964844,253.66729736328125,252.9264373779297,256.2293701171875,253.56808471679688,289.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088121052831,6.8944614461941e-09,0.0010088052367791,-0.0171143840998411,0.0,0.0,0.0,-0.0082306982949376,60.0,-24.541757583618164,-0.0,-6.93872763690706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.463299647904932e-05,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,9.965259960154071e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,7.360344170592725e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.965319623006508e-05,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,0.0004727090417873,290.7333984375,294.1499938964844,253.67941284179688,252.93556213378903,256.2065124511719,253.58206176757807,289.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.8368142258634634e-09,0.0010083122178912,-0.0169633850455284,0.0,0.0,0.0,-0.0082021197304129,60.0,-24.514284133911133,-0.0,-6.931946927579703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.458947170060128e-05,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82476806640625,0.0,0.0,9.96067756204866e-05,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,7.356958667514846e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.960736497305334e-05,291.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46844482421875,0.0,0.0,0.0004724916652776,290.7285461425781,294.1499938964844,253.69081115722656,252.94412231445312,256.1840209960937,253.5955505371093,289.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007855287753,6.782578054753685e-09,0.001007848419249,-0.0168213210999965,0.0,0.0,0.0,-0.0081752324476838,60.0,-24.487924575805664,-0.0,-6.925571227611726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.450901416130364e-05,292.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,9.952205437002704e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.350701343966648e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.952263644663616e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,0.0004720897704828,290.71875,294.1499938964844,253.71131896972656,252.95933532714844,256.1398010253906,253.6213836669922,289.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069977724924,6.682310704775318e-09,0.0010069910204038,-0.0165586825460195,0.0,0.0,0.0,-0.0081255249679088,60.0,-24.438037872314453,-0.0,-6.913791850138298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.450901416130364e-05,292.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,9.952205437002704e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.350701343966648e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.952263644663616e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,0.0004720897704828,290.71875,294.1499938964844,253.71131896972656,252.95933532714844,256.1398010253906,253.6213836669922,289.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069977724924,6.682310704775318e-09,0.0010069910204038,-0.0165586825460195,0.0,0.0,0.0,-0.0081255249679088,60.0,-24.438037872314453,-0.0,-6.913791850138298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.44389685173519e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,9.944829798769206e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.345253106905147e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.944887278834358e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43621826171875,0.0,0.0,0.0004717399133369,290.7088928222656,294.1499938964844,253.7284240722656,252.97178649902344,256.0967712402344,253.6451110839844,289.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062512010335,6.5950160887950915e-09,0.0010062445653602,-0.0163300223648548,0.0,0.0,0.0,-0.0080822492018342,60.0,-24.393096923828125,-0.0,-6.903544402803163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.44389685173519e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,9.944829798769206e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.345253106905147e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.944887278834358e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43621826171875,0.0,0.0,0.0004717399133369,290.7088928222656,294.1499938964844,253.7284240722656,252.97178649902344,256.0967712402344,253.6451110839844,289.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062512010335,6.5950160887950915e-09,0.0010062445653602,-0.0163300223648548,0.0,0.0,0.0,-0.0080822492018342,60.0,-24.393096923828125,-0.0,-6.903544402803163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.437922562938184e-05,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,9.938539005815984e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.340605952776968e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.938595758285372e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.420166015625,0.0,0.0,0.0004714415117632,290.698974609375,294.1499938964844,253.7417755126953,252.9811553955078,256.05487060546875,253.6663360595703,289.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056144092231,6.520561868228469e-09,0.0010056078899651,-0.0161349922418594,0.0,0.0,0.0,-0.008045339025557,60.0,-24.35354995727539,-0.0,-6.8948104114952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.437922562938184e-05,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,9.938539005815984e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.340605952776968e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.938595758285372e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.420166015625,0.0,0.0,0.0004714415117632,290.698974609375,294.1499938964844,253.7417755126953,252.9811553955078,256.05487060546875,253.6663360595703,289.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056144092231,6.520561868228469e-09,0.0010056078899651,-0.0161349922418594,0.0,0.0,0.0,-0.008045339025557,60.0,-24.35354995727539,-0.0,-6.8948104114952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.433167724637316e-05,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,9.933532419381665e-05,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,7.33690831111744e-05,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.933588444255292e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0004712040245067,290.6889343261719,294.1499938964844,253.75099182128903,252.9871826171875,256.0138854980469,253.68502807617188,289.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051075369119,6.4612977190847695e-09,0.0010051010176539,-0.0159797519445419,0.0,0.0,0.0,-0.0080159585922956,60.0,-24.31937789916992,-0.0,-6.887862014082202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.433167724637316e-05,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,9.933532419381665e-05,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,7.33690831111744e-05,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.933588444255292e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0004712040245067,290.6889343261719,294.1499938964844,253.75099182128903,252.9871826171875,256.0138854980469,253.68502807617188,289.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051075369119,6.4612977190847695e-09,0.0010051010176539,-0.0159797519445419,0.0,0.0,0.0,-0.0080159585922956,60.0,-24.31937789916992,-0.0,-6.887862014082202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.43123086472042e-05,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,9.931492968462408e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,7.335401460295543e-05,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.931548993336035e-05,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961181640625,0.0,0.0,0.0004711072833742,290.68389892578125,294.1499938964844,253.75392150878903,252.9888458251953,255.9937438964844,253.69317626953125,289.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437156585548109e-09,0.0010048946132883,-0.0159165151417255,0.0,0.0,0.0,-0.0080039910972118,60.0,-24.30475807189941,-0.0,-6.885032632908408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.4296301540453e-05,292.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,9.929808584274724e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,7.334156543947756e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.929863881552592e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,0.0004710273642558,290.6788330078125,294.1499938964844,253.75567626953125,252.98956298828125,255.97381591796875,253.7005157470703,289.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047304676845,6.417205877795595e-09,0.0010047239484265,-0.0158642530441284,0.0,0.0,0.0,-0.0079941004514694,60.0,-24.29167556762696,-0.0,-6.882694947307756e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.427456825505942e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,9.927520295605063e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,7.332466338993981e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,9.92757486528717e-05,291.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37213134765625,0.0,0.0,0.0004709188069682,290.66864013671875,294.1499938964844,253.75547790527344,252.9879913330078,255.9345092773437,253.7127380371093,289.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.27035140991211,-0.0,-6.87952024236438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.427456825505942e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,9.927520295605063e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,7.332466338993981e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,9.92757486528717e-05,291.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37213134765625,0.0,0.0,0.0004709188069682,290.66864013671875,294.1499938964844,253.75547790527344,252.9879913330078,255.9345092773437,253.7127380371093,289.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.27035140991211,-0.0,-6.87952024236438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.426684118807316e-05,292.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,9.926706843543798e-05,291.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.33186534489505e-05,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,9.926761413225904e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.0004708802443929,290.65838623046875,294.1499938964844,253.75,252.982177734375,255.8958282470703,253.72140502929688,289.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461492483391e-09,0.0010044097434729,-0.0157680008560419,0.0,0.0,0.0,-0.0079758837819099,60.0,-24.25590133666992,-0.0,-6.87839047941452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.426684118807316e-05,292.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,9.926706843543798e-05,291.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.33186534489505e-05,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,9.926761413225904e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.0004708802443929,290.65838623046875,294.1499938964844,253.75,252.982177734375,255.8958282470703,253.72140502929688,289.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461492483391e-09,0.0010044097434729,-0.0157680008560419,0.0,0.0,0.0,-0.0079758837819099,60.0,-24.25590133666992,-0.0,-6.87839047941452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.4251568953041e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,9.925099584506825e-05,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,7.330677908612415e-05,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.925152698997408e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,0.0004708039923571,290.6480407714844,294.1499938964844,253.74127197265625,252.97373962402344,255.857650756836,253.7264862060547,289.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.3614131740052934e-09,0.0010042468784376,-0.0157181043177843,0.0,0.0,0.0,-0.0079664411023259,60.0,-24.245229721069336,-0.0,-6.876159375224233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.4251568953041e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,9.925099584506825e-05,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,7.330677908612415e-05,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.925152698997408e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,0.0004708039923571,290.6480407714844,294.1499938964844,253.74127197265625,252.97373962402344,255.857650756836,253.7264862060547,289.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.3614131740052934e-09,0.0010042468784376,-0.0157181043177843,0.0,0.0,0.0,-0.0079664411023259,60.0,-24.245229721069336,-0.0,-6.876159375224233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.418236732017248e-05,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,9.91781271295622e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,7.325295155169442e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,9.917865099851042e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0004704583261627,290.6376342773437,294.1499938964844,253.7315826416016,252.9644775390625,255.8200225830078,253.728271484375,289.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.27517149354162e-09,0.0010035096202045,-0.0154921924695372,0.0,0.0,0.0,-0.0079236887395381,60.0,-24.22806930541992,-0.0,-6.866063273491818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.418236732017248e-05,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,9.91781271295622e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,7.325295155169442e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,9.917865099851042e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0004704583261627,290.6376342773437,294.1499938964844,253.7315826416016,252.9644775390625,255.8200225830078,253.728271484375,289.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.27517149354162e-09,0.0010035096202045,-0.0154921924695372,0.0,0.0,0.0,-0.0079236887395381,60.0,-24.22806930541992,-0.0,-6.866063273491818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,9.41213293117471e-05,292.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,9.911385859595612e-05,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,7.320548320421949e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,9.911438246490434e-05,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,0.0004701534635387,290.63238525390625,294.1499938964844,253.72637939453125,252.9595489501953,255.80142211914065,253.7281188964844,289.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028656106442,6.1991198840871675e-09,0.0010028594406321,-0.0152929713949561,0.0,0.0,0.0,-0.0078859869390726,60.0,-24.214073181152344,-0.0,-6.85716585735463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.404952288605271e-05,292.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,9.903823956847192e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,7.31496256776154e-05,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.903876343742012e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.308349609375,0.0,0.0,0.0004697947879321,290.62713623046875,294.1499938964844,253.720932006836,252.9544372558593,255.782943725586,253.72735595703125,289.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021005291491,6.109644345997367e-09,0.0010020943591371,-0.01505858451128,0.0,0.0,0.0,-0.0078416308388113,60.0,-24.19679832458496,-0.0,-6.846705957741507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.39222372835502e-05,292.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,9.890420915326104e-05,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,7.305062899831682e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.890471847029404e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,0.000469158985652,290.6165771484375,294.1499938964844,253.70936584472656,252.943603515625,255.7463531494141,253.7243194580078,289.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007439414039,5.951035220164158e-09,0.0010007380042225,-0.0146430898457765,0.0,0.0,0.0,-0.0077630006708204,60.0,-24.159564971923828,-0.0,-6.828182819162977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.39222372835502e-05,292.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,9.890420915326104e-05,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,7.305062899831682e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.890471847029404e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,0.000469158985652,290.6165771484375,294.1499938964844,253.70936584472656,252.943603515625,255.7463531494141,253.7243194580078,289.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007439414039,5.951035220164158e-09,0.0010007380042225,-0.0146430898457765,0.0,0.0,0.0,-0.0077630006708204,60.0,-24.159564971923828,-0.0,-6.828182819162977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,9.383772703586146e-05,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,9.881522419163956e-05,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,7.298489799723029e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.881572623271496e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2766418457031,0.0,0.0,0.000468736863695,290.60595703125,294.1499938964844,253.69688415527344,252.9320373535156,255.71026611328125,253.7193603515625,289.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.130125045776367,-0.0,-6.815898956347155e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,9.383772703586146e-05,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,9.881522419163956e-05,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,7.298489799723029e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.881572623271496e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2766418457031,0.0,0.0,0.000468736863695,290.60595703125,294.1499938964844,253.69688415527344,252.9320373535156,255.71026611328125,253.7193603515625,289.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.130125045776367,-0.0,-6.815898956347155e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.375328954774886e-05,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,9.872631198959424e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,7.291922520380467e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,9.872681403066964e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,0.0004683151200879,290.59527587890625,294.1499938964844,253.6835174560547,252.91970825195312,255.67462158203125,253.7128295898437,288.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740513842056316e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.10417366027832,-0.0,-6.803636409813407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.375328954774886e-05,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,9.872631198959424e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,7.291922520380467e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,9.872681403066964e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,0.0004683151200879,290.59527587890625,294.1499938964844,253.6835174560547,252.91970825195312,255.67462158203125,253.7128295898437,288.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740513842056316e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.10417366027832,-0.0,-6.803636409813407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.36678989091888e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,9.863639570539816e-05,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,7.28528102627024e-05,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,9.863688319455832e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,0.0004678885743487,290.58453369140625,294.1499938964844,253.66929626464844,252.9066772460937,255.6393280029297,253.70513916015625,288.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.079423904418945,-0.0,-6.791245255044488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.36678989091888e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,9.863639570539816e-05,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,7.28528102627024e-05,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,9.863688319455832e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,0.0004678885743487,290.58453369140625,294.1499938964844,253.66929626464844,252.9066772460937,255.6393280029297,253.70513916015625,288.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.079423904418945,-0.0,-6.791245255044488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.362440323457122e-05,292.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,9.859059355221687e-05,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,7.281897705979645e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.859108104137704e-05,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0004676713433582,290.5791320800781,294.1499938964844,253.661865234375,252.89990234375,255.6218414306641,253.7007598876953,288.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.067258834838867,-0.0,-6.784939188264616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
