time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602160,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.358028910355642e-05,292.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,9.854414383880794e-05,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,7.278467091964558e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423767089844,0.0,0.0,9.854463132796808e-05,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,0.0004674509982578,290.5736999511719,294.1499938964844,253.6542205810547,252.8929443359375,255.6044464111328,253.6961212158203,288.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.05512046813965,-0.0,-6.778545724728249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.348909952677786e-05,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.844812302617356e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,7.271374488482252e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,9.84486032393761e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0004669955233111,290.5628356933594,294.1499938964844,253.6383209228516,252.87852478027344,255.5699157714844,253.68605041503903,288.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961227187886,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.030712127685547,-0.0,-6.76533957744141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.348909952677786e-05,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.844812302617356e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,7.271374488482252e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,9.84486032393761e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0004669955233111,290.5628356933594,294.1499938964844,253.6383209228516,252.87852478027344,255.5699157714844,253.68605041503903,288.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961227187886,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.030712127685547,-0.0,-6.76533957744141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,9.339230746263638e-05,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,9.834620141191408e-05,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,7.263846055138856e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.8346674349159e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004665120213758,290.5518798828125,294.1499938964844,253.62161254882807,252.86343383789065,255.5357818603516,253.67495727539065,288.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.00568008422852,-0.0,-6.751335490662316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,9.339230746263638e-05,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,9.834620141191408e-05,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,7.263846055138856e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.8346674349159e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004665120213758,290.5518798828125,294.1499938964844,253.62161254882807,252.86343383789065,255.5357818603516,253.67495727539065,288.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.00568008422852,-0.0,-6.751335490662316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,9.328882879344746e-05,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,9.823723667068408e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,7.255797390826046e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,9.823770233197138e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004659951664507,290.5408630371094,294.1499938964844,253.6041259765625,252.8477020263672,255.50196838378903,253.6629943847656,288.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.97967338562012,-0.0,-6.736380697702772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,9.328882879344746e-05,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,9.823723667068408e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,7.255797390826046e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,9.823770233197138e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004659951664507,290.5408630371094,294.1499938964844,253.6041259765625,252.8477020263672,255.50196838378903,253.6629943847656,288.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.97967338562012,-0.0,-6.736380697702772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.317748481407762e-05,292.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588134765625,0.0,0.0,9.811999188968912e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,7.247137546073645e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,9.812045755097644e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004654390213545,290.5298156738281,294.1499938964844,253.5858612060547,252.83132934570312,255.468490600586,253.6502685546875,288.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.952342987060547,-0.0,-6.720308931562613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.317748481407762e-05,292.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588134765625,0.0,0.0,9.811999188968912e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,7.247137546073645e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,9.812045755097644e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004654390213545,290.5298156738281,294.1499938964844,253.5858612060547,252.83132934570312,255.468490600586,253.6502685546875,288.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.952342987060547,-0.0,-6.720308931562613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,9.311891335528344e-05,292.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,9.805831359699368e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,7.242582069011405e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,9.805877198232338e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0004651464114431,290.5242614746094,294.1499938964844,253.5764617919922,252.8229217529297,255.4518585205078,253.6436462402344,288.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.938135147094727,-0.0,-6.711861288977161e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.305852290708572e-05,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,9.799472900340334e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,7.237884710775688e-05,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,9.799518011277542e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004648447793442,290.5186767578125,294.1499938964844,253.56686401367188,252.81434631347656,255.435287475586,253.6368865966797,288.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.923587799072266,-0.0,-6.703157851006837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,9.293305629398674e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,9.7862612165045e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,7.228126924019307e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,9.786305599845946e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.000464218086563,290.50750732421875,294.1499938964844,253.54714965820312,252.7967834472656,255.40235900878903,253.6229705810547,288.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.89359474182129,-0.0,-6.685093012492871e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,9.293305629398674e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,9.7862612165045e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,7.228126924019307e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,9.786305599845946e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.000464218086563,290.50750732421875,294.1499938964844,253.54714965820312,252.7967834472656,255.40235900878903,253.6229705810547,288.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.89359474182129,-0.0,-6.685093012492871e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,9.2803813458886e-05,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,9.772651537787168e-05,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,7.218074460979551e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,9.772695921128616e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004635725053958,290.49627685546875,294.1499938964844,253.5267333984375,252.7786407470703,255.3696746826172,253.6085662841797,288.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86269760131836,-0.0,-6.666510188324537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,9.2803813458886e-05,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,9.772651537787168e-05,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,7.218074460979551e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,9.772695921128616e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004635725053958,290.49627685546875,294.1499938964844,253.5267333984375,252.7786407470703,255.3696746826172,253.6085662841797,288.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86269760131836,-0.0,-6.666510188324537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,9.267475979868324e-05,292.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,9.75906223175116e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,7.208036549855024e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.759105887496844e-05,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.000462927884655,290.4850158691406,294.1499938964844,253.505615234375,252.7599334716797,255.3372497558593,253.5936584472656,288.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.831762313842773,-0.0,-6.64797994431865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,9.267475979868324e-05,292.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,9.75906223175116e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,7.208036549855024e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.759105887496844e-05,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.000462927884655,290.4850158691406,294.1499938964844,253.505615234375,252.7599334716797,255.3372497558593,253.5936584472656,288.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.831762313842773,-0.0,-6.64797994431865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,9.255048644263296e-05,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,9.745975694386289e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,7.198371167760342e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,9.746018622536212e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0004623071290552,290.4736633300781,294.1499938964844,253.48385620117188,252.74069213867188,255.3050537109375,253.5783233642578,288.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.80188369750977,-0.0,-6.630160243048523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,9.255048644263296e-05,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,9.745975694386289e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,7.198371167760342e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,9.746018622536212e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0004623071290552,290.4736633300781,294.1499938964844,253.48385620117188,252.74069213867188,255.3050537109375,253.5783233642578,288.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.80188369750977,-0.0,-6.630160243048523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,9.249199501937257e-05,292.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,9.739816596265882e-05,290.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,7.193821511464193e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,9.739859524415806e-05,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0004620149557013,290.4679870605469,294.1499938964844,253.4727325439453,252.7308654785156,255.2890472412109,253.57049560546875,288.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168885681110623e-09,0.0009854985401034,-0.0099740857258439,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.78778076171875,-0.0,-6.621782233651174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,9.243613749276848e-05,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,9.733935439726338e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,7.189477764768526e-05,290.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,9.7339776402805e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0004617359663825,290.4622802734375,294.1499938964844,253.46144104003903,252.72091674804688,255.2730865478516,253.56256103515625,288.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992911287673905e-09,0.0009849034249782,-0.0097917411476373,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.77427673339844,-0.0,-6.61378578570293e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,9.233644232153893e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,9.723436960484833e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,7.181723049143329e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.723478433443232e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0004612379707396,290.4508361816406,294.1499938964844,253.4384155273437,252.70065307617188,255.24131774902344,253.54638671875,288.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75015449523925,-0.0,-6.599525192996225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,9.233644232153893e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,9.723436960484833e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,7.181723049143329e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.723478433443232e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0004612379707396,290.4508361816406,294.1499938964844,253.4384155273437,252.70065307617188,255.24131774902344,253.54638671875,288.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75015449523925,-0.0,-6.599525192996225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,9.225580288330092e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,9.71494591794908e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,7.175451173679903e-05,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,9.71498739090748e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0004608352028299,290.4393310546875,294.1499938964844,253.414794921875,252.67990112304688,255.209716796875,253.5296936035156,288.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585097207728e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.730833053588867,-0.0,-6.588001610907669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,9.225580288330092e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,9.71494591794908e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,7.175451173679903e-05,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,9.71498739090748e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0004608352028299,290.4393310546875,294.1499938964844,253.414794921875,252.67990112304688,255.209716796875,253.5296936035156,288.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585097207728e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.730833053588867,-0.0,-6.588001610907669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,9.219722414854914e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,9.708777361083776e-05,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,7.170894969021901e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,9.708818106446417e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0004605426220223,290.42779541015625,294.1499938964844,253.3905792236328,252.6586761474609,255.1782684326172,253.512451171875,288.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.716991424560547,-0.0,-6.579636391279564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,9.219722414854914e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,9.708777361083776e-05,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,7.170894969021901e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,9.708818106446417e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0004605426220223,290.42779541015625,294.1499938964844,253.3905792236328,252.6586761474609,255.1782684326172,253.512451171875,288.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.716991424560547,-0.0,-6.579636391279564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,9.21636092243716e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,9.705238335300236e-05,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,7.168280717451125e-05,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,9.705278353067116e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0004603747220244,290.4161682128906,294.1499938964844,253.3658142089844,252.63699340820312,255.14697265625,253.4944610595703,288.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.00890195928514,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.709863662719727,-0.0,-6.574838096184976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,9.21636092243716e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,9.705238335300236e-05,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,7.168280717451125e-05,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,9.705278353067116e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0004603747220244,290.4161682128906,294.1499938964844,253.3658142089844,252.63699340820312,255.14697265625,253.4944610595703,288.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.00890195928514,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.709863662719727,-0.0,-6.574838096184976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,9.215546742780134e-05,292.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,9.704381227493286e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,7.167647709138691e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798095703125,0.0,0.0,9.704421245260164e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0004603340639732,290.41033935546875,294.1499938964844,253.3532257080078,252.62599182128903,255.13136291503903,253.4851837158203,288.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749545562925505e-09,0.0009819123661145,-0.0088753635063767,0.0,0.0,0.0,-0.0066716242581605,60.0,-23.70863914489746,-0.0,-6.573675648269274e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,9.215380123350768e-05,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522766113281,0.0,0.0,9.704205149319024e-05,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,7.167517469497398e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,9.7042451670859e-05,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004603257111739,290.40447998046875,294.1499938964844,253.34051513671875,252.6148834228516,255.11578369140625,253.47569274902344,288.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.70904541015625,-0.0,-6.573436195367321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,9.2168636911083e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,9.70576802501455e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,7.168671436375007e-05,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,9.705807315185666e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0004603998386301,290.39276123046875,294.1499938964844,253.314682006836,252.5923614501953,255.08468627929688,253.4559936523437,288.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765925793430824e-09,0.0009820524137467,-0.0089182825759053,0.0,0.0,0.0,-0.0066797439940273,60.0,-23.714889526367188,-0.0,-6.575551481091679e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,9.2168636911083e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,9.70576802501455e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,7.168671436375007e-05,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,9.705807315185666e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0004603998386301,290.39276123046875,294.1499938964844,253.314682006836,252.5923614501953,255.08468627929688,253.4559936523437,288.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765925793430824e-09,0.0009820524137467,-0.0089182825759053,0.0,0.0,0.0,-0.0066797439940273,60.0,-23.714889526367188,-0.0,-6.575551481091679e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,9.22071048989892e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.709820005809888e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,7.17166403774172e-05,290.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,9.709858568385243e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0004605920403264,290.38092041015625,294.1499938964844,253.28836059570312,252.56944274902344,255.0536651611328,253.4351501464844,288.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813845683708905e-09,0.0009824620792642,-0.0090438397601246,0.0,0.0,0.0,-0.0067034997045993,60.0,-23.72744941711425,-0.0,-6.581041134268163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,9.22071048989892e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.709820005809888e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,7.17166403774172e-05,290.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,9.709858568385243e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0004605920403264,290.38092041015625,294.1499938964844,253.28836059570312,252.56944274902344,255.0536651611328,253.4351501464844,288.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813845683708905e-09,0.0009824620792642,-0.0090438397601246,0.0,0.0,0.0,-0.0067034997045993,60.0,-23.72744941711425,-0.0,-6.581041134268163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,9.226483234670012e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,9.715899068396538e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,7.176154031185433e-05,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,9.715937630971894e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0004608804301824,290.3690490722656,294.1499938964844,253.2615661621093,252.546142578125,255.0227203369141,253.41314697265625,288.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885753496746247e-09,0.0009830768685787,-0.0092322491109371,0.0,0.0,0.0,-0.0067391474731266,60.0,-23.74567985534668,-0.0,-6.589282008917507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,9.226483234670012e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,9.715899068396538e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,7.176154031185433e-05,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,9.715937630971894e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0004608804301824,290.3690490722656,294.1499938964844,253.2615661621093,252.546142578125,255.0227203369141,253.41314697265625,288.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885753496746247e-09,0.0009830768685787,-0.0092322491109371,0.0,0.0,0.0,-0.0067391474731266,60.0,-23.74567985534668,-0.0,-6.589282008917507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,9.2339760158211e-05,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,9.72378911683336e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,7.181981345638633e-05,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,9.723827679408714e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,0.0004612547054421,290.35711669921875,294.1499938964844,253.2343139648437,252.52247619628903,254.9917907714844,253.3899078369141,288.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.9790850614451764e-09,0.0009838750120252,-0.0094767892733216,0.0,0.0,0.0,-0.0067854155786335,60.0,-23.768983840942383,-0.0,-6.599986335231733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,9.2339760158211e-05,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,9.72378911683336e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,7.181981345638633e-05,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,9.723827679408714e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,0.0004612547054421,290.35711669921875,294.1499938964844,253.2343139648437,252.52247619628903,254.9917907714844,253.3899078369141,288.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.9790850614451764e-09,0.0009838750120252,-0.0094767892733216,0.0,0.0,0.0,-0.0067854155786335,60.0,-23.768983840942383,-0.0,-6.599986335231733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
