time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604500,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,9.23824482015334e-05,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065002441406,0.0,0.0,9.728285658638924e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,7.185302092693746e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,9.728323493618518e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0004614679783117,290.3511047363281,294.1499938964844,253.22052001953125,252.5105133056641,254.97634887695312,253.3778076171875,288.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032268741127609e-09,0.0009843297302722,-0.0096161374822258,0.0,0.0,0.0,-0.0068117808550596,60.0,-23.782299041748047,-0.0,-6.606089897331914e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,9.242805390385912e-05,291.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,9.733087790664284e-05,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,7.18884912203066e-05,290.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158752441406,0.0,0.0,9.73312562564388e-05,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0004616958030965,290.3450927734375,294.1499938964844,253.2066192626953,252.4984741210937,254.96090698242188,253.3653564453125,288.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089080629654518e-09,0.0009848155314102,-0.0097649898380041,0.0,0.0,0.0,-0.0068399449810385,60.0,-23.796586990356445,-0.0,-6.612613390188926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,9.252606105292216e-05,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,9.743408736540005e-05,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,7.196471415227279e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.743445116328076e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0004621853295248,290.3329772949219,294.1499938964844,253.17849731445312,252.47413635253903,254.9300537109375,253.33950805664065,288.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863734968,4.211164750245189e-09,0.0009858595440164,-0.0100848600268363,0.0,0.0,0.0,-0.0069004674442112,60.0,-23.82754135131836,-0.0,-6.626641635421039e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,9.252606105292216e-05,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,9.743408736540005e-05,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,7.196471415227279e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.743445116328076e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0004621853295248,290.3329772949219,294.1499938964844,253.17849731445312,252.47413635253903,254.9300537109375,253.33950805664065,288.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863734968,4.211164750245189e-09,0.0009858595440164,-0.0100848600268363,0.0,0.0,0.0,-0.0069004674442112,60.0,-23.82754135131836,-0.0,-6.626641635421039e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,9.26298016565852e-05,291.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,9.7543335868977e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,7.204539724625647e-05,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,9.754369966685772e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0004627035814337,290.32080078125,294.1499938964844,253.1499938964844,252.4495086669922,254.8991851806641,253.3124389648437,288.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869688656181,4.340401371649705e-09,0.0009869645582512,-0.0104234674945473,0.0,0.0,0.0,-0.0069645354524254,60.0,-23.860763549804688,-0.0,-6.641508321081346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,9.26298016565852e-05,291.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,9.7543335868977e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,7.204539724625647e-05,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,9.754369966685772e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0004627035814337,290.32080078125,294.1499938964844,253.1499938964844,252.4495086669922,254.8991851806641,253.3124389648437,288.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869688656181,4.340401371649705e-09,0.0009869645582512,-0.0104234674945473,0.0,0.0,0.0,-0.0069645354524254,60.0,-23.860763549804688,-0.0,-6.641508321081346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,9.273982141166924e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,9.765919094206764e-05,290.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,7.213096978375688e-05,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58026123046875,0.0,0.0,9.765955473994836e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.000463253178168,290.3085632324219,294.1499938964844,253.11959838867188,252.4232635498047,254.86831665039065,253.28414916992188,288.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881410514935,4.477461512664149e-09,0.000988136511296,-0.0107825696468353,0.0,0.0,0.0,-0.0070324819535017,60.0,-23.89629173278809,-0.0,-6.657293738498994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,9.273982141166924e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,9.765919094206764e-05,290.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,7.213096978375688e-05,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58026123046875,0.0,0.0,9.765955473994836e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.000463253178168,290.3085632324219,294.1499938964844,253.11959838867188,252.4232635498047,254.86831665039065,253.28414916992188,288.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881410514935,4.477461512664149e-09,0.000988136511296,-0.0107825696468353,0.0,0.0,0.0,-0.0070324819535017,60.0,-23.89629173278809,-0.0,-6.657293738498994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,9.285797568736598e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,9.778362436918542e-05,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,7.222287240438163e-05,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682678222656,0.0,0.0,9.778398089110853e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,0.0004638434038497,290.2962646484375,294.1499938964844,253.08599853515625,252.394287109375,254.83737182617188,253.2540435791016,288.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624657101715002e-09,0.0009893951937556,-0.0111682219430804,0.0,0.0,0.0,-0.0071054534055292,60.0,-23.935827255249023,-0.0,-6.674266472828094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,9.285797568736598e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,9.778362436918542e-05,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,7.222287240438163e-05,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682678222656,0.0,0.0,9.778398089110853e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,0.0004638434038497,290.2962646484375,294.1499938964844,253.08599853515625,252.394287109375,254.83737182617188,253.2540435791016,288.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624657101715002e-09,0.0009893951937556,-0.0111682219430804,0.0,0.0,0.0,-0.0071054534055292,60.0,-23.935827255249023,-0.0,-6.674266472828094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,9.291925380239265e-05,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,9.7848147561308e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,7.227052992675453e-05,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,9.784850408323108e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,0.0004641494888346,290.2900695800781,294.1499938964844,253.0680694580078,252.3788604736328,254.8218536376953,253.23829650878903,288.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.7009898196392905e-09,0.0009900479344651,-0.0113682122901082,0.0,0.0,0.0,-0.007143294904381,60.0,-23.9569034576416,-0.0,-6.683076492208785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,9.29818706936203e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,9.791408956516534e-05,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,7.231923518702388e-05,290.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55621337890625,0.0,0.0,9.791444608708844e-05,291.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,0.0004644622968044,290.2838439941406,294.1499938964844,253.04946899414065,252.3628387451172,254.80630493164065,253.22198486328125,288.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.97890853881836,-0.0,-6.692086884640959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,9.310953464591876e-05,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,9.80485274340026e-05,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,7.241853018058464e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,9.80488839559257e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,0.0004651000199373,290.2713928222656,294.1499938964844,253.0103302001953,252.32913208007807,254.77505493164065,253.18768310546875,288.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-24.025156021118164,-0.0,-6.710474309556957e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,9.310953464591876e-05,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,9.80485274340026e-05,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,7.241853018058464e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,9.80488839559257e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,0.0004651000199373,290.2713928222656,294.1499938964844,253.0103302001953,252.32913208007807,254.77505493164065,253.18768310546875,288.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-24.025156021118164,-0.0,-6.710474309556957e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,9.323854465037584e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,9.818438411457464e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,7.251886563608423e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,9.818473336054012e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0004657444369513,290.25885009765625,294.1499938964844,252.9688873291016,252.2934417724609,254.7435913085937,253.15106201171875,288.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.07377815246582,-0.0,-6.729081292178307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,9.323854465037584e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,9.818438411457464e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,7.251886563608423e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,9.818473336054012e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0004657444369513,290.25885009765625,294.1499938964844,252.9688873291016,252.2934417724609,254.7435913085937,253.15106201171875,288.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.07377815246582,-0.0,-6.729081292178307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,9.33668707148172e-05,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159240722656,0.0,0.0,9.831952047534288e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61553955078125,0.0,0.0,7.26186772226356e-05,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,9.831986244535074e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0004663854779209,290.2462158203125,294.1499938964844,252.9254150390625,252.25601196289065,254.71192932128903,253.11233520507807,288.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.12395095825196,-0.0,-6.747615088897875e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,9.33668707148172e-05,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159240722656,0.0,0.0,9.831952047534288e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61553955078125,0.0,0.0,7.26186772226356e-05,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,9.831986244535074e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0004663854779209,290.2462158203125,294.1499938964844,252.9254150390625,252.25601196289065,254.71192932128903,253.11233520507807,288.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.12395095825196,-0.0,-6.747615088897875e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,9.349209722131492e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,9.845139720709994e-05,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,7.271607319125906e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,9.84517319011502e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0004670110356528,290.2335510253906,294.1499938964844,252.8802185058593,252.2170867919922,254.6799774169922,253.07135009765625,288.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.17507553100586,-0.0,-6.765726112689664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,9.349209722131492e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,9.845139720709994e-05,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,7.271607319125906e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,9.84517319011502e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0004670110356528,290.2335510253906,294.1499938964844,252.8802185058593,252.2170867919922,254.6799774169922,253.07135009765625,288.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.17507553100586,-0.0,-6.765726112689664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,9.355291695101188e-05,291.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,9.851544018602e-05,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,7.276338146766648e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,9.851578215602784e-05,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0004673148505389,290.2271728515625,294.1499938964844,252.8570709228516,252.1971435546875,254.6639099121093,253.050048828125,288.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.200740814208984,-0.0,-6.774531158271202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,9.361231786897406e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,9.857799159362912e-05,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,7.280957652255893e-05,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,9.8578333563637e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0004676115640904,290.2207946777344,294.1499938964844,252.83360290527344,252.1769256591797,254.6477508544922,253.02821350097656,288.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.22635269165039,-0.0,-6.783135830801258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,9.372609201818705e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826904296875,0.0,0.0,9.869780478766188e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,7.289806671906263e-05,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.482666015625,0.0,0.0,9.869813948171212e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0004681799036916,290.2079772949219,294.1499938964844,252.78585815429688,252.13577270507807,254.615234375,252.983139038086,288.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.27711677551269,-0.0,-6.799632501497399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,9.372609201818705e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826904296875,0.0,0.0,9.869780478766188e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,7.289806671906263e-05,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.482666015625,0.0,0.0,9.869813948171212e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0004681799036916,290.2079772949219,294.1499938964844,252.78585815429688,252.13577270507807,254.615234375,252.983139038086,288.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.27711677551269,-0.0,-6.799632501497399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,9.383202996104956e-05,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,9.880937432171776e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613708496094,0.0,0.0,7.298046693904325e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47021484375,0.0,0.0,9.88097017398104e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0004687091277446,290.195068359375,294.1499938964844,252.73727416992188,252.0938873291016,254.58238220214844,252.936279296875,288.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.32675170898437,-0.0,-6.815011488470192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,9.383202996104956e-05,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,9.880937432171776e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613708496094,0.0,0.0,7.298046693904325e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47021484375,0.0,0.0,9.88097017398104e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0004687091277446,290.195068359375,294.1499938964844,252.73727416992188,252.0938873291016,254.58238220214844,252.936279296875,288.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.32675170898437,-0.0,-6.815011488470192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,9.392929496243596e-05,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,9.891179797705264e-05,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,7.305611507035792e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,9.891212539514528e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,0.0004691949870903,290.1820983886719,294.1499938964844,252.68817138671875,252.051513671875,254.5492248535156,252.88796997070312,288.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.37479782104492,-0.0,-6.82914560456993e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,9.392929496243596e-05,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,9.891179797705264e-05,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,7.305611507035792e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,9.891212539514528e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,0.0004691949870903,290.1820983886719,294.1499938964844,252.68817138671875,252.051513671875,254.5492248535156,252.88796997070312,288.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.37479782104492,-0.0,-6.82914560456993e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308532714844,0.0,0.0,9.401737042935564e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34881591796875,0.0,0.0,9.900455188471824e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,7.312462548725307e-05,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450988769531,0.0,0.0,9.900487202685326e-05,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,0.0004696349787991,290.1690673828125,294.1499938964844,252.6388397216797,252.0089111328125,254.51573181152344,252.8385467529297,288.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.42085075378418,-0.0,-6.841958111181158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308532714844,0.0,0.0,9.401737042935564e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34881591796875,0.0,0.0,9.900455188471824e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,7.312462548725307e-05,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450988769531,0.0,0.0,9.900487202685326e-05,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,0.0004696349787991,290.1690673828125,294.1499938964844,252.6388397216797,252.0089111328125,254.51573181152344,252.8385467529297,288.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.42085075378418,-0.0,-6.841958111181158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240173339844,0.0,0.0,9.405783930560574e-05,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,9.90471598925069e-05,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52716064453125,0.0,0.0,7.315609400393441e-05,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,9.904748003464192e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0004698371049016,290.1625366210937,294.1499938964844,252.6141662597656,251.98760986328125,254.4988708496093,252.81349182128903,288.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.442981719970703,-0.0,-6.847847799917872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,9.409805352333932e-05,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373718261719,0.0,0.0,9.908951324177906e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.520263671875,0.0,0.0,7.318737334571779e-05,290.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,9.908983338391408e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834411621094,0.0,0.0,0.0004700379795394,290.1559753417969,294.1499938964844,252.5895538330078,251.96633911132807,254.4819183349609,252.7882843017578,288.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515565090933e-09,0.0010026056552305,-0.015215422026813,0.0,0.0,0.0,-0.007871308363974,60.0,-24.46475601196289,-0.0,-6.853704093146007e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,9.419239358976483e-05,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,9.918885916704312e-05,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065002441406,0.0,0.0,7.326075137825683e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,9.918917203322052e-05,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.000470509257866,290.1427917480469,294.1499938964844,252.5406494140625,251.924057006836,254.44781494140625,252.7374267578125,288.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.509422302246094,-0.0,-6.867452384540229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,9.419239358976483e-05,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,9.918885916704312e-05,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065002441406,0.0,0.0,7.326075137825683e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,9.918917203322052e-05,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.000470509257866,290.1427917480469,294.1499938964844,252.5406494140625,251.924057006836,254.44781494140625,252.7374267578125,288.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.509422302246094,-0.0,-6.867452384540229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,9.426565520698205e-05,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,9.926601342158392e-05,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,7.33177294023335e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070129394531,0.0,0.0,9.926632628776132e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.000470875238534,290.12957763671875,294.1499938964844,252.4923858642578,251.8823089599609,254.4134216308593,252.68624877929688,288.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.55321311950684,-0.0,-6.878138236743325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,9.426565520698205e-05,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,9.926601342158392e-05,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,7.33177294023335e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070129394531,0.0,0.0,9.926632628776132e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.000470875238534,290.12957763671875,294.1499938964844,252.4923858642578,251.8823089599609,254.4134216308593,252.68624877929688,288.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.55321311950684,-0.0,-6.878138236743325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,9.42702972679399e-05,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,9.927090286510064e-05,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,7.332133827731013e-05,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,9.927120845532043e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6359558105469,0.0,0.0,0.0004708984342869,290.11627197265625,294.1499938964844,252.44509887695312,251.8413543701172,254.3787841796875,252.63560485839844,288.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.58397102355957,-0.0,-6.878813962885033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,9.42702972679399e-05,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,9.927090286510064e-05,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,7.332133827731013e-05,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,9.927120845532043e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6359558105469,0.0,0.0,0.0004708984342869,290.11627197265625,294.1499938964844,252.44509887695312,251.8413543701172,254.3787841796875,252.63560485839844,288.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.58397102355957,-0.0,-6.878813962885033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,9.421532013220713e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909545898437,0.0,0.0,9.92130153463222e-05,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46490478515625,0.0,0.0,7.327858475036919e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,9.9213320936542e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,0.0004706238396465,290.1029357910156,294.1499938964844,252.3990478515625,251.80145263671875,254.3439483642578,252.5862274169922,288.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.59831619262696,-0.0,-6.870791935398304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
