time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606840,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,9.421532013220713e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909545898437,0.0,0.0,9.92130153463222e-05,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46490478515625,0.0,0.0,7.327858475036919e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,9.9213320936542e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,0.0004706238396465,290.1029357910156,294.1499938964844,252.3990478515625,251.80145263671875,254.3439483642578,252.5862274169922,288.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.59831619262696,-0.0,-6.870791935398304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,9.416984539711848e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,9.916513226926328e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,7.324321632040665e-05,290.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,9.916543058352544e-05,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,0.0004703966842498,290.09625244140625,294.1499938964844,252.3765869140625,251.7819976806641,254.32647705078125,252.5622100830078,288.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.599666595458984,-0.0,-6.864160440045455e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480895996094,0.0,0.0,9.41226171562448e-05,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,9.911539382301272e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,7.320648001041263e-05,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,9.911569213727488e-05,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,0.0004701607686001,290.0895690917969,294.1499938964844,252.35455322265625,251.76287841796875,254.3089599609375,252.53860473632807,288.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.598691940307617,-0.0,-6.857275991478673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342346191406,0.0,0.0,9.405097080161796e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,9.903994941851124e-05,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,7.31507534510456e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,9.904024773277342e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,0.0004698029079008,290.076171875,294.1499938964844,252.3119201660156,251.72589111328125,254.2738647460937,252.4925537109375,288.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.1107860993558916e-09,0.0010021039051935,-0.0150615749880671,0.0,0.0,0.0,-0.0078421952202916,60.0,-24.59623336791992,-0.0,-6.846838829233094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342346191406,0.0,0.0,9.405097080161796e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,9.903994941851124e-05,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,7.31507534510456e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,9.904024773277342e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,0.0004698029079008,290.076171875,294.1499938964844,252.3119201660156,251.72589111328125,254.2738647460937,252.4925537109375,288.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.1107860993558916e-09,0.0010021039051935,-0.0150615749880671,0.0,0.0,0.0,-0.0078421952202916,60.0,-24.59623336791992,-0.0,-6.846838829233094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203186035156,0.0,0.0,9.397933899890631e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,9.896452684188262e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,7.30950414435938e-05,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,9.896481788018718e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,0.0004694451054092,290.0627136230469,294.1499938964844,252.2714233398437,251.69073486328125,254.2386779785156,252.44830322265625,288.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277590051293,0.0,0.0,0.0,-0.0077979476191103,60.0,-24.594146728515625,-0.0,-6.836412325128549e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203186035156,0.0,0.0,9.397933899890631e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,9.896452684188262e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,7.30950414435938e-05,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,9.896481788018718e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,0.0004694451054092,290.0627136230469,294.1499938964844,252.2714233398437,251.69073486328125,254.2386779785156,252.44830322265625,288.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277590051293,0.0,0.0,0.0,-0.0077979476191103,60.0,-24.594146728515625,-0.0,-6.836412325128549e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064025878906,0.0,0.0,9.39051024033688e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.0,0.0,9.888635395327584e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,7.303729944396764e-05,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,9.888663771562278e-05,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5568542480469,0.0,0.0,0.0004690742935054,290.0492248535156,294.1499938964844,252.23336791992188,251.65768432617188,254.2034606933593,252.4057006835937,288.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854391157627,0.0,0.0,0.0,-0.0077520902268588,60.0,-24.59025764465332,-0.0,-6.82561491771594e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064025878906,0.0,0.0,9.39051024033688e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.0,0.0,9.888635395327584e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,7.303729944396764e-05,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,9.888663771562278e-05,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5568542480469,0.0,0.0,0.0004690742935054,290.0492248535156,294.1499938964844,252.23336791992188,251.65768432617188,254.2034606933593,252.4057006835937,288.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854391157627,0.0,0.0,0.0,-0.0077520902268588,60.0,-24.59025764465332,-0.0,-6.82561491771594e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924865722656,0.0,0.0,9.382869757246226e-05,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,9.88059036899358e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.395263671875,0.0,0.0,7.29778766981326e-05,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,9.880618017632514e-05,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,0.0004686926549766,290.03570556640625,294.1499938964844,252.19805908203125,251.6269989013672,254.16824340820312,252.3651428222656,288.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.583818435668945,-0.0,-6.814511266384218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924865722656,0.0,0.0,9.382869757246226e-05,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,9.88059036899358e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.395263671875,0.0,0.0,7.29778766981326e-05,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,9.880618017632514e-05,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,0.0004686926549766,290.03570556640625,294.1499938964844,252.19805908203125,251.6269989013672,254.16824340820312,252.3651428222656,288.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.583818435668945,-0.0,-6.814511266384218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,9.37899822019972e-05,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2258605957031,0.0,0.0,9.876513649942352e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,7.294776878552511e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,9.876542026177047e-05,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,0.000468499289127,290.0289306640625,294.1499938964844,252.1815185546875,251.6126251220703,254.1506500244141,252.34573364257807,288.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.57960700988769,-0.0,-6.808888741716147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,9.37511504162103e-05,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,9.872424561763182e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,7.291756628546864e-05,290.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038024902344,0.0,0.0,9.872452210402116e-05,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252685546875,0.0,0.0,0.000468305312097,290.02215576171875,294.1499938964844,252.1657867431641,251.59893798828125,254.13308715820312,252.32684326171875,288.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.57486915588379,-0.0,-6.80325058510789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,9.36736905714497e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,9.86426748568192e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,7.285731408046558e-05,290.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2907409667969,0.0,0.0,9.864295134320856e-05,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0004679183766711,290.008544921875,294.1499938964844,252.1368560791016,251.57376098632807,254.0980529785156,252.29071044921875,288.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-24.56376266479492,-0.0,-6.792011930656372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,9.36736905714497e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,9.86426748568192e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,7.285731408046558e-05,290.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2907409667969,0.0,0.0,9.864295134320856e-05,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0004679183766711,290.008544921875,294.1499938964844,252.1368560791016,251.57376098632807,254.0980529785156,252.29071044921875,288.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-24.56376266479492,-0.0,-6.792011930656372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505859375,0.0,0.0,9.359760588267818e-05,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958312988281,0.0,0.0,9.856255928752944e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,7.279813871718943e-05,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776794433594,0.0,0.0,9.856282849796116e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,0.000467538338853,289.99493408203125,294.1499938964844,252.111557006836,251.5517425537109,254.063217163086,252.2572479248047,288.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.550254821777344,-0.0,-6.780982175769168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505859375,0.0,0.0,9.359760588267818e-05,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958312988281,0.0,0.0,9.856255928752944e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,7.279813871718943e-05,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776794433594,0.0,0.0,9.856282849796116e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,0.000467538338853,289.99493408203125,294.1499938964844,252.111557006836,251.5517425537109,254.063217163086,252.2572479248047,288.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.550254821777344,-0.0,-6.780982175769168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365783691406,0.0,0.0,9.35237476369366e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,9.848478657659145e-05,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,7.274069503182545e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645874023437,0.0,0.0,9.848505578702316e-05,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.0004671694186981,289.98126220703125,294.1499938964844,252.09019470214844,251.5331420898437,254.0285797119141,252.2261657714844,288.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853813008891e-09,0.000996486400254,-0.0133406203240156,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.53487014770508,-0.0,-6.770282823254092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365783691406,0.0,0.0,9.35237476369366e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,9.848478657659145e-05,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,7.274069503182545e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645874023437,0.0,0.0,9.848505578702316e-05,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.0004671694186981,289.98126220703125,294.1499938964844,252.09019470214844,251.5331420898437,254.0285797119141,252.2261657714844,288.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853813008891e-09,0.000996486400254,-0.0133406203240156,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.53487014770508,-0.0,-6.770282823254092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.0,9.345345461042598e-05,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,9.841076098382472e-05,290.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,7.268601621035486e-05,290.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,9.841103019425644e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,0.0004668182809837,289.9675598144531,294.1499938964844,252.07305908203125,251.51821899414065,253.9942779541016,252.19813537597656,288.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262989525694e-09,0.0009957373840734,-0.0131111498922109,0.0,0.0,0.0,-0.0074731027707457,60.0,-24.51727104187012,-0.0,-6.760107851278009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.0,9.345345461042598e-05,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,9.841076098382472e-05,290.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,7.268601621035486e-05,290.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,9.841103019425644e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,0.0004668182809837,289.9675598144531,294.1499938964844,252.07305908203125,251.51821899414065,253.9942779541016,252.19813537597656,288.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262989525694e-09,0.0009957373840734,-0.0131111498922109,0.0,0.0,0.0,-0.0074731027707457,60.0,-24.51727104187012,-0.0,-6.760107851278009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,9.341987606603652e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,9.837541438173504e-05,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,7.265990279847756e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,9.837567631620914e-05,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,0.0004666505847126,289.960693359375,294.1499938964844,252.066162109375,251.51222229003903,253.977279663086,252.185287475586,288.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430674136238e-09,0.0009953796397894,-0.0130015583708882,0.0,0.0,0.0,-0.0074523650109767,60.0,-24.50774002075196,-0.0,-6.755251291679087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,9.338757809018716e-05,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,9.834139927988872e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,7.26347861927934e-05,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,9.834166121436284e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,0.0004664892621804,289.9538269042969,294.1499938964844,252.06044006347656,251.5072479248047,253.9603576660156,252.173095703125,288.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.49779319763184,-0.0,-6.7505801837342e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,9.332703484687954e-05,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,9.827764733927324e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,7.25876961951144e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,9.827790199778974e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,0.0004661868442781,289.9400634765625,294.1499938964844,252.0526580810547,251.50045776367188,253.9268493652344,252.1511383056641,288.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.47645568847656,-0.0,-6.741829139400579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,9.332703484687954e-05,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,9.827764733927324e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,7.25876961951144e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,9.827790199778974e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,0.0004661868442781,289.9400634765625,294.1499938964844,252.0526580810547,251.50045776367188,253.9268493652344,252.1511383056641,288.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.47645568847656,-0.0,-6.741829139400579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,9.327271982328966e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,9.822045103646816e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,7.254544470924884e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,9.822070569498464e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.0004659155383706,289.9262390136719,294.1499938964844,252.0500030517578,251.4981384277344,253.8938903808593,252.13282775878903,288.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.45313835144043,-0.0,-6.733983326512316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,9.327271982328966e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,9.822045103646816e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,7.254544470924884e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,9.822070569498464e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.0004659155383706,289.9262390136719,294.1499938964844,252.0500030517578,251.4981384277344,253.8938903808593,252.13282775878903,288.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.45313835144043,-0.0,-6.733983326512316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,9.32306720642373e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,9.817617683438584e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,7.25127465557307e-05,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,9.817643149290234e-05,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,0.00046570552513,289.91241455078125,294.1499938964844,252.0500030517578,251.4981384277344,253.8614959716797,252.1177215576172,288.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668153518938e-09,0.000993363559246,-0.0123838977888226,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.429418563842773,-0.0,-6.727911738835246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,9.32306720642373e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,9.817617683438584e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,7.25127465557307e-05,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,9.817643149290234e-05,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,0.00046570552513,289.91241455078125,294.1499938964844,252.0500030517578,251.4981384277344,253.8614959716797,252.1177215576172,288.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668153518938e-09,0.000993363559246,-0.0123838977888226,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.429418563842773,-0.0,-6.727911738835246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,9.320470417151228e-05,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,9.814884106162935e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,7.249254849739373e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,9.814908844418824e-05,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,0.0004655758384615,289.8985290527344,294.1499938964844,252.0500030517578,251.4981384277344,253.82969665527344,252.10562133789065,288.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991232201457,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.408811569213867,-0.0,-6.724164336446847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,9.320470417151228e-05,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,9.814884106162935e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,7.249254849739373e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,9.814908844418824e-05,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,0.0004655758384615,289.8985290527344,294.1499938964844,252.0500030517578,251.4981384277344,253.82969665527344,252.10562133789065,288.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991232201457,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.408811569213867,-0.0,-6.724164336446847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451477050781,0.0,0.0,9.319796663476154e-05,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,9.814173972699793e-05,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475891113281,0.0,0.0,7.24873025319539e-05,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,9.81419871095568e-05,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,0.0004655421653296,289.8915710449219,294.1499938964844,252.0500030517578,251.4981384277344,253.8140411376953,252.1004943847656,288.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.400060653686523,-0.0,-6.723190892898856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23809814453125,0.0,0.0,9.31950708036311e-05,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,9.813869110075756e-05,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,7.248505426105112e-05,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720886230469,0.0,0.0,9.813893848331644e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0004655277007259,289.8846130371094,294.1499938964844,252.0500030517578,251.4981384277344,253.7985076904297,252.0958404541016,287.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.39228057861328,-0.0,-6.722772383227493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,9.320030949311332e-05,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855407714844,0.0,0.0,9.814420627662912e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.226318359375,0.0,0.0,7.248912879731506e-05,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,9.8144453659188e-05,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,0.0004655538650695,289.87066650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.76785278320312,252.0877380371093,287.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.37957763671875,-0.0,-6.72352697961287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,9.320030949311332e-05,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855407714844,0.0,0.0,9.814420627662912e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.226318359375,0.0,0.0,7.248912879731506e-05,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,9.8144453659188e-05,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,0.0004655538650695,289.87066650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.76785278320312,252.0877380371093,287.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.37957763671875,-0.0,-6.72352697961287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2097473144531,0.0,0.0,9.321989637101068e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,9.816483361646532e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,7.250436465255916e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,9.81650737230666e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,0.0004656517121475,289.8566589355469,294.1499938964844,252.0500030517578,251.4981384277344,253.73768615722656,252.08094787597656,287.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075204256854704e-09,0.0009932481916621,-0.0123486230149865,0.0,0.0,0.0,-0.0073288111016154,60.0,-24.37053108215332,-0.0,-6.726352097530254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2097473144531,0.0,0.0,9.321989637101068e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,9.816483361646532e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,7.250436465255916e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,9.81650737230666e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,0.0004656517121475,289.8566589355469,294.1499938964844,252.0500030517578,251.4981384277344,253.73768615722656,252.08094787597656,287.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075204256854704e-09,0.0009932481916621,-0.0123486230149865,0.0,0.0,0.0,-0.0073288111016154,60.0,-24.37053108215332,-0.0,-6.726352097530254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,9.325187420472504e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605163574219,0.0,0.0,9.81985140242614e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,7.252923387568444e-05,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,9.819875413086264e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,0.0004658114921767,289.84259033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.70806884765625,252.0753936767578,287.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115040391245884e-09,0.0009935888228937,-0.0124529898166656,0.0,0.0,0.0,-0.0073485593311488,60.0,-24.36526870727539,-0.0,-6.73096778314175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,9.325187420472504e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605163574219,0.0,0.0,9.81985140242614e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,7.252923387568444e-05,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,9.819875413086264e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,0.0004658114921767,289.84259033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.70806884765625,252.0753936767578,287.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115040391245884e-09,0.0009935888228937,-0.0124529898166656,0.0,0.0,0.0,-0.0073485593311488,60.0,-24.36526870727539,-0.0,-6.73096778314175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
