time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609180,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,9.329578460892662e-05,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,9.824476001085714e-05,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835632324219,0.0,0.0,7.256338722072542e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,9.82449928415008e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.000466030818643,289.8285217285156,294.1499938964844,252.0500030517578,251.4981384277344,253.6789093017578,252.0707244873047,287.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169736638777067e-09,0.0009940565796568,-0.0125962859019637,0.0,0.0,0.0,-0.0073756743222475,60.0,-24.36299133300781,-0.0,-6.737306534887466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,9.329578460892662e-05,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,9.824476001085714e-05,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835632324219,0.0,0.0,7.256338722072542e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,9.82449928415008e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.000466030818643,289.8285217285156,294.1499938964844,252.0500030517578,251.4981384277344,253.6789093017578,252.0707244873047,287.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169736638777067e-09,0.0009940565796568,-0.0125962859019637,0.0,0.0,0.0,-0.0073756743222475,60.0,-24.36299133300781,-0.0,-6.737306534887466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,9.332159970654176e-05,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,9.827194298850372e-05,290.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,7.258346158778295e-05,290.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,9.827217581914738e-05,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966613769531,0.0,0.0,0.0004661597777158,289.8214416503906,294.1499938964844,252.0500030517578,251.4981384277344,253.6645355224609,252.0687255859375,287.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.20189225028389e-09,0.0009943314362317,-0.0126805286854505,0.0,0.0,0.0,-0.0073916153050959,60.0,-24.363075256347656,-0.0,-6.741034752622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,9.334997594123706e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,9.83018326223828e-05,290.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,7.260553684318438e-05,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,9.830205817706884e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28875732421875,0.0,0.0,0.0004663015424739,289.8143615722656,294.1499938964844,252.0500030517578,251.4981384277344,253.65028381347656,252.06690979003903,287.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237248856815313e-09,0.0009946337668225,-0.0127731570973992,0.0,0.0,0.0,-0.0074091427959501,60.0,-24.363845825195312,-0.0,-6.745135294750072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,9.34130948735401e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226135253906,0.0,0.0,9.836829849518836e-05,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,7.265462772920728e-05,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.83685240498744e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729187011719,0.0,0.0,0.0004666168533731,289.8001708984375,294.1499938964844,252.0500030517578,251.4981384277344,253.62213134765625,252.0637359619141,287.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315877515954526e-09,0.0009953061817213,-0.0129791498184204,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.3670711517334,-0.0,-6.75425866347723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,9.34130948735401e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226135253906,0.0,0.0,9.836829849518836e-05,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,7.265462772920728e-05,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.83685240498744e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729187011719,0.0,0.0,0.0004666168533731,289.8001708984375,294.1499938964844,252.0500030517578,251.4981384277344,253.62213134765625,252.0637359619141,287.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315877515954526e-09,0.0009953061817213,-0.0129791498184204,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.3670711517334,-0.0,-6.75425866347723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,9.348366438644008e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,9.844261512625962e-05,290.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,7.270951755344868e-05,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777893066406,0.0,0.0,9.844284068094566e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,0.0004669693589676,289.78594970703125,294.1499938964844,252.0500030517578,251.4981384277344,253.59445190429688,252.0611114501953,287.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.372467041015625,-0.0,-6.764467030961896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,9.348366438644008e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,9.844261512625962e-05,290.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,7.270951755344868e-05,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777893066406,0.0,0.0,9.844284068094566e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,0.0004669693589676,289.78594970703125,294.1499938964844,252.0500030517578,251.4981384277344,253.59445190429688,252.0611114501953,287.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.372467041015625,-0.0,-6.764467030961896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,9.355982911074534e-05,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,9.852281800704076e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,7.276875840034336e-05,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,9.85230435617268e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0004673498333431,289.77166748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.5672302246093,252.05894470214844,287.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.37959861755371,-0.0,-6.775492522592685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,9.355982911074534e-05,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,9.852281800704076e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,7.276875840034336e-05,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,9.85230435617268e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0004673498333431,289.77166748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.5672302246093,252.05894470214844,287.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.37959861755371,-0.0,-6.775492522592685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,9.363971184939146e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,9.860694262897596e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,7.283088780241087e-05,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,9.8607168183662e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.0004677489050664,289.75732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.5405120849609,252.0572052001953,287.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.38795661926269,-0.0,-6.787067263758217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,9.363971184939146e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,9.860694262897596e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,7.283088780241087e-05,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,9.8607168183662e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.0004677489050664,289.75732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.5405120849609,252.0572052001953,287.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.38795661926269,-0.0,-6.787067263758217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,9.368043538415805e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,9.864982712315395e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044006347656,0.0,0.0,7.286256004590541e-05,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435791015625,0.0,0.0,9.865004540188238e-05,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,0.0004679523117374,289.7501220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.5273284912109,252.05645751953125,287.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.39243125915528,-0.0,-6.792971163349648e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,9.372137719765306e-05,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,9.8692937172018e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971374511719,0.0,0.0,7.289439963642508e-05,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,9.869315545074642e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,0.0004681567952502,289.742919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.5142517089844,252.0557861328125,287.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.39701271057129,-0.0,-6.79890845844966e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,9.38029188546352e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,9.87788152997382e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,7.295782415894791e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,9.8779026302509e-05,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,0.0004685641615651,289.7284545898437,294.1499938964844,252.0500030517578,251.4981384277344,253.48843383789065,252.0546264648437,287.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.4062614440918,-0.0,-6.810744679341951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,9.38029188546352e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,9.87788152997382e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,7.295782415894791e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,9.8779026302509e-05,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,0.0004685641615651,289.7284545898437,294.1499938964844,252.0500030517578,251.4981384277344,253.48843383789065,252.0546264648437,287.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.4062614440918,-0.0,-6.810744679341951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,9.388280886923894e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,9.88629399216734e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,7.301996083697304e-05,290.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,9.88631509244442e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,0.0004689632041845,289.7139892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.4630126953125,252.0536499023437,287.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.41532325744629,-0.0,-6.82234855275965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,9.388280886923894e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,9.88629399216734e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,7.301996083697304e-05,290.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,9.88631509244442e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,0.0004689632041845,289.7139892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.4630126953125,252.0536499023437,287.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.41532325744629,-0.0,-6.82234855275965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,9.395910456078128e-05,291.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,9.89432883216068e-05,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,7.307930354727432e-05,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,9.894349932437764e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0004693443479482,289.6994323730469,294.1499938964844,252.0500030517578,251.4981384277344,253.43804931640625,252.05288696289065,287.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.42364883422852,-0.0,-6.833441545950336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,9.395910456078128e-05,291.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,9.89432883216068e-05,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,7.307930354727432e-05,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,9.894349932437764e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0004693443479482,289.6994323730469,294.1499938964844,252.0500030517578,251.4981384277344,253.43804931640625,252.05288696289065,287.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.42364883422852,-0.0,-6.833441545950336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,9.403100557392464e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,9.901900921249762e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,7.313522655749694e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,9.901921293931082e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,0.0004697035474237,289.6848449707031,294.1499938964844,252.0500030517578,251.4981384277344,253.4134979248047,252.05227661132807,287.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.43098258972168,-0.0,-6.843903577191669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,9.403100557392464e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,9.901900921249762e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,7.313522655749694e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,9.901921293931082e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,0.0004697035474237,289.6848449707031,294.1499938964844,252.0500030517578,251.4981384277344,253.4134979248047,252.05227661132807,287.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.43098258972168,-0.0,-6.843903577191669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,9.406503522768617e-05,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91241455078125,0.0,0.0,9.905483602778986e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314025878906,0.0,0.0,7.316168921533972e-05,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97430419921875,0.0,0.0,9.905503975460306e-05,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,0.0004698735137935,289.6775207519531,294.1499938964844,252.0500030517578,251.4981384277344,253.40139770507807,252.05203247070312,287.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.43417739868164,-0.0,-6.848856770602654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,9.409794438397512e-05,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,9.908949868986384e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,7.318729331018403e-05,290.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,9.908970241667704e-05,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0004700379213318,289.6701965332031,294.1499938964844,252.0500030517578,251.4981384277344,253.389389038086,252.0518035888672,287.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142066508531,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.437061309814453,-0.0,-6.853650091898089e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,9.418156696483491e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,9.917755960486828e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,7.325233309529722e-05,290.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,9.917775605572388e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,0.0004704556195065,289.655517578125,294.1499938964844,252.0500030517578,251.4981384277344,253.3656768798828,252.0514068603516,287.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227270980897e-09,0.0010034925071522,-0.0154871009290218,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.44491004943848,-0.0,-6.865835899816376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,9.418156696483491e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,9.917755960486828e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,7.325233309529722e-05,290.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,9.917775605572388e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,0.0004704556195065,289.655517578125,294.1499938964844,252.0500030517578,251.4981384277344,253.3656768798828,252.0514068603516,287.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227270980897e-09,0.0010034925071522,-0.0154871009290218,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.44491004943848,-0.0,-6.865835899816376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926147460937,0.0,0.0,9.425303869647904e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,9.92528221104294e-05,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,7.330792141146958e-05,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,9.92530258372426e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,0.0004708126652985,289.6407775878906,294.1499938964844,252.0500030517578,251.4981384277344,253.3423614501953,252.0511016845703,287.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362267157555834e-09,0.0010042539797723,-0.0157203432172536,0.0,0.0,0.0,-0.0079668639227747,60.0,-24.452959060668945,-0.0,-6.876259561749978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926147460937,0.0,0.0,9.425303869647904e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,9.92528221104294e-05,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,7.330792141146958e-05,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,9.92530258372426e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,0.0004708126652985,289.6407775878906,294.1499938964844,252.0500030517578,251.4981384277344,253.3423614501953,252.0511016845703,287.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362267157555834e-09,0.0010042539797723,-0.0157203432172536,0.0,0.0,0.0,-0.0079668639227747,60.0,-24.452959060668945,-0.0,-6.876259561749978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,9.42756378208287e-05,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86590576171875,0.0,0.0,9.92766217677854e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,7.332549284910783e-05,290.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92510986328125,0.0,0.0,9.927681821864098e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813903808594,0.0,0.0,0.0004709255590569,289.6260070800781,294.1499938964844,252.0500030517578,251.4981384277344,253.3194732666016,252.0508575439453,287.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.452423095703125,-0.0,-6.879555769501168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,9.42756378208287e-05,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86590576171875,0.0,0.0,9.92766217677854e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,7.332549284910783e-05,290.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92510986328125,0.0,0.0,9.927681821864098e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813903808594,0.0,0.0,0.0004709255590569,289.6260070800781,294.1499938964844,252.0500030517578,251.4981384277344,253.3194732666016,252.0508575439453,287.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.452423095703125,-0.0,-6.879555769501168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96307373046875,0.0,0.0,9.425491589354353e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,9.925480117090046e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,7.330937660299242e-05,290.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,9.925499762175603e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,0.0004708220367319,289.6111755371094,294.1499938964844,252.0500030517578,251.4981384277344,253.29698181152344,252.05067443847656,287.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645884118557206e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.441118240356445,-0.0,-6.876530989075037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96307373046875,0.0,0.0,9.425491589354353e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,9.925480117090046e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,7.330937660299242e-05,290.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,9.925499762175603e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,0.0004708220367319,289.6111755371094,294.1499938964844,252.0500030517578,251.4981384277344,253.29698181152344,252.05067443847656,287.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645884118557206e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.441118240356445,-0.0,-6.876530989075037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,9.422847506357356e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,9.922695608111098e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,7.328881474677473e-05,290.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,9.922715253196655e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572814941406,0.0,0.0,0.0004706899635493,289.603759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.285888671875,252.05059814453125,287.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.43144416809082,-0.0,-6.87267274201986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482727050781,0.0,0.0,9.419395064469428e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390808105469,0.0,0.0,9.919060539687052e-05,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,7.326195918722078e-05,290.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,9.919079457176848e-05,291.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,0.0004705175233539,289.5963439941406,294.1499938964844,252.0500030517578,251.4981384277344,253.2748870849609,252.050521850586,287.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274299904704,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.41937255859375,-0.0,-6.867637125651528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,9.41209655138664e-05,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256225585937,0.0,0.0,9.91137494565919e-05,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,7.320519216591492e-05,290.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,9.911393863148989e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,0.0004701529687736,289.5814819335937,294.1499938964844,252.0500030517578,251.4981384277344,253.253173828125,252.05039978027344,287.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197687252296191e-09,0.0010028469841927,-0.0152892190963029,0.0,0.0,0.0,-0.0078852763399481,60.0,-24.390745162963867,-0.0,-6.856998169268992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,9.41209655138664e-05,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256225585937,0.0,0.0,9.91137494565919e-05,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,7.320519216591492e-05,290.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,9.911393863148989e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,0.0004701529687736,289.5814819335937,294.1499938964844,252.0500030517578,251.4981384277344,253.253173828125,252.05039978027344,287.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197687252296191e-09,0.0010028469841927,-0.0152892190963029,0.0,0.0,0.0,-0.0078852763399481,60.0,-24.390745162963867,-0.0,-6.856998169268992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186096191406,0.0,0.0,9.406595199834555e-05,291.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,9.905581828206778e-05,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,7.316240225918591e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,9.905600745696574e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01708984375,0.0,0.0,0.0004698781413026,289.56658935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.2318725585937,252.05032348632807,287.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.362770080566406,-0.0,-6.848983247209618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186096191406,0.0,0.0,9.406595199834555e-05,291.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,9.905581828206778e-05,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,7.316240225918591e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,9.905600745696574e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01708984375,0.0,0.0,0.0004698781413026,289.56658935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.2318725585937,252.05032348632807,287.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.362770080566406,-0.0,-6.848983247209618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037475585937,0.0,0.0,9.401757415616883e-05,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,9.900487202685326e-05,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90557861328125,0.0,0.0,7.312477828236297e-05,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,9.900506120175125e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010070800781,0.0,0.0,0.0004696364921983,289.5516967773437,294.1499938964844,252.0500030517578,251.4981384277344,253.2110137939453,252.0502471923828,287.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.33733367919922,-0.0,-6.841939637070027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
