time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611520,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037475585937,0.0,0.0,9.401757415616883e-05,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,9.900487202685326e-05,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90557861328125,0.0,0.0,7.312477828236297e-05,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,9.900506120175125e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010070800781,0.0,0.0,0.0004696364921983,289.5516967773437,294.1499938964844,252.0500030517578,251.4981384277344,253.2110137939453,252.0502471923828,287.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.33733367919922,-0.0,-6.841939637070027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888854980469,0.0,0.0,9.39713281695731e-05,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,9.895618131849916e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89068603515625,0.0,0.0,7.308881322387606e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,9.895637049339712e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,0.0004694055241998,289.5367431640625,294.1499938964844,252.0500030517578,251.4981384277344,253.1904754638672,252.0502014160156,287.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.312894821166992,-0.0,-6.83521079736238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888854980469,0.0,0.0,9.39713281695731e-05,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,9.895618131849916e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89068603515625,0.0,0.0,7.308881322387606e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,9.895637049339712e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,0.0004694055241998,289.5367431640625,294.1499938964844,252.0500030517578,251.4981384277344,253.1904754638672,252.0502014160156,287.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.312894821166992,-0.0,-6.83521079736238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,9.394995140610264e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,9.893366950564086e-05,290.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832397460937,0.0,0.0,7.307218038477004e-05,290.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83282470703125,0.0,0.0,9.893385140458122e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,0.000469298713142,289.5292663574219,294.1499938964844,252.0500030517578,251.4981384277344,253.18035888671875,252.0501708984375,287.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.30109024047852,-0.0,-6.832100041265221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,9.392984065925702e-05,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714538574219,0.0,0.0,9.89124964689836e-05,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,7.305654435185716e-05,290.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,9.891267836792396e-05,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,0.0004691983049269,289.52178955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.1703338623047,252.05015563964844,287.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.2895736694336,-0.0,-6.829175447364835e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,9.389448678120972e-05,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,9.887527266982944e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,7.302904850803316e-05,290.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,9.887544729281216e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,0.0004690217028837,289.5068054199219,294.1499938964844,252.0500030517578,251.4981384277344,253.15054321289065,252.0501251220703,287.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.26761054992676,-0.0,-6.824035381214344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,9.389448678120972e-05,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,9.887527266982944e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,7.302904850803316e-05,290.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,9.887544729281216e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,0.0004690217028837,289.5068054199219,294.1499938964844,252.0500030517578,251.4981384277344,253.15054321289065,252.0501251220703,287.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.26761054992676,-0.0,-6.824035381214344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,9.386653982801364e-05,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,9.884584142128006e-05,290.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,7.300730794668198e-05,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79705810546875,0.0,0.0,9.88460160442628e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,0.0004688821209128,289.4917907714844,294.1499938964844,252.0500030517578,251.4981384277344,253.13113403320312,252.0500946044922,287.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.247426986694336,-0.0,-6.819972497851269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,9.386653982801364e-05,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,9.884584142128006e-05,290.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,7.300730794668198e-05,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79705810546875,0.0,0.0,9.88460160442628e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,0.0004688821209128,289.4917907714844,294.1499938964844,252.0500030517578,251.4981384277344,253.13113403320312,252.0500946044922,287.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.247426986694336,-0.0,-6.819972497851269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,9.384260192746297e-05,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,9.882063750410452e-05,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309631347656,0.0,0.0,7.298868877114728e-05,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,9.882081212708728e-05,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0004687625623773,289.47674560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.112060546875,252.05007934570312,287.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508318190320105e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.22867584228516,-0.0,-6.816493680616986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,9.384260192746297e-05,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,9.882063750410452e-05,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309631347656,0.0,0.0,7.298868877114728e-05,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,9.882081212708728e-05,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0004687625623773,289.47674560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.112060546875,252.05007934570312,287.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508318190320105e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.22867584228516,-0.0,-6.816493680616986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,9.381815470987932e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,9.879489516606554e-05,290.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81597900390625,0.0,0.0,7.296967669390142e-05,290.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,9.879506251309068e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.0004686404427047,289.461669921875,294.1499938964844,252.0500030517578,251.4981384277344,253.0933380126953,252.0500640869141,287.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.21033477783203,-0.0,-6.812941677480921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,9.381815470987932e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,9.879489516606554e-05,290.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81597900390625,0.0,0.0,7.296967669390142e-05,290.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,9.879506251309068e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.0004686404427047,289.461669921875,294.1499938964844,252.0500030517578,251.4981384277344,253.0933380126953,252.0500640869141,287.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.21033477783203,-0.0,-6.812941677480921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.380569827044384e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,9.878177661448716e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,7.295998511835933e-05,290.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611389160156,0.0,0.0,9.87819439615123e-05,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,0.0004685782187152,289.4541320800781,294.1499938964844,252.0500030517578,251.4981384277344,253.0841217041016,252.0500640869141,287.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.20116424560547,-0.0,-6.811132635675676e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79931640625,0.0,0.0,9.379311086377128e-05,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,9.876851981971412e-05,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80096435546875,0.0,0.0,7.295019895536825e-05,290.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,9.876869444269688e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,0.0004685153544414,289.44659423828125,294.1499938964844,252.0500030517578,251.4981384277344,253.07498168945312,252.050048828125,287.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.191972732543945,-0.0,-6.809304409216568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,9.376759408041836e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68914794921875,0.0,0.0,9.874164970824496e-05,290.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,7.293035014299676e-05,290.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394714355469,0.0,0.0,9.874181705527008e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,0.000468387879664,289.43145751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.05694580078125,252.050033569336,287.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.173519134521484,-0.0,-6.805598928849578e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,9.376759408041836e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68914794921875,0.0,0.0,9.874164970824496e-05,290.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,7.293035014299676e-05,290.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394714355469,0.0,0.0,9.874181705527008e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,0.000468387879664,289.43145751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.05694580078125,252.050033569336,287.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.173519134521484,-0.0,-6.805598928849578e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,9.374167711939664e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,9.871435759123416e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,7.291018846444786e-05,290.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,9.871452493825927e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,0.0004682584258262,289.41632080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.0392303466797,252.050033569336,287.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.15496826171875,-0.0,-6.801835894520991e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,9.374167711939664e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,9.871435759123416e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,7.291018846444786e-05,290.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,9.871452493825927e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,0.0004682584258262,289.41632080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.0392303466797,252.050033569336,287.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.15496826171875,-0.0,-6.801835894520991e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,9.37154472921975e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,9.868673805613072e-05,290.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,7.288978667929769e-05,290.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,9.868690540315583e-05,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,0.0004681274003814,289.4011535644531,294.1499938964844,252.0500030517578,251.4981384277344,253.02183532714844,252.050033569336,287.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.13633728027344,-0.0,-6.798029517085524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,9.37154472921975e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,9.868673805613072e-05,290.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,7.288978667929769e-05,290.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,9.868690540315583e-05,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,0.0004681274003814,289.4011535644531,294.1499938964844,252.0500030517578,251.4981384277344,253.02183532714844,252.050033569336,287.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.13633728027344,-0.0,-6.798029517085524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392272949219,0.0,0.0,9.368898463435472e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,9.8658878414426e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,7.286921027116477e-05,290.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960144042969,0.0,0.0,9.865903848549352e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,0.0004679952398873,289.3859558105469,294.1499938964844,252.0500030517578,251.4981384277344,253.00477600097656,252.05001831054688,287.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.117647171020508,-0.0,-6.794190454684212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392272949219,0.0,0.0,9.368898463435472e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,9.8658878414426e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,7.286921027116477e-05,290.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960144042969,0.0,0.0,9.865903848549352e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,0.0004679952398873,289.3859558105469,294.1499938964844,252.0500030517578,251.4981384277344,253.00477600097656,252.05001831054688,287.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.117647171020508,-0.0,-6.794190454684212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.731689453125,0.0,0.0,9.36756987357512e-05,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,9.864488674793392e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332763671875,0.0,0.0,7.285887841135263e-05,290.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,9.864504681900144e-05,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8159484863281,0.0,0.0,0.0004679288540501,289.3783264160156,294.1499938964844,252.0500030517578,251.4981384277344,252.9963531494141,252.05001831054688,287.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.108287811279297,-0.0,-6.792263462784831e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,9.366239828523248e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63360595703125,0.0,0.0,9.863088052952662e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,7.284853199962527e-05,290.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,9.863104060059412e-05,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.0,0.000467862439109,289.3707275390625,294.1499938964844,252.0500030517578,251.4981384277344,252.988021850586,252.05001831054688,287.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.098922729492188,-0.0,-6.790334339257242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090759277344,0.0,0.0,9.363579738419504e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,9.860287536866964e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,7.282784645212814e-05,290.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669311523437,0.0,0.0,9.860302816377951e-05,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7917785644531,0.0,0.0,0.0004677295801229,289.35546875,294.1499938964844,252.0500030517578,251.4981384277344,252.97157287597656,252.05001831054688,287.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593127294645228e-09,0.000997677212581,-0.0137054836377501,0.0,0.0,0.0,-0.007585568819195,60.0,-24.0801944732666,-0.0,-6.786477513287539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090759277344,0.0,0.0,9.363579738419504e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,9.860287536866964e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,7.282784645212814e-05,290.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669311523437,0.0,0.0,9.860302816377951e-05,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7917785644531,0.0,0.0,0.0004677295801229,289.35546875,294.1499938964844,252.0500030517578,251.4981384277344,252.97157287597656,252.05001831054688,287.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593127294645228e-09,0.000997677212581,-0.0137054836377501,0.0,0.0,0.0,-0.007585568819195,60.0,-24.0801944732666,-0.0,-6.786477513287539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,9.36093056225218e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,9.857497207121924e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,7.280723366420716e-05,290.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,9.857513214228676e-05,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0004675972450058,289.3402099609375,294.1499938964844,252.0500030517578,251.4981384277344,252.9554138183593,252.05001831054688,287.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560111926428135e-09,0.0009973949054256,-0.0136189917102456,0.0,0.0,0.0,-0.0075692017562687,60.0,-24.06149101257324,-0.0,-6.782637029800753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,9.36093056225218e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,9.857497207121924e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,7.280723366420716e-05,290.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,9.857513214228676e-05,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0004675972450058,289.3402099609375,294.1499938964844,252.0500030517578,251.4981384277344,252.9554138183593,252.05001831054688,287.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560111926428135e-09,0.0009973949054256,-0.0136189917102456,0.0,0.0,0.0,-0.0075692017562687,60.0,-24.06149101257324,-0.0,-6.782637029800753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,9.358298848383129e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,9.854726522462444e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,7.278676639543846e-05,290.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,9.854741801973432e-05,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,0.0004674657830037,289.3249206542969,294.1499938964844,252.0500030517578,251.4981384277344,252.93951416015625,252.0500030517578,287.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.0135330809280276,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.04283142089844,-0.0,-6.778822836395193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,9.358298848383129e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,9.854726522462444e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,7.278676639543846e-05,290.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,9.854741801973432e-05,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,0.0004674657830037,289.3249206542969,294.1499938964844,252.0500030517578,251.4981384277344,252.93951416015625,252.0500030517578,287.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.0135330809280276,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.04283142089844,-0.0,-6.778822836395193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,9.35569914872758e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,9.851989307207988e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651916503906,0.0,0.0,7.276655378518626e-05,290.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62310791015625,0.0,0.0,9.852004586718976e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.000467335950816,289.3096008300781,294.1499938964844,252.0500030517578,251.4981384277344,252.9239196777344,252.0500030517578,287.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494927624027923e-09,0.0009968375088647,-0.0134482244029641,0.0,0.0,0.0,-0.007536887191236,60.0,-24.024248123168945,-0.0,-6.775056959895664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,9.35569914872758e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,9.851989307207988e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651916503906,0.0,0.0,7.276655378518626e-05,290.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62310791015625,0.0,0.0,9.852004586718976e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.000467335950816,289.3096008300781,294.1499938964844,252.0500030517578,251.4981384277344,252.9239196777344,252.0500030517578,287.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494927624027923e-09,0.0009968375088647,-0.0134482244029641,0.0,0.0,0.0,-0.007536887191236,60.0,-24.024248123168945,-0.0,-6.775056959895664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,9.354414942208678e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57049560546875,0.0,0.0,9.850637434283271e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575927734375,0.0,0.0,7.275656389538199e-05,290.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,9.8506519861985e-05,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0004672718059737,289.3019104003906,294.1499938964844,252.0500030517578,251.4981384277344,252.91622924804688,252.0500030517578,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789266457078165e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-24.01499938964844,-0.0,-6.77319746955618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,9.353143104817718e-05,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634460449219,0.0,0.0,9.8492979304865e-05,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500244140625,0.0,0.0,7.27466685930267e-05,290.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,9.849312482401729e-05,291.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,0.0004672082723118,289.29425048828125,294.1499938964844,252.0500030517578,251.4981384277344,252.9086151123047,252.0500030517578,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-24.005779266357425,-0.0,-6.771355032242354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,9.350637992611156e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,9.846659668255596e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,7.272718357853591e-05,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,9.846674220170826e-05,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,0.0004670831549447,289.2789001464844,294.1499938964844,252.0500030517578,251.4981384277344,252.8935546875,252.0500030517578,287.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.98743057250977,-0.0,-6.767727001033563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,9.350637992611156e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,9.846659668255596e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,7.272718357853591e-05,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,9.846674220170826e-05,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,0.0004670831549447,289.2789001464844,294.1499938964844,252.0500030517578,251.4981384277344,252.8935546875,252.0500030517578,287.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.98743057250977,-0.0,-6.767727001033563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,9.348203457193448e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,9.84409634838812e-05,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,7.270825153682381e-05,290.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,9.844110900303348e-05,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949768066406,0.0,0.0,0.000466961559141,289.2635192871094,294.1499938964844,252.0500030517578,251.4981384277344,252.87876892089844,252.0500030517578,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.969263076782227,-0.0,-6.764203419606929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,9.348203457193448e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,9.84409634838812e-05,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,7.270825153682381e-05,290.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,9.844110900303348e-05,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949768066406,0.0,0.0,0.000466961559141,289.2635192871094,294.1499938964844,252.0500030517578,251.4981384277344,252.87876892089844,252.0500030517578,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.969263076782227,-0.0,-6.764203419606929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
