time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613860,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029968261719,0.0,0.0,9.34584386413917e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,9.841611608862876e-05,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044006347656,0.0,0.0,7.268990157172084e-05,290.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,9.841626160778104e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,0.0004668436886277,289.24810791015625,294.1499938964844,252.0500030517578,251.4981384277344,252.86422729492188,252.0500030517578,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.95128059387207,-0.0,-6.760788551218867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029968261719,0.0,0.0,9.34584386413917e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,9.841611608862876e-05,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044006347656,0.0,0.0,7.268990157172084e-05,290.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,9.841626160778104e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,0.0004668436886277,289.24810791015625,294.1499938964844,252.0500030517578,251.4981384277344,252.86422729492188,252.0500030517578,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.95128059387207,-0.0,-6.760788551218867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,9.343578130938111e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,9.839225822361186e-05,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,7.267227192642167e-05,290.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,9.839239646680652e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66265869140625,0.0,0.0,0.000466730503831,289.232666015625,294.1499938964844,252.0500030517578,251.4981384277344,252.84996032714844,252.0500030517578,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.93353271484375,-0.0,-6.757509396493333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,9.343578130938111e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,9.839225822361186e-05,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,7.267227192642167e-05,290.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,9.839239646680652e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66265869140625,0.0,0.0,0.000466730503831,289.232666015625,294.1499938964844,252.0500030517578,251.4981384277344,252.84996032714844,252.0500030517578,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.93353271484375,-0.0,-6.757509396493333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,9.342481644125657e-05,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996643066406,0.0,0.0,9.838071127887817e-05,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58154296875,0.0,0.0,7.266374450409785e-05,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.542236328125,0.0,0.0,9.838084952207282e-05,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,0.0004666757304221,289.2249450683594,294.1499938964844,252.0500030517578,251.4981384277344,252.84292602539065,252.0500030517578,287.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.92475891113281,-0.0,-6.755923465107116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,9.34140625759028e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,9.836938988883048e-05,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57391357421875,0.0,0.0,7.265538442879915e-05,290.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53485107421875,0.0,0.0,9.836952813202517e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,0.0004666220338549,289.2172241210937,294.1499938964844,252.0500030517578,251.4981384277344,252.8359375,252.0500030517578,287.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.9160270690918,-0.0,-6.754368087058539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,9.339358803117648e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,9.834783122641966e-05,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,7.26394573575817e-05,290.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,9.834796946961431e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303405761719,0.0,0.0,0.0004665197629947,289.2017517089844,294.1499938964844,252.0500030517578,251.4981384277344,252.82212829589844,252.0500030517578,287.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.8988037109375,-0.0,-6.751407255478625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,9.339358803117648e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,9.834783122641966e-05,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,7.26394573575817e-05,290.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,9.834796946961431e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303405761719,0.0,0.0,0.0004665197629947,289.2017517089844,294.1499938964844,252.0500030517578,251.4981384277344,252.82212829589844,252.0500030517578,287.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.8988037109375,-0.0,-6.751407255478625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,9.337423398392276e-05,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639892578125,0.0,0.0,9.832745126914232e-05,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,7.262440340127796e-05,290.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,9.8327589512337e-05,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,0.0004664231091737,289.186279296875,294.1499938964844,252.0500030517578,251.4981384277344,252.80856323242188,252.0500030517578,287.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.88190650939941,-0.0,-6.748609138185202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,9.337423398392276e-05,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639892578125,0.0,0.0,9.832745126914232e-05,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,7.262440340127796e-05,290.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,9.8327589512337e-05,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,0.0004664231091737,289.186279296875,294.1499938964844,252.0500030517578,251.4981384277344,252.80856323242188,252.0500030517578,287.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.88190650939941,-0.0,-6.748609138185202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,9.335633512819186e-05,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,9.83086065389216e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,7.261048449436203e-05,290.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,9.830873750615864e-05,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979919433594,0.0,0.0,0.0004663337022066,289.1707763671875,294.1499938964844,252.0500030517578,251.4981384277344,252.79527282714844,252.0500030517578,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.86536979675293,-0.0,-6.746021341541565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,9.335633512819186e-05,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,9.83086065389216e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,7.261048449436203e-05,290.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,9.830873750615864e-05,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979919433594,0.0,0.0,0.0004663337022066,289.1707763671875,294.1499938964844,252.0500030517578,251.4981384277344,252.79527282714844,252.0500030517578,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.86536979675293,-0.0,-6.746021341541565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51141357421875,0.0,0.0,9.333980415249243e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,9.829120244830848e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127258300781,0.0,0.0,7.259762787725776e-05,290.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755554199219,0.0,0.0,9.829133341554552e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,0.0004662511346396,289.1552429199219,294.1499938964844,252.0500030517578,251.4981384277344,252.7821807861328,252.0500030517578,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.849170684814453,-0.0,-6.743631786321205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51141357421875,0.0,0.0,9.333980415249243e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,9.829120244830848e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127258300781,0.0,0.0,7.259762787725776e-05,290.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755554199219,0.0,0.0,9.829133341554552e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,0.0004662511346396,289.1552429199219,294.1499938964844,252.0500030517578,251.4981384277344,252.7821807861328,252.0500030517578,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.849170684814453,-0.0,-6.743631786321205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,9.333213529316708e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281311035156,0.0,0.0,9.828311885939912e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,7.259166159201413e-05,290.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,9.828324982663617e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57373046875,0.0,0.0,0.0004662128048948,289.1474609375,294.1499938964844,252.0500030517578,251.4981384277344,252.77574157714844,252.0500030517578,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725540270137e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.841228485107425,-0.0,-6.742523339653418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,9.332487388746812e-05,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,9.827547910390422e-05,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,7.258601544890553e-05,290.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,9.827561007114129e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0004661765706259,289.1396789550781,294.1499938964844,252.0500030517578,251.4981384277344,252.76934814453125,252.0500030517578,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.83338928222656,-0.0,-6.741474578575436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,9.331171895610169e-05,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,9.82616256806068e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,7.257578545249999e-05,290.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457702636719,0.0,0.0,9.826175664784388e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.0004661108541768,289.1241149902344,294.1499938964844,252.0500030517578,251.4981384277344,252.7567443847656,252.0500030517578,287.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.81804656982422,-0.0,-6.739573166214542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,9.331171895610169e-05,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,9.82616256806068e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,7.257578545249999e-05,290.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457702636719,0.0,0.0,9.826175664784388e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.0004661108541768,289.1241149902344,294.1499938964844,252.0500030517578,251.4981384277344,252.7567443847656,252.0500030517578,287.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.81804656982422,-0.0,-6.739573166214542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,9.330016473541036e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,9.824945300351828e-05,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,7.256679236888885e-05,290.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43084716796875,0.0,0.0,9.824958397075534e-05,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332336425781,0.0,0.0,0.0004660531121771,289.1085205078125,294.1499938964844,252.0500030517578,251.4981384277344,252.74435424804688,252.0500030517578,287.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.80311393737793,-0.0,-6.73790268024277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,9.330016473541036e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,9.824945300351828e-05,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,7.256679236888885e-05,290.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43084716796875,0.0,0.0,9.824958397075534e-05,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332336425781,0.0,0.0,0.0004660531121771,289.1085205078125,294.1499938964844,252.0500030517578,251.4981384277344,252.74435424804688,252.0500030517578,287.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.80311393737793,-0.0,-6.73790268024277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.329066233476624e-05,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,9.82394558377564e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,7.255940727191046e-05,290.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159240722656,0.0,0.0,9.823957952903584e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,0.0004660056729335,289.0928955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7321929931641,252.0500030517578,287.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163042882116997e-09,0.0009939994197338,-0.0125787481665611,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.788692474365234,-0.0,-6.736530622220016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.329066233476624e-05,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,9.82394558377564e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,7.255940727191046e-05,290.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159240722656,0.0,0.0,9.823957952903584e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,0.0004660056729335,289.0928955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7321929931641,252.0500030517578,287.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163042882116997e-09,0.0009939994197338,-0.0125787481665611,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.788692474365234,-0.0,-6.736530622220016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,9.328295709565282e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,9.823134314501658e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358825683594,0.0,0.0,7.255341188283637e-05,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,9.823146683629602e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,0.0004659671976696,289.0772705078125,294.1499938964844,252.0500030517578,251.4981384277344,252.72023010253903,252.0500030517578,287.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.774734497070312,-0.0,-6.73541720175308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,9.328295709565282e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,9.823134314501658e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358825683594,0.0,0.0,7.255341188283637e-05,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,9.823146683629602e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,0.0004659671976696,289.0772705078125,294.1499938964844,252.0500030517578,251.4981384277344,252.72023010253903,252.0500030517578,287.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.774734497070312,-0.0,-6.73541720175308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,9.327988664153963e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558654785156,0.0,0.0,9.822810534387828e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281921386719,0.0,0.0,7.255102536873892e-05,290.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934631347656,0.0,0.0,9.822822903515772e-05,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,0.000465951859951,289.0694580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.71432495117188,252.0500030517578,287.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607851251403e-09,0.0009938845178112,-0.0125435516238212,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.76795768737793,-0.0,-6.73497311254323e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,9.327737643616274e-05,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,9.822546417126432e-05,290.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42047119140625,0.0,0.0,7.25490681361407e-05,290.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,9.822558786254376e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,0.0004659393162,289.0616149902344,294.1499938964844,252.0500030517578,251.4981384277344,252.7084808349609,252.0500030517578,287.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146477910500381e-09,0.0009938578587025,-0.0125353513285517,0.0,0.0,0.0,-0.007364145014435,60.0,-23.76130485534668,-0.0,-6.734610735747992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,9.327405132353306e-05,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33404541015625,0.0,0.0,9.82219644356519e-05,290.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,7.254648517118767e-05,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709411621094,0.0,0.0,9.822208812693134e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,0.0004659226979129,289.0459289550781,294.1499938964844,252.0500030517578,251.4981384277344,252.69692993164065,252.0500030517578,287.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.14232967319117e-09,0.0009938223520293,-0.012524482794106,0.0,0.0,0.0,-0.007362088188529,60.0,-23.74843978881836,-0.0,-6.734129698315884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,9.327405132353306e-05,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33404541015625,0.0,0.0,9.82219644356519e-05,290.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,7.254648517118767e-05,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709411621094,0.0,0.0,9.822208812693134e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,0.0004659226979129,289.0459289550781,294.1499938964844,252.0500030517578,251.4981384277344,252.69692993164065,252.0500030517578,287.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.14232967319117e-09,0.0009938223520293,-0.012524482794106,0.0,0.0,0.0,-0.007362088188529,60.0,-23.74843978881836,-0.0,-6.734129698315884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883972167969,0.0,0.0,9.32728944462724e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194580078125,0.0,0.0,9.822074935073032e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,7.254559022840112e-05,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559265136719,0.0,0.0,9.822087304200976e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,0.0004659169644583,289.0302429199219,294.1499938964844,252.0500030517578,251.4981384277344,252.68556213378903,252.0500030517578,287.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140890824151256e-09,0.0009938100120052,-0.0125207146629691,0.0,0.0,0.0,-0.0073613752610981,60.0,-23.73608589172364,-0.0,-6.733963431315716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883972167969,0.0,0.0,9.32728944462724e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194580078125,0.0,0.0,9.822074935073032e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,7.254559022840112e-05,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559265136719,0.0,0.0,9.822087304200976e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,0.0004659169644583,289.0302429199219,294.1499938964844,252.0500030517578,251.4981384277344,252.68556213378903,252.0500030517578,287.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140890824151256e-09,0.0009938100120052,-0.0125207146629691,0.0,0.0,0.0,-0.0073613752610981,60.0,-23.73608589172364,-0.0,-6.733963431315716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,9.327374573331326e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,9.822164429351687e-05,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741149902344,0.0,0.0,7.25462450645864e-05,290.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,9.822176798479632e-05,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358825683594,0.0,0.0,0.0004659212136175,289.0145263671875,294.1499938964844,252.0500030517578,251.4979705810547,252.6743927001953,252.0500030517578,286.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141943759667811e-09,0.000993818975985,-0.0125234723091125,0.0,0.0,0.0,-0.0073618972674012,60.0,-23.72432518005371,-0.0,-6.73408493412353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,9.327374573331326e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,9.822164429351687e-05,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741149902344,0.0,0.0,7.25462450645864e-05,290.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,9.822176798479632e-05,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358825683594,0.0,0.0,0.0004659212136175,289.0145263671875,294.1499938964844,252.0500030517578,251.4979705810547,252.6743927001953,252.0500030517578,286.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141943759667811e-09,0.000993818975985,-0.0125234723091125,0.0,0.0,0.0,-0.0073618972674012,60.0,-23.72432518005371,-0.0,-6.73408493412353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3574523925781,0.0,0.0,9.327626321464776e-05,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,9.822429274208844e-05,290.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,7.254820229718462e-05,290.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,9.822441643336788e-05,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,0.0004659337573684,288.998779296875,294.1499938964844,252.0500030517578,251.4974670410156,252.6634216308593,252.0500030517578,286.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450719240619955e-09,0.000993845751509,-0.0125316679477691,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.713058471679688,-0.0,-6.734448021461503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3574523925781,0.0,0.0,9.327626321464776e-05,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,9.822429274208844e-05,290.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,7.254820229718462e-05,290.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,9.822441643336788e-05,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,0.0004659337573684,288.998779296875,294.1499938964844,252.0500030517578,251.4974670410156,252.6634216308593,252.0500030517578,286.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450719240619955e-09,0.000993845751509,-0.0125316679477691,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.713058471679688,-0.0,-6.734448021461503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497009277344,0.0,0.0,9.327825682703406e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,9.822639549383894e-05,290.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,7.254975207615644e-05,290.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,9.822651190916076e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0004659437399823,288.99090576171875,294.1499938964844,252.0500030517578,251.49708557128903,252.65802001953125,252.0500030517578,286.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553494566637e-09,0.0009938669390976,-0.0125381695106625,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.70761108398437,-0.0,-6.73473508072675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419494628906,0.0,0.0,9.328055602964014e-05,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,9.822882566368207e-05,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431091308594,0.0,0.0,7.255154196172953e-05,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,9.822893480304629e-05,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40338134765625,0.0,0.0,0.0004659552359953,288.9830322265625,294.1499938964844,252.0500030517578,251.49664306640625,252.6526641845703,252.0500030517578,286.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.70224952697754,-0.0,-6.735067614727086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,9.328398300567642e-05,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,9.82324272627011e-05,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,7.255420496221632e-05,290.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016052246094,0.0,0.0,9.823254367802292e-05,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,0.0004659723490476,288.9735717773437,294.1499938964844,252.0500030517578,251.4960174560547,252.64630126953125,252.0500030517578,286.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685567276829e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.69597244262696,-0.0,-6.735562152471175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3264465332031,0.0,0.0,9.32865877985023e-05,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,9.823517757467926e-05,290.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,7.255623495439067e-05,290.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,9.823529399000108e-05,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0004659853875637,288.9672546386719,294.1499938964844,252.0500030517578,251.4955444335937,252.64208984375,252.0500030517578,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157933635757672e-09,0.0009939557639881,-0.0125653641298413,0.0,0.0,0.0,-0.0073698237538337,60.0,-23.69187355041504,-0.0,-6.735938740121128e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109130859375,0.0,0.0,9.329414024250582e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461242675781,0.0,0.0,9.824312292039394e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3120422363281,0.0,0.0,7.256210665218532e-05,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,9.824323933571576e-05,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,0.0004660230770241,288.9514465332031,294.1499938964844,252.0500030517578,251.4941864013672,252.6316833496093,252.0500030517578,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332339794939e-09,0.0009940360905602,-0.012589986436069,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.68185806274414,-0.0,-6.737028002135048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
