time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616200,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109130859375,0.0,0.0,9.329414024250582e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461242675781,0.0,0.0,9.824312292039394e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3120422363281,0.0,0.0,7.256210665218532e-05,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,9.824323933571576e-05,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,0.0004660230770241,288.9514465332031,294.1499938964844,252.0500030517578,251.4941864013672,252.6316833496093,252.0500030517578,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332339794939e-09,0.0009940360905602,-0.012589986436069,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.68185806274414,-0.0,-6.737028002135048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953491210937,0.0,0.0,9.330323518952356e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313842773437,0.0,0.0,9.825270535657182e-05,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,7.256918615894392e-05,290.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652282714844,0.0,0.0,9.825282177189364e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,0.0004660685372073,288.93560791015625,294.1499938964844,252.0500030517578,251.4925994873047,252.62147521972656,252.0500030517578,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.672298431396484,-0.0,-6.73834179565347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953491210937,0.0,0.0,9.330323518952356e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313842773437,0.0,0.0,9.825270535657182e-05,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,7.256918615894392e-05,290.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652282714844,0.0,0.0,9.825282177189364e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,0.0004660685372073,288.93560791015625,294.1499938964844,252.0500030517578,251.4925994873047,252.62147521972656,252.0500030517578,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.672298431396484,-0.0,-6.73834179565347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27978515625,0.0,0.0,9.331405453849584e-05,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21661376953125,0.0,0.0,9.826409950619563e-05,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,7.257759716594592e-05,290.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,9.826420864555983e-05,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0004661225830204,288.9197692871094,294.1499938964844,252.0500030517578,251.4908142089844,252.6114654541016,252.0500030517578,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136054432694e-09,0.0009942481992766,-0.0126549694687128,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.66317176818848,-0.0,-6.739903568586669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27978515625,0.0,0.0,9.331405453849584e-05,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21661376953125,0.0,0.0,9.826409950619563e-05,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,7.257759716594592e-05,290.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,9.826420864555983e-05,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0004661225830204,288.9197692871094,294.1499938964844,252.0500030517578,251.4908142089844,252.6114654541016,252.0500030517578,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136054432694e-09,0.0009942481992766,-0.0126549694687128,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.66317176818848,-0.0,-6.739903568586669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,9.33198825805448e-05,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,9.82702331384644e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,7.258213008753955e-05,290.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424011230469,0.0,0.0,9.82703422778286e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,0.0004661516868509,288.9118347167969,294.1499938964844,252.0500030517578,251.48985290527344,252.60650634765625,252.0500030517578,286.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393804389274e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.658727645874023,-0.0,-6.740744851185809e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,9.332619811175392e-05,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,9.827689063968136e-05,290.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,7.258704135892913e-05,290.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,9.827699977904558e-05,291.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219299316406,0.0,0.0,0.0004661832645069,288.9039001464844,294.1499938964844,252.0500030517578,251.4888458251953,252.6016082763672,252.0500030517578,286.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946019008755,0.0,0.0,0.0,-0.0073942788876593,60.0,-23.654390335083008,-0.0,-6.741657898601261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24859619140625,0.0,0.0,9.333996422355996e-05,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869506835937,0.0,0.0,9.829138434724882e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,7.259774429257959e-05,290.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21954345703125,0.0,0.0,9.829149348661304e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,0.0004662520077545,288.88800048828125,294.1499938964844,252.0500030517578,251.4867248535156,252.5919342041016,252.0500030517578,286.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.646015167236328,-0.0,-6.743645997175919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24859619140625,0.0,0.0,9.333996422355996e-05,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869506835937,0.0,0.0,9.829138434724882e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,7.259774429257959e-05,290.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21954345703125,0.0,0.0,9.829149348661304e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,0.0004662520077545,288.88800048828125,294.1499938964844,252.0500030517578,251.4867248535156,252.5919342041016,252.0500030517578,286.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.646015167236328,-0.0,-6.743645997175919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,9.3355069111567e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720886230469,0.0,0.0,9.830729686655104e-05,290.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,7.26094949641265e-05,290.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20428466796875,0.0,0.0,9.830739872995764e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892761230469,0.0,0.0,0.0004663274739868,288.8721008300781,294.1499938964844,252.0500030517578,251.4844665527344,252.58241271972656,252.0500030517578,286.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226741669105e-09,0.0009946849895641,-0.0127888182178139,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.637983322143555,-0.0,-6.745828784460174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,9.3355069111567e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720886230469,0.0,0.0,9.830729686655104e-05,290.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,7.26094949641265e-05,290.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20428466796875,0.0,0.0,9.830739872995764e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892761230469,0.0,0.0,0.0004663274739868,288.8721008300781,294.1499938964844,252.0500030517578,251.4844665527344,252.58241271972656,252.0500030517578,286.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226741669105e-09,0.0009946849895641,-0.0127888182178139,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.637983322143555,-0.0,-6.745828784460174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173156738281,0.0,0.0,9.337163646705449e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571960449219,0.0,0.0,9.832474461290984e-05,290.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,7.262238796101883e-05,290.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889953613281,0.0,0.0,9.832484647631644e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.0004664102452807,288.8561706542969,294.1499938964844,252.0500030517578,251.48211669921875,252.5730743408203,252.0500030517578,286.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864899518467e-09,0.000994861475192,-0.0128428870812058,0.0,0.0,0.0,-0.0074223382398486,60.0,-23.630332946777344,-0.0,-6.74822260293695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173156738281,0.0,0.0,9.337163646705449e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571960449219,0.0,0.0,9.832474461290984e-05,290.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,7.262238796101883e-05,290.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889953613281,0.0,0.0,9.832484647631644e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.0004664102452807,288.8561706542969,294.1499938964844,252.0500030517578,251.48211669921875,252.5730743408203,252.0500030517578,286.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864899518467e-09,0.000994861475192,-0.0128428870812058,0.0,0.0,0.0,-0.0074223382398486,60.0,-23.630332946777344,-0.0,-6.74822260293695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,9.338943345937878e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14227294921875,0.0,0.0,9.834348020376638e-05,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20269775390625,0.0,0.0,7.263622683240101e-05,290.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736755371094,0.0,0.0,9.83435893431306e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.256591796875,0.0,0.0,0.0004664991574827,288.8402099609375,294.1499938964844,252.0500030517578,251.4796905517578,252.5638885498047,252.0500030517578,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860316124281326e-09,0.0009950511157512,-0.0129009606316685,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.623018264770508,-0.0,-6.7507947676404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,9.338943345937878e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14227294921875,0.0,0.0,9.834348020376638e-05,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20269775390625,0.0,0.0,7.263622683240101e-05,290.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736755371094,0.0,0.0,9.83435893431306e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.256591796875,0.0,0.0,0.0004664991574827,288.8402099609375,294.1499938964844,252.0500030517578,251.4796905517578,252.5638885498047,252.0500030517578,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860316124281326e-09,0.0009950511157512,-0.0129009606316685,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.623018264770508,-0.0,-6.7507947676404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,9.339887037640436e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347961425781,0.0,0.0,9.835341916186736e-05,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19482421875,0.0,0.0,7.264356827363372e-05,290.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,9.835352830123156e-05,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,0.0004665462765842,288.8322448730469,294.1499938964844,252.0500030517578,251.4784545898437,252.55935668945312,252.0500030517578,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.6195011138916,-0.0,-6.75215900969306e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859741210937,0.0,0.0,9.340860560769217e-05,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,9.836367826210336e-05,290.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869812011719,0.0,0.0,7.265113526955247e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583251953125,0.0,0.0,9.836378012550996e-05,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.240234375,0.0,0.0,0.0004665949090849,288.8242492675781,294.1499938964844,252.0500030517578,251.47720336914065,252.5548858642578,252.0500030517578,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.616060256958008,-0.0,-6.7535665948526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,9.342902922071517e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123352050781,0.0,0.0,9.838517871685326e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712646484375,0.0,0.0,7.266702596098185e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429748535156,0.0,0.0,9.838528058025986e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,0.0004666969471145,288.8082580566406,294.1499938964844,252.0500030517578,251.4747009277344,252.5460205078125,252.0500030517578,286.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.609405517578125,-0.0,-6.756519610462419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,9.342902922071517e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123352050781,0.0,0.0,9.838517871685326e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712646484375,0.0,0.0,7.266702596098185e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429748535156,0.0,0.0,9.838528058025986e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,0.0004666969471145,288.8082580566406,294.1499938964844,252.0500030517578,251.4747009277344,252.5460205078125,252.0500030517578,286.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.609405517578125,-0.0,-6.756519610462419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,9.345055877929552e-05,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973205566406,0.0,0.0,9.840785787673668e-05,290.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,7.268376793945208e-05,290.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275939941406,0.0,0.0,9.840795246418566e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.000466804485768,288.792236328125,294.1499938964844,252.0500030517578,251.47218322753903,252.53729248046875,252.0500030517578,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.6030330657959,-0.0,-6.759633919273257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,9.345055877929552e-05,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973205566406,0.0,0.0,9.840785787673668e-05,290.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,7.268376793945208e-05,290.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275939941406,0.0,0.0,9.840795246418566e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.000466804485768,288.792236328125,294.1499938964844,252.0500030517578,251.47218322753903,252.53729248046875,252.0500030517578,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.6030330657959,-0.0,-6.759633919273257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,9.347324521513656e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,9.843174484558403e-05,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397705078125,0.0,0.0,7.270141213666648e-05,290.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,9.843184670899063e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910705566406,0.0,0.0,0.0004669178160838,288.7762145996094,294.1499938964844,252.0500030517578,251.46969604492188,252.5287322998047,252.0500030517578,286.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.596986770629883,-0.0,-6.762915916169733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,9.347324521513656e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,9.843174484558403e-05,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397705078125,0.0,0.0,7.270141213666648e-05,290.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,9.843184670899063e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910705566406,0.0,0.0,0.0004669178160838,288.7762145996094,294.1499938964844,252.0500030517578,251.46969604492188,252.5287322998047,252.0500030517578,286.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.596986770629883,-0.0,-6.762915916169733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,9.34969721129164e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672302246094,0.0,0.0,9.845673775998875e-05,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239929199219,0.0,0.0,7.271987124113366e-05,290.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,9.845683234743774e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,0.0004670363559853,288.7601318359375,294.1499938964844,252.0500030517578,251.4672698974609,252.52032470703125,252.0500030517578,286.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.591209411621094,-0.0,-6.766349258668924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,9.34969721129164e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672302246094,0.0,0.0,9.845673775998875e-05,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239929199219,0.0,0.0,7.271987124113366e-05,290.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,9.845683234743774e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,0.0004670363559853,288.7601318359375,294.1499938964844,252.0500030517578,251.4672698974609,252.52032470703125,252.0500030517578,286.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.591209411621094,-0.0,-6.766349258668924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151428222656,0.0,0.0,9.350920299766584e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,9.846960892900825e-05,290.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161193847656,0.0,0.0,7.27293809177354e-05,290.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890197753906,0.0,0.0,9.846970351645724e-05,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664428710937,0.0,0.0,0.0004670974449254,288.7521057128906,294.1499938964844,252.0500030517578,251.4660797119141,252.5161895751953,252.0500030517578,286.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.58841896057129,-0.0,-6.768118510080967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,9.352167398901656e-05,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521240234375,0.0,0.0,9.848274203250185e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,7.27390797692351e-05,290.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,9.848284389590845e-05,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,0.0004671597271226,288.7440795898437,294.1499938964844,252.0500030517578,251.4649200439453,252.51206970214844,252.0500030517578,286.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.58568954467773,-0.0,-6.769923999172536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.354731446364896e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,9.850974311120808e-05,290.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,7.275902316905558e-05,290.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657958984375,0.0,0.0,9.850984497461468e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,0.0004672878130804,288.7279663085937,294.1499938964844,252.0500030517578,251.4626617431641,252.50396728515625,252.0500030517578,286.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.580406188964844,-0.0,-6.77363658496688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.354731446364896e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,9.850974311120808e-05,290.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,7.275902316905558e-05,290.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657958984375,0.0,0.0,9.850984497461468e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,0.0004672878130804,288.7279663085937,294.1499938964844,252.0500030517578,251.4626617431641,252.50396728515625,252.0500030517578,286.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.580406188964844,-0.0,-6.77363658496688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,9.357376984553412e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,9.85376027529128e-05,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,7.277959957718849e-05,290.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,9.853769734036176e-05,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253662109375,0.0,0.0,0.0004674199735745,288.7118530273437,294.1499938964844,252.0500030517578,251.4605407714844,252.49598693847656,252.0500030517578,286.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.57533836364746,-0.0,-6.777467831398098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,9.357376984553412e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,9.85376027529128e-05,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,7.277959957718849e-05,290.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,9.853769734036176e-05,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253662109375,0.0,0.0,0.0004674199735745,288.7118530273437,294.1499938964844,252.0500030517578,251.4605407714844,252.49598693847656,252.0500030517578,286.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.57533836364746,-0.0,-6.777467831398098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,9.360101830679925e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066833496094,0.0,0.0,9.856629912974312e-05,290.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,7.2800787165761e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,9.856639371719211e-05,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089172363281,0.0,0.0,0.0004675560921896,288.6957092285156,294.1499938964844,252.0500030517578,251.4585723876953,252.4881591796875,252.0500030517578,286.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.570480346679688,-0.0,-6.781414896295247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,9.360101830679925e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066833496094,0.0,0.0,9.856629912974312e-05,290.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,7.2800787165761e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,9.856639371719211e-05,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089172363281,0.0,0.0,0.0004675560921896,288.6957092285156,294.1499938964844,252.0500030517578,251.4585723876953,252.4881591796875,252.0500030517578,286.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.570480346679688,-0.0,-6.781414896295247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439453125,0.0,0.0,9.3628914328292e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914855957031,0.0,0.0,9.85956794465892e-05,290.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,7.28224913473241e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,9.85957740340382e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,0.0004676954413298,288.6795349121094,294.1499938964844,252.0500030517578,251.456771850586,252.4804534912109,252.0500030517578,286.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.565797805786133,-0.0,-6.785457884461722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439453125,0.0,0.0,9.3628914328292e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914855957031,0.0,0.0,9.85956794465892e-05,290.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,7.28224913473241e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,9.85957740340382e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,0.0004676954413298,288.6795349121094,294.1499938964844,252.0500030517578,251.456771850586,252.4804534912109,252.0500030517578,286.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.565797805786133,-0.0,-6.785457884461722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,9.364310244563968e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98388671875,0.0,0.0,9.861062426352872e-05,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368957519531,0.0,0.0,7.283352897502482e-05,290.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,9.86107115750201e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,0.0004677663382608,288.67144775390625,294.1499938964844,252.0500030517578,251.4559631347656,252.4766540527344,252.0500030517578,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.563522338867188,-0.0,-6.787514905681746e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0280456542969,0.0,0.0,9.36574360821396e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,9.862571459962056e-05,290.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289611816406,0.0,0.0,7.284466846613213e-05,290.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,9.862580191111192e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,0.0004678379336837,288.6633605957031,294.1499938964844,252.0500030517578,251.4552001953125,252.472900390625,252.0500030517578,286.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.561283111572266,-0.0,-6.789591822098373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121459960937,0.0,0.0,9.368647442897782e-05,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,9.865629544947296e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130310058594,0.0,0.0,7.286726031452417e-05,290.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880676269531,0.0,0.0,9.865638276096432e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.0004679829871747,288.64715576171875,294.1499938964844,252.0500030517578,251.453842163086,252.4654693603516,252.0500030517578,286.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.556909561157227,-0.0,-6.793802498350487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121459960937,0.0,0.0,9.368647442897782e-05,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,9.865629544947296e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130310058594,0.0,0.0,7.286726031452417e-05,290.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880676269531,0.0,0.0,9.865638276096432e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.0004679829871747,288.64715576171875,294.1499938964844,252.0500030517578,251.453842163086,252.4654693603516,252.0500030517578,286.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.556909561157227,-0.0,-6.793802498350487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
