time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618540,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,9.371592750540005e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,9.868731285678224e-05,290.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99713134765625,0.0,0.0,7.289016502909362e-05,290.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,9.86874001682736e-05,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04296875,0.0,0.0,0.0004681301361415,288.6309509277344,294.1499938964844,252.0500030517578,251.45274353027344,252.45816040039065,252.0500030517578,286.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.55265045166016,-0.0,-6.798074991820613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,9.371592750540005e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,9.868731285678224e-05,290.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99713134765625,0.0,0.0,7.289016502909362e-05,290.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,9.86874001682736e-05,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04296875,0.0,0.0,0.0004681301361415,288.6309509277344,294.1499938964844,252.0500030517578,251.45274353027344,252.45816040039065,252.0500030517578,286.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.55265045166016,-0.0,-6.798074991820613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803161621094,0.0,0.0,9.374573710374534e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,9.871870133792982e-05,290.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,7.291335350601003e-05,290.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,9.87187886494212e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,0.0004682790313381,288.6147155761719,294.1499938964844,252.0500030517578,251.4519195556641,252.45098876953125,252.0500030517578,286.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.548490524291992,-0.0,-6.80239935491045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803161621094,0.0,0.0,9.374573710374534e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,9.871870133792982e-05,290.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,7.291335350601003e-05,290.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,9.87187886494212e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,0.0004682790313381,288.6147155761719,294.1499938964844,252.0500030517578,251.4519195556641,252.45098876953125,252.0500030517578,286.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.548490524291992,-0.0,-6.80239935491045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,9.87503444775939e-05,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652099609375,0.0,0.0,7.293672388186678e-05,290.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411315917969,0.0,0.0,9.875043178908528e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00994873046875,0.0,0.0,0.0004684291197918,288.59844970703125,294.1499938964844,252.0500030517578,251.451416015625,252.4439392089844,252.0500030517578,286.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.544403076171875,-0.0,-6.806760666222544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,9.87503444775939e-05,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652099609375,0.0,0.0,7.293672388186678e-05,290.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411315917969,0.0,0.0,9.875043178908528e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00994873046875,0.0,0.0,0.0004684291197918,288.59844970703125,294.1499938964844,252.0500030517578,251.451416015625,252.4439392089844,252.0500030517578,286.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.544403076171875,-0.0,-6.806760666222544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,9.379088442074136e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,9.876624244498088e-05,290.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95721435546875,0.0,0.0,7.294846727745607e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93328857421875,0.0,0.0,9.876632975647226e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,0.0004685045569203,288.5903015136719,294.1499938964844,252.0500030517578,251.45127868652344,252.44044494628903,252.0500030517578,286.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.542381286621094,-0.0,-6.808952690562364e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,9.380601113662124e-05,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,9.878216951619834e-05,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94921875,0.0,0.0,7.29602252249606e-05,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,9.878225682768972e-05,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,0.0004685800813604,288.5821533203125,294.1499938964844,252.0500030517578,251.45123291015625,252.4369964599609,252.0500030517578,286.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.54036903381348,-0.0,-6.811148267615863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,9.383628639625384e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,9.88140600384213e-05,290.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,7.298377749975771e-05,290.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,9.881414734991267e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97686767578125,0.0,0.0,0.0004687313630711,288.5658569335937,294.1499938964844,252.0500030517578,251.451416015625,252.43019104003903,252.0500030517578,286.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.53636360168457,-0.0,-6.815545816607482e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,9.383628639625384e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,9.88140600384213e-05,290.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,7.298377749975771e-05,290.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,9.881414734991267e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97686767578125,0.0,0.0,0.0004687313630711,288.5658569335937,294.1499938964844,252.0500030517578,251.451416015625,252.43019104003903,252.0500030517578,286.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.53636360168457,-0.0,-6.815545816607482e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,9.386695455759764e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.868896484375,0.0,0.0,9.884635073831304e-05,290.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,7.3007628088817e-05,290.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,9.884643804980442e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,0.0004688845365308,288.549560546875,294.1499938964844,252.0500030517578,251.4519958496093,252.42349243164065,252.0499267578125,286.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.5325927734375,-0.0,-6.820000919560698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,9.386695455759764e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.868896484375,0.0,0.0,9.884635073831304e-05,290.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,7.3007628088817e-05,290.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,9.884643804980442e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,0.0004688845365308,288.549560546875,294.1499938964844,252.0500030517578,251.4519958496093,252.42349243164065,252.0499267578125,286.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.5325927734375,-0.0,-6.820000919560698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003601074219,0.0,0.0,9.389877959620208e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534545898437,0.0,0.0,9.887986379908398e-05,290.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,7.303238089662045e-05,290.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,9.887995111057536e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,0.0004690435016527,288.5332336425781,294.1499938964844,252.0480499267578,251.4509429931641,252.4168701171875,252.0496368408203,286.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632307976484,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.52945709228516,-0.0,-6.82462584222776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003601074219,0.0,0.0,9.389877959620208e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534545898437,0.0,0.0,9.887986379908398e-05,290.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,7.303238089662045e-05,290.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,9.887995111057536e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,0.0004690435016527,288.5332336425781,294.1499938964844,252.0480499267578,251.4509429931641,252.4168701171875,252.0496368408203,286.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632307976484,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.52945709228516,-0.0,-6.82462584222776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,9.393438813276588e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379821777344,0.0,0.0,9.891736408462748e-05,290.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851013183594,0.0,0.0,7.306008046725765e-05,290.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,9.891744412016124e-05,291.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271545410156,0.0,0.0,0.0004692213842645,288.5168762207031,294.1499938964844,252.0423583984375,251.4464111328125,252.4102935791016,252.04837036132807,286.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.9649130079719725e-09,0.0010008561657741,-0.0146794449537992,0.0,0.0,0.0,-0.0077698780223727,60.0,-23.52907371520996,-0.0,-6.82980285660051e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,9.393438813276588e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379821777344,0.0,0.0,9.891736408462748e-05,290.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851013183594,0.0,0.0,7.306008046725765e-05,290.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,9.891744412016124e-05,291.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271545410156,0.0,0.0,0.0004692213842645,288.5168762207031,294.1499938964844,252.0423583984375,251.4464111328125,252.4102935791016,252.04837036132807,286.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.9649130079719725e-09,0.0010008561657741,-0.0146794449537992,0.0,0.0,0.0,-0.0077698780223727,60.0,-23.52907371520996,-0.0,-6.82980285660051e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,9.395314555149524e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83026123046875,0.0,0.0,9.893711830955e-05,290.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770751953125,0.0,0.0,7.307466876227409e-05,290.03125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,9.893719834508374e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188537597656,0.0,0.0,0.0004693150694947,288.5086975097656,294.1499938964844,252.03819274902344,251.4429168701172,252.4069976806641,252.0471954345703,286.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988277873569814e-09,0.0010010560508817,-0.0147406514734029,0.0,0.0,0.0,-0.0077814613468945,60.0,-23.52999687194824,-0.0,-6.832529919620356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,9.397247049491853e-05,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.822509765625,0.0,0.0,9.895747643895449e-05,290.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690185546875,0.0,0.0,7.308970089070499e-05,290.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466796875,0.0,0.0,9.895755647448824e-05,291.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,0.0004694116360042,288.50048828125,294.1499938964844,252.033203125,251.4386444091797,252.40367126464844,252.04559326171875,286.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.531644821166992,-0.0,-6.83534153722576e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521423339844,0.0,0.0,9.40124155022204e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069763183594,0.0,0.0,9.899953147396444e-05,290.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,7.312076922971755e-05,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83087158203125,0.0,0.0,9.89996115094982e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939208984375,0.0,0.0,0.000469611142762,288.4841003417969,294.1499938964844,252.0208435058593,251.4279022216797,252.39697265625,252.04112243652344,286.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.53685569763184,-0.0,-6.84115306626154e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521423339844,0.0,0.0,9.40124155022204e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069763183594,0.0,0.0,9.899953147396444e-05,290.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,7.312076922971755e-05,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83087158203125,0.0,0.0,9.89996115094982e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939208984375,0.0,0.0,0.000469611142762,288.4841003417969,294.1499938964844,252.0208435058593,251.4279022216797,252.39697265625,252.04112243652344,286.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.53685569763184,-0.0,-6.84115306626154e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360595703125,0.0,0.0,9.405332821188496e-05,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,9.904261241899805e-05,290.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368225097656,0.0,0.0,7.315258699236438e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.0,9.90426924545318e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773193359375,0.0,0.0,0.0004698155389633,288.4677124023437,294.1499938964844,252.00555419921875,251.41444396972656,252.3901214599609,252.03439331054688,286.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.544677734375,-0.0,-6.847108124929946e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360595703125,0.0,0.0,9.405332821188496e-05,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,9.904261241899805e-05,290.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368225097656,0.0,0.0,7.315258699236438e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.0,9.90426924545318e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773193359375,0.0,0.0,0.0004698155389633,288.4677124023437,294.1499938964844,252.00555419921875,251.41444396972656,252.3901214599609,252.03439331054688,286.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.544677734375,-0.0,-6.847108124929946e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,9.409650374436752e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77587890625,0.0,0.0,9.908808715408668e-05,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,7.318617281271145e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991638183594,0.0,0.0,9.908815991366282e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.0,0.0004700312274508,288.4512634277344,294.1499938964844,251.9875946044922,251.39849853515625,252.3830718994141,252.0253143310547,286.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879451541263e-09,0.0010025831870734,-0.0152085162699222,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.55487632751465,-0.0,-6.853395717598687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,9.409650374436752e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77587890625,0.0,0.0,9.908808715408668e-05,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,7.318617281271145e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991638183594,0.0,0.0,9.908815991366282e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.0,0.0004700312274508,288.4512634277344,294.1499938964844,251.9875946044922,251.39849853515625,252.3830718994141,252.0253143310547,286.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879451541263e-09,0.0010025831870734,-0.0152085162699222,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.55487632751465,-0.0,-6.853395717598687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038024902344,0.0,0.0,9.414833766641097e-05,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602844238281,0.0,0.0,9.914267138810828e-05,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045349121094,0.0,0.0,7.322648889385164e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7832946777344,0.0,0.0,9.914275142364204e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440246582031,0.0,0.0,0.0004702901351265,288.434814453125,294.1499938964844,251.9672393798828,251.3803100585937,252.3758087158203,252.01388549804688,286.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.568134307861328,-0.0,-6.860948076337081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038024902344,0.0,0.0,9.414833766641097e-05,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602844238281,0.0,0.0,9.914267138810828e-05,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045349121094,0.0,0.0,7.322648889385164e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7832946777344,0.0,0.0,9.914275142364204e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440246582031,0.0,0.0,0.0004702901351265,288.434814453125,294.1499938964844,251.9672393798828,251.3803100585937,252.3758087158203,252.01388549804688,286.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.568134307861328,-0.0,-6.860948076337081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.79571533203125,0.0,0.0,9.417876572115348e-05,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7524719238281,0.0,0.0,9.917470742948352e-05,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.79644775390625,0.0,0.0,7.325015030801296e-05,290.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753295898437,0.0,0.0,9.917478746501728e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.835693359375,0.0,0.0,0.0004704421153292,288.4266052246094,294.1499938964844,251.9562530517578,251.37046813964844,252.37208557128903,252.0073089599609,286.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.57630157470703,-0.0,-6.865383284093697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.42088881856762e-05,290.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7446594238281,0.0,0.0,9.920643060468136e-05,290.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7883605957031,0.0,0.0,7.327357889153063e-05,290.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,9.920650336425751e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273620605469,0.0,0.0,0.0004705925821326,288.4183654785156,294.1499938964844,251.9447631835937,251.3601531982422,252.3682861328125,252.00010681152344,286.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.015575279481709,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.585180282592773,-0.0,-6.86977514874343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7714538574219,0.0,0.0,9.425539610674603e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72900390625,0.0,0.0,9.925541235134006e-05,290.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721862792969,0.0,0.0,7.330975495278835e-05,290.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75146484375,0.0,0.0,9.92554851109162e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106994628906,0.0,0.0,0.0004708249180112,288.40185546875,294.1499938964844,251.9203948974609,251.33827209472656,252.3604736328125,251.9840240478516,286.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364832660921138e-09,0.0010042759822681,-0.0157270617783069,0.0,0.0,0.0,-0.0079681361094117,60.0,-23.602622985839844,-0.0,-6.876560121327202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7714538574219,0.0,0.0,9.425539610674603e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72900390625,0.0,0.0,9.925541235134006e-05,290.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721862792969,0.0,0.0,7.330975495278835e-05,290.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75146484375,0.0,0.0,9.92554851109162e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106994628906,0.0,0.0,0.0004708249180112,288.40185546875,294.1499938964844,251.9203948974609,251.33827209472656,252.3604736328125,251.9840240478516,286.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364832660921138e-09,0.0010042759822681,-0.0157270617783069,0.0,0.0,0.0,-0.0079681361094117,60.0,-23.602622985839844,-0.0,-6.876560121327202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,9.427549230167642e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133483886719,0.0,0.0,9.92765708360821e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559509277344,0.0,0.0,7.332538370974362e-05,290.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355041503906,0.0,0.0,9.927664359565824e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79400634765625,0.0,0.0,0.0004709253262262,288.3853759765625,294.1499938964844,251.8944396972656,251.3148956298828,252.35232543945312,251.96563720703125,286.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.61631202697754,-0.0,-6.879491820654948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,9.427549230167642e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133483886719,0.0,0.0,9.92765708360821e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559509277344,0.0,0.0,7.332538370974362e-05,290.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355041503906,0.0,0.0,9.927664359565824e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79400634765625,0.0,0.0,0.0004709253262262,288.3853759765625,294.1499938964844,251.8944396972656,251.3148956298828,252.35232543945312,251.96563720703125,286.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.61631202697754,-0.0,-6.879491820654948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.739013671875,0.0,0.0,9.42686601774767e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,9.926938218995927e-05,290.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73974609375,0.0,0.0,7.332007226068527e-05,289.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71954345703125,0.0,0.0,9.926945494953544e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7773132324219,0.0,0.0,0.0004708911874331,288.36883544921875,294.1499938964844,251.86715698242188,251.2902984619141,252.3438415527344,251.94537353515625,286.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813545558844e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.62469482421875,-0.0,-6.878494929196678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.739013671875,0.0,0.0,9.42686601774767e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,9.926938218995927e-05,290.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73974609375,0.0,0.0,7.332007226068527e-05,289.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71954345703125,0.0,0.0,9.926945494953544e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7773132324219,0.0,0.0,0.0004708911874331,288.36883544921875,294.1499938964844,251.86715698242188,251.2902984619141,252.3438415527344,251.94537353515625,286.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813545558844e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.62469482421875,-0.0,-6.878494929196678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7228088378906,0.0,0.0,9.423086157767102e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68194580078125,0.0,0.0,9.922957542585208e-05,290.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235107421875,0.0,0.0,7.329067011596635e-05,289.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,9.922964090947062e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606201171875,0.0,0.0,0.0004707023617811,288.3523254394531,294.1499938964844,251.8388061523437,251.26470947265625,252.3350067138672,251.9235076904297,286.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.626745223999023,-0.0,-6.872978985938971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7228088378906,0.0,0.0,9.423086157767102e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68194580078125,0.0,0.0,9.922957542585208e-05,290.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235107421875,0.0,0.0,7.329067011596635e-05,289.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,9.922964090947062e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606201171875,0.0,0.0,0.0004707023617811,288.3523254394531,294.1499938964844,251.8388061523437,251.26470947265625,252.3350067138672,251.9235076904297,286.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.626745223999023,-0.0,-6.872978985938971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146911621094,0.0,0.0,9.420132846571504e-05,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741027832031,0.0,0.0,9.919847070705146e-05,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71539306640625,0.0,0.0,7.326769991777837e-05,289.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.695556640625,0.0,0.0,9.91985434666276e-05,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75225830078125,0.0,0.0,0.0004705548344645,288.34405517578125,294.1499938964844,251.8243103027344,251.2516326904297,252.3304748535156,251.9120941162109,286.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297455890091896e-09,0.001003700075671,-0.0155505677685141,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.625349044799805,-0.0,-6.868670965332059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70660400390625,0.0,0.0,9.416771354153752e-05,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662292480469,0.0,0.0,9.916308044921608e-05,290.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.707275390625,0.0,0.0,7.324155740207061e-05,289.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875915527344,0.0,0.0,9.91631532087922e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7439270019531,0.0,0.0,0.0004703869635704,288.3358154296875,294.1499938964844,251.8096466064453,251.2384033203125,252.3258514404297,251.90040588378903,286.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.622671127319336,-0.0,-6.86377035208352e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903686523437,0.0,0.0,9.410349593963474e-05,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505126953125,0.0,0.0,9.909545042319225e-05,290.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910705566406,0.0,0.0,7.319160795304924e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716003417969,0.0,0.0,9.909552318276836e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72723388671875,0.0,0.0,0.0004700661520473,288.3192749023437,294.1499938964844,251.7799530029297,251.21160888671875,252.3163299560547,251.87619018554688,286.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.615928649902344,-0.0,-6.854411793710824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
