time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620880,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903686523437,0.0,0.0,9.410349593963474e-05,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505126953125,0.0,0.0,9.909545042319225e-05,290.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910705566406,0.0,0.0,7.319160795304924e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716003417969,0.0,0.0,9.909552318276836e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72723388671875,0.0,0.0,0.0004700661520473,288.3192749023437,294.1499938964844,251.7799530029297,251.21160888671875,252.3163299560547,251.87619018554688,286.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.615928649902344,-0.0,-6.854411793710824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741638183594,0.0,0.0,9.40504760365002e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347961425781,0.0,0.0,9.90396220004186e-05,290.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748352050781,0.0,0.0,7.315036782529205e-05,289.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556091308594,0.0,0.0,9.903968748403712e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105712890625,0.0,0.0,0.000469801336294,288.3027648925781,294.1499938964844,251.75,251.18458557128903,252.30645751953125,251.85104370117188,286.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.6103572845459,-0.0,-6.846689615258583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741638183594,0.0,0.0,9.40504760365002e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347961425781,0.0,0.0,9.90396220004186e-05,290.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748352050781,0.0,0.0,7.315036782529205e-05,289.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556091308594,0.0,0.0,9.903968748403712e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105712890625,0.0,0.0,0.000469801336294,288.3027648925781,294.1499938964844,251.75,251.18458557128903,252.30645751953125,251.85104370117188,286.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.6103572845459,-0.0,-6.846689615258583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579284667969,0.0,0.0,9.399645205121487e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190490722656,0.0,0.0,9.89827312878333e-05,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6585998535156,0.0,0.0,7.310834917007014e-05,289.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,9.898279677145184e-05,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6938781738281,0.0,0.0,0.0004695314564742,288.2862548828125,294.1499938964844,251.7200469970703,251.1575927734375,252.29624938964844,251.82516479492188,286.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.605600357055664,-0.0,-6.838826038801926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579284667969,0.0,0.0,9.399645205121487e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190490722656,0.0,0.0,9.89827312878333e-05,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6585998535156,0.0,0.0,7.310834917007014e-05,289.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,9.898279677145184e-05,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6938781738281,0.0,0.0,0.0004695314564742,288.2862548828125,294.1499938964844,251.7200469970703,251.1575927734375,252.29624938964844,251.82516479492188,286.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.605600357055664,-0.0,-6.838826038801926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,9.393961227033289e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60333251953125,0.0,0.0,9.892287926049904e-05,290.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423645019531,0.0,0.0,7.306414045160636e-05,289.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236267089844,0.0,0.0,9.892294474411756e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,0.0004692475195042,288.26971435546875,294.1499938964844,251.6903533935547,251.130859375,252.2856903076172,251.7987518310547,286.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.600418090820312,-0.0,-6.83055674244315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,9.393961227033289e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60333251953125,0.0,0.0,9.892287926049904e-05,290.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423645019531,0.0,0.0,7.306414045160636e-05,289.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236267089844,0.0,0.0,9.892294474411756e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,0.0004692475195042,288.26971435546875,294.1499938964844,251.6903533935547,251.130859375,252.2856903076172,251.7987518310547,286.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.600418090820312,-0.0,-6.83055674244315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63360595703125,0.0,0.0,9.391030471306294e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.595458984375,0.0,0.0,9.889201464829966e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6342468261719,0.0,0.0,7.304135215235874e-05,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156311035156,0.0,0.0,9.88920874078758e-05,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,0.0004691011563409,288.261474609375,294.1499938964844,251.6756896972656,251.11769104003903,252.28030395507807,251.78543090820312,286.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.597522735595703,-0.0,-6.826295617656798e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,9.388045145897196e-05,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58758544921875,0.0,0.0,9.88605825114064e-05,290.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62615966796875,0.0,0.0,7.301813457161188e-05,289.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,9.886064799502492e-05,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605529785156,0.0,0.0,0.0004689520574174,288.2532043457031,294.1499938964844,251.66119384765625,251.1046600341797,252.2748107910156,251.7720489501953,286.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.59439277648925,-0.0,-6.82195633316951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092834472656,0.0,0.0,9.38195880735293e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57183837890625,0.0,0.0,9.879648860078304e-05,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60992431640625,0.0,0.0,7.297078991541639e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916442871094,0.0,0.0,9.879655408440158e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438903808594,0.0,0.0,0.0004686480097007,288.2366943359375,294.1499938964844,251.63284301757807,251.0792388916016,252.2636260986328,251.7453155517578,286.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.5873966217041,-0.0,-6.813113628822975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092834472656,0.0,0.0,9.38195880735293e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57183837890625,0.0,0.0,9.879648860078304e-05,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60992431640625,0.0,0.0,7.297078991541639e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916442871094,0.0,0.0,9.879655408440158e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438903808594,0.0,0.0,0.0004686480097007,288.2366943359375,294.1499938964844,251.63284301757807,251.0792388916016,252.2636260986328,251.7453155517578,286.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.5873966217041,-0.0,-6.813113628822975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5930480957031,0.0,0.0,9.375783702125771e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560607910156,0.0,0.0,9.873145609162748e-05,290.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936889648437,0.0,0.0,7.292276131920516e-05,289.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756225585937,0.0,0.0,9.8731521575246e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62725830078125,0.0,0.0,0.0004683395382016,288.2201843261719,294.1499938964844,251.6055603027344,251.0548553466797,252.25213623046875,251.71876525878903,286.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.579450607299805,-0.0,-6.804146579497683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5930480957031,0.0,0.0,9.375783702125771e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560607910156,0.0,0.0,9.873145609162748e-05,290.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936889648437,0.0,0.0,7.292276131920516e-05,289.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756225585937,0.0,0.0,9.8731521575246e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62725830078125,0.0,0.0,0.0004683395382016,288.2201843261719,294.1499938964844,251.6055603027344,251.0548553466797,252.25213623046875,251.71876525878903,286.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.579450607299805,-0.0,-6.804146579497683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.57684326171875,0.0,0.0,9.369591862196104e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,9.86662635114044e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57745361328125,0.0,0.0,7.287460175575688e-05,289.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.55963134765625,0.0,0.0,9.866632899502292e-05,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.610595703125,0.0,0.0,0.0004680302808992,288.20367431640625,294.1499938964844,251.57960510253903,251.03173828125,252.24041748046875,251.69256591796875,286.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.57059860229492,-0.0,-6.795163187689468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.57684326171875,0.0,0.0,9.369591862196104e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,9.86662635114044e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57745361328125,0.0,0.0,7.287460175575688e-05,289.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.55963134765625,0.0,0.0,9.866632899502292e-05,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.610595703125,0.0,0.0,0.0004680302808992,288.20367431640625,294.1499938964844,251.57960510253903,251.03173828125,252.24041748046875,251.69256591796875,286.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.57059860229492,-0.0,-6.795163187689468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56060791015625,0.0,0.0,9.363477875012904e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245361328125,0.0,0.0,9.860187856247649e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5612487792969,0.0,0.0,7.28270533727482e-05,289.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.8601944046095e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939636230469,0.0,0.0,0.0004677248653024,288.1871643066406,294.1499938964844,251.55523681640625,251.0101623535156,252.22848510742188,251.66700744628903,286.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.560771942138672,-0.0,-6.786297745975389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56060791015625,0.0,0.0,9.363477875012904e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245361328125,0.0,0.0,9.860187856247649e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5612487792969,0.0,0.0,7.28270533727482e-05,289.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.8601944046095e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939636230469,0.0,0.0,0.0004677248653024,288.1871643066406,294.1499938964844,251.55523681640625,251.0101623535156,252.22848510742188,251.66700744628903,286.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.560771942138672,-0.0,-6.786297745975389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.552490234375,0.0,0.0,9.360462718177588e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51666259765625,0.0,0.0,9.85701262834482e-05,290.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531311035156,0.0,0.0,7.280359568540007e-05,289.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,9.857019176706672e-05,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.0,0.0,0.0004675742238759,288.17889404296875,294.1499938964844,251.5437469482422,251.00003051757807,252.2224273681641,251.654525756836,286.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.55552673339844,-0.0,-6.78192719760773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444030761719,0.0,0.0,9.357511589769274e-05,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087585449219,0.0,0.0,9.8539050668478e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450134277344,0.0,0.0,7.278064731508493e-05,289.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276184082031,0.0,0.0,9.853911615209654e-05,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57733154296875,0.0,0.0,0.0004674268420785,288.170654296875,294.1499938964844,251.5327606201172,250.9903717041016,252.21633911132807,251.64230346679688,286.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.55004501342773,-0.0,-6.77765186196666e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281677246094,0.0,0.0,9.351817425340414e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49298095703125,0.0,0.0,9.847908950177953e-05,290.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287780761719,0.0,0.0,7.27363585610874e-05,289.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115966796875,0.0,0.0,9.847914770944044e-05,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56072998046875,0.0,0.0,0.0004671423812396,288.1541442871094,294.1499938964844,251.5124053955078,250.9726104736328,252.2040557861328,251.61868286132807,286.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.53845977783203,-0.0,-6.76940530297543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281677246094,0.0,0.0,9.351817425340414e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49298095703125,0.0,0.0,9.847908950177953e-05,290.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287780761719,0.0,0.0,7.27363585610874e-05,289.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115966796875,0.0,0.0,9.847914770944044e-05,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56072998046875,0.0,0.0,0.0004671423812396,288.1541442871094,294.1499938964844,251.5124053955078,250.9726104736328,252.2040557861328,251.61868286132807,286.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.53845977783203,-0.0,-6.76940530297543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.511962890625,0.0,0.0,9.346431033918634e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4772033691406,0.0,0.0,9.842236613621937e-05,290.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125732421875,0.0,0.0,7.269446359714493e-05,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49560546875,0.0,0.0,9.842243161983788e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440979003906,0.0,0.0,0.0004668733454309,288.1376342773437,294.1499938964844,251.49444580078125,250.9571533203125,252.1916656494141,251.5962371826172,286.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.526107788085938,-0.0,-6.76160922807867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.511962890625,0.0,0.0,9.346431033918634e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4772033691406,0.0,0.0,9.842236613621937e-05,290.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125732421875,0.0,0.0,7.269446359714493e-05,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49560546875,0.0,0.0,9.842243161983788e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440979003906,0.0,0.0,0.0004668733454309,288.1376342773437,294.1499938964844,251.49444580078125,250.9571533203125,252.1916656494141,251.5962371826172,286.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.526107788085938,-0.0,-6.76160922807867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4957580566406,0.0,0.0,9.341482655145228e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46142578125,0.0,0.0,9.837025572778656e-05,290.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.496337890625,0.0,0.0,7.26559737813659e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,9.837031393544748e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274963378906,0.0,0.0,0.000466626137495,288.12115478515625,294.1499938964844,251.47915649414065,250.9442443847656,252.17921447753903,251.57530212402344,286.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.51295280456543,-0.0,-6.754450510015887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4957580566406,0.0,0.0,9.341482655145228e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46142578125,0.0,0.0,9.837025572778656e-05,290.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.496337890625,0.0,0.0,7.26559737813659e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,9.837031393544748e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274963378906,0.0,0.0,0.000466626137495,288.12115478515625,294.1499938964844,251.47915649414065,250.9442443847656,252.17921447753903,251.57530212402344,286.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.51295280456543,-0.0,-6.754450510015887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795227050781,0.0,0.0,9.337023948319256e-05,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456481933594,0.0,0.0,9.832331124925986e-05,290.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801025390625,0.0,0.0,7.26212965673767e-05,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46356201171875,0.0,0.0,9.832336945692076e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108947753906,0.0,0.0,0.0004664034640882,288.1046447753906,294.1499938964844,251.466796875,250.93414306640625,252.1667633056641,251.5557098388672,286.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.49913215637207,-0.0,-6.748005176859806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795227050781,0.0,0.0,9.337023948319256e-05,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456481933594,0.0,0.0,9.832331124925986e-05,290.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801025390625,0.0,0.0,7.26212965673767e-05,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46356201171875,0.0,0.0,9.832336945692076e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108947753906,0.0,0.0,0.0004664034640882,288.1046447753906,294.1499938964844,251.466796875,250.93414306640625,252.1667633056641,251.5557098388672,286.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.49913215637207,-0.0,-6.748005176859806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.471435546875,0.0,0.0,9.334992500953376e-05,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,9.830191993387416e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4720153808594,0.0,0.0,7.260550046339631e-05,289.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45556640625,0.0,0.0,9.830197814153507e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025939941406,0.0,0.0,0.0004663019790314,288.0964050292969,294.1499938964844,251.46180725097656,250.93020629882807,252.1605529785156,251.5467071533203,286.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.491884231567383,-0.0,-6.74506850373291e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633178710937,0.0,0.0,9.3331269454211e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,9.828226757235824e-05,290.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638977050781,0.0,0.0,7.259098492795601e-05,289.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4475402832031,0.0,0.0,9.828232578001916e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942932128906,0.0,0.0,0.0004662087594624,288.088134765625,294.1499938964844,251.4576416015625,250.9270782470703,252.15435791015625,251.5382232666016,286.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.48444938659668,-0.0,-6.7423719940507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44708251953125,0.0,0.0,9.329896420240402e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140319824219,0.0,0.0,9.824825247051194e-05,290.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.0,0.0,7.256586104631424e-05,289.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315185546875,0.0,0.0,9.824831067817286e-05,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776611328125,0.0,0.0,0.0004660474078264,288.0716247558594,294.1499938964844,251.4519500732422,250.9233245849609,252.1420440673828,251.5227203369141,286.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173181438777874e-09,0.0009940862655639,-0.0126053104177117,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.46907424926757,-0.0,-6.737705859904963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44708251953125,0.0,0.0,9.329896420240402e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140319824219,0.0,0.0,9.824825247051194e-05,290.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.0,0.0,7.256586104631424e-05,289.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315185546875,0.0,0.0,9.824831067817286e-05,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776611328125,0.0,0.0,0.0004660474078264,288.0716247558594,294.1499938964844,251.4519500732422,250.9233245849609,252.1420440673828,251.5227203369141,286.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173181438777874e-09,0.0009940862655639,-0.0126053104177117,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.46907424926757,-0.0,-6.737705859904963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308776855469,0.0,0.0,9.327302541350946e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982238769531,0.0,0.0,9.822094580158593e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,7.254569209180772e-05,289.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.0,0.0,9.82209967332892e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,0.000465917866677,288.0551452636719,294.1499938964844,251.4499969482422,250.9231414794922,252.12991333007807,251.50962829589844,285.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865511066295e-09,0.0009938098955899,-0.0125206476077437,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.45291519165039,-0.0,-6.733959878602036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308776855469,0.0,0.0,9.327302541350946e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982238769531,0.0,0.0,9.822094580158593e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,7.254569209180772e-05,289.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.0,0.0,9.82209967332892e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,0.000465917866677,288.0551452636719,294.1499938964844,251.4499969482422,250.9231414794922,252.12991333007807,251.50962829589844,285.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865511066295e-09,0.0009938098955899,-0.0125206476077437,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.45291519165039,-0.0,-6.733959878602036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146423339844,0.0,0.0,9.325312566943468e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,9.819998376769944e-05,290.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151916503906,0.0,0.0,7.253020885400474e-05,289.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3994445800781,0.0,0.0,9.820004197536036e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444580078125,0.0,0.0,0.0004658184479922,288.03863525390625,294.1499938964844,251.4499969482422,250.92486572265625,252.11798095703125,251.49899291992188,285.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160666814098485e-09,0.0009935977868735,-0.0124556776136159,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.43645095825196,-0.0,-6.731086443778622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146423339844,0.0,0.0,9.325312566943468e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,9.819998376769944e-05,290.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151916503906,0.0,0.0,7.253020885400474e-05,289.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3994445800781,0.0,0.0,9.820004197536036e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444580078125,0.0,0.0,0.0004658184479922,288.03863525390625,294.1499938964844,251.4499969482422,250.92486572265625,252.11798095703125,251.49899291992188,285.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160666814098485e-09,0.0009935977868735,-0.0124556776136159,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.43645095825196,-0.0,-6.731086443778622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984069824219,0.0,0.0,9.323679842054844e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665466308594,0.0,0.0,9.818279067985712e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3989562988281,0.0,0.0,7.251750503201038e-05,289.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3833923339844,0.0,0.0,9.818284161156043e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,0.0004657368699554,288.0221252441406,294.1499938964844,251.4499969482422,250.9266662597656,252.1062774658203,251.49024963378903,285.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957189579037285e-09,0.0009934237459674,-0.0124023696407675,0.0,0.0,0.0,-0.0073389816097915,60.0,-23.420469284057617,-0.0,-6.72872886298137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984069824219,0.0,0.0,9.323679842054844e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665466308594,0.0,0.0,9.818279067985712e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3989562988281,0.0,0.0,7.251750503201038e-05,289.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3833923339844,0.0,0.0,9.818284161156043e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,0.0004657368699554,288.0221252441406,294.1499938964844,251.4499969482422,250.9266662597656,252.1062774658203,251.49024963378903,285.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957189579037285e-09,0.0009934237459674,-0.0124023696407675,0.0,0.0,0.0,-0.0073389816097915,60.0,-23.420469284057617,-0.0,-6.72872886298137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902893066406,0.0,0.0,9.32300099520944e-05,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3586120605469,0.0,0.0,9.817564568948e-05,290.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3908386230469,0.0,0.0,7.25122299627401e-05,289.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753662109375,0.0,0.0,9.81756966211833e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,0.0004657029930967,288.01385498046875,294.1499938964844,251.4499969482422,250.92759704589844,252.1004943847656,251.486572265625,285.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263943437392e-09,0.0009933514520525,-0.0123802181333303,0.0,0.0,0.0,-0.0073347901925444,60.0,-23.41282081604004,-0.0,-6.727749735091494e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3821716308594,0.0,0.0,9.3224058218766e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507080078125,0.0,0.0,9.816937381401658e-05,290.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827209472656,0.0,0.0,7.250760245369747e-05,289.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673400878906,0.0,0.0,9.81694320216775e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112548828125,0.0,0.0,0.000465673248982,288.0055847167969,294.1499938964844,251.4499969482422,250.9285430908203,252.09478759765625,251.4832305908203,285.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607870191335,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.40537643432617,-0.0,-6.726889978381223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
