time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623220,290.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36590576171875,0.0,0.0,9.321465768152848e-05,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348388671875,0.0,0.0,9.815947123570368e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,7.250029011629522e-05,289.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,9.81595294433646e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946533203125,0.0,0.0,0.0004656262753996,287.98907470703125,294.1499938964844,251.4499969482422,250.9304962158203,252.0834808349609,251.4773864746093,285.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130359831002e-09,0.0009931878885254,-0.0123300906270742,0.0,0.0,0.0,-0.007325304672122,60.0,-23.39108657836914,-0.0,-6.725532841755921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36590576171875,0.0,0.0,9.321465768152848e-05,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348388671875,0.0,0.0,9.815947123570368e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,7.250029011629522e-05,289.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,9.81595294433646e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946533203125,0.0,0.0,0.0004656262753996,287.98907470703125,294.1499938964844,251.4499969482422,250.9304962158203,252.0834808349609,251.4773864746093,285.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130359831002e-09,0.0009931878885254,-0.0123300906270742,0.0,0.0,0.0,-0.007325304672122,60.0,-23.39108657836914,-0.0,-6.725532841755921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34967041015625,0.0,0.0,9.320808021584526e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189697265625,0.0,0.0,9.81525518000126e-05,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3501892089844,0.0,0.0,7.249517511809245e-05,289.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.335205078125,0.0,0.0,9.81526100076735e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780517578125,0.0,0.0,0.0004655934462789,287.9725341796875,294.1499938964844,251.4499969482422,250.9324951171875,252.0723876953125,251.4725799560547,285.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.37757682800293,-0.0,-6.724584977746417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34967041015625,0.0,0.0,9.320808021584526e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189697265625,0.0,0.0,9.81525518000126e-05,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3501892089844,0.0,0.0,7.249517511809245e-05,289.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.335205078125,0.0,0.0,9.81526100076735e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780517578125,0.0,0.0,0.0004655934462789,287.9725341796875,294.1499938964844,251.4499969482422,250.9324951171875,252.0723876953125,251.4725799560547,285.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.37757682800293,-0.0,-6.724584977746417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334045410156,0.0,0.0,9.320441313320772e-05,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030700683594,0.0,0.0,9.814868826651946e-05,290.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,7.249232294270769e-05,289.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,9.814873919822276e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614501953125,0.0,0.0,0.0004655751108657,287.9560241699219,294.1499938964844,251.4499969482422,250.9345703125,252.0614776611328,251.46861267089844,285.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.364809036254883,-0.0,-6.72405491286554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334045410156,0.0,0.0,9.320441313320772e-05,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030700683594,0.0,0.0,9.814868826651946e-05,290.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,7.249232294270769e-05,289.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,9.814873919822276e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614501953125,0.0,0.0,0.0004655751108657,287.9560241699219,294.1499938964844,251.4499969482422,250.9345703125,252.0614776611328,251.46861267089844,285.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.364809036254883,-0.0,-6.72405491286554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,9.320308163296433e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,9.814728400669992e-05,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,7.249128248076886e-05,289.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30303955078125,0.0,0.0,9.814734221436085e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,0.0004655684751924,287.9394836425781,294.1499938964844,251.4499969482422,250.93667602539065,252.0507659912109,251.46533203125,285.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.35268783569336,-0.0,-6.723862355784149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,9.320308163296433e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,9.814728400669992e-05,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,7.249128248076886e-05,289.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30303955078125,0.0,0.0,9.814734221436085e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,0.0004655684751924,287.9394836425781,294.1499938964844,251.4499969482422,250.93667602539065,252.0507659912109,251.46533203125,285.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.35268783569336,-0.0,-6.723862355784149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,9.320334356743842e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,9.814756049308926e-05,290.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095092773437,0.0,0.0,7.249148620758206e-05,289.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29498291015625,0.0,0.0,9.814761142479256e-05,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365173339844,0.0,0.0,0.0004655697848647,287.93121337890625,294.1499938964844,251.4499969482422,250.937744140625,252.0454864501953,251.46392822265625,285.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.346879959106445,-0.0,-6.723900014549147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30084228515625,0.0,0.0,9.320411481894551e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,9.814837540034203e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013610839844,0.0,0.0,7.249209011206403e-05,289.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,9.814842633204536e-05,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,0.0004655736265704,287.92291259765625,294.1499938964844,251.4499969482422,250.93882751464844,252.04025268554688,251.4626617431641,285.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.34120750427246,-0.0,-6.724010859215923e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,9.320719982497394e-05,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25537109375,0.0,0.0,9.81516277533956e-05,290.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,7.249449117807671e-05,289.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27081298828125,0.0,0.0,9.815167868509889e-05,291.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,0.0004655890516005,287.9063720703125,294.1499938964844,251.4499969482422,250.9410095214844,252.0299224853516,251.46046447753903,285.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.33027076721192,-0.0,-6.724456369511246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,9.320719982497394e-05,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25537109375,0.0,0.0,9.81516277533956e-05,290.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,7.249449117807671e-05,289.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27081298828125,0.0,0.0,9.815167868509889e-05,291.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,0.0004655890516005,287.9063720703125,294.1499938964844,251.4499969482422,250.9410095214844,252.0299224853516,251.46046447753903,285.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.33027076721192,-0.0,-6.724456369511246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682800292969,0.0,0.0,9.32118491618894e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394104003906,0.0,0.0,9.815652447286992e-05,290.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,7.249810732901096e-05,289.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,9.815657540457325e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,0.000465612305561,287.88983154296875,294.1499938964844,251.4499969482422,250.9432067871093,252.019760131836,251.4586181640625,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.31975173950196,-0.0,-6.725127121853802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682800292969,0.0,0.0,9.32118491618894e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394104003906,0.0,0.0,9.815652447286992e-05,290.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,7.249810732901096e-05,289.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,9.815657540457325e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,0.000465612305561,287.88983154296875,294.1499938964844,251.4499969482422,250.9432067871093,252.019760131836,251.4586181640625,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.31975173950196,-0.0,-6.725127121853802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519836425781,0.0,0.0,9.321812831331044e-05,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.816313831834124e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524719238281,0.0,0.0,7.250298949657008e-05,289.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,9.816318925004452e-05,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783203125,0.0,0.0,0.0004656436503864,287.8732604980469,294.1499938964844,251.4499969482422,250.9454345703125,252.00979614257807,251.4571228027344,285.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.30970001220703,-0.0,-6.726033063841896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519836425781,0.0,0.0,9.321812831331044e-05,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.816313831834124e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524719238281,0.0,0.0,7.250298949657008e-05,289.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,9.816318925004452e-05,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783203125,0.0,0.0,0.0004656436503864,287.8732604980469,294.1499938964844,251.4499969482422,250.9454345703125,252.00979614257807,251.4571228027344,285.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.30970001220703,-0.0,-6.726033063841896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23565673828125,0.0,0.0,9.322546975454316e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,9.817086538532747e-05,290.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,7.250870112329721e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.222412109375,0.0,0.0,9.81709163170308e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616882324219,0.0,0.0,0.0004656803212128,287.856689453125,294.1499938964844,251.4499969482422,250.9476776123047,251.9999847412109,251.4558563232422,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.299938201904297,-0.0,-6.727092483060916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23565673828125,0.0,0.0,9.322546975454316e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,9.817086538532747e-05,290.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,7.250870112329721e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.222412109375,0.0,0.0,9.81709163170308e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616882324219,0.0,0.0,0.0004656803212128,287.856689453125,294.1499938964844,251.4499969482422,250.9476776123047,251.9999847412109,251.4558563232422,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.299938201904297,-0.0,-6.727092483060916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275085449219,0.0,0.0,9.322955156676473e-05,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19952392578125,0.0,0.0,9.817516547627748e-05,290.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279968261719,0.0,0.0,7.2511873440817e-05,289.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,9.817521640798076e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533874511719,0.0,0.0,0.000465700722998,287.848388671875,294.1499938964844,251.4499969482422,250.94879150390625,251.99514770507807,251.455322265625,285.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.295181274414062,-0.0,-6.72768152298886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,9.323383710579948e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,9.817967656999826e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198181152344,0.0,0.0,7.25152058294043e-05,289.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,9.817972750170156e-05,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450561523437,0.0,0.0,0.0004657221434172,287.840087890625,294.1499938964844,251.4499969482422,250.94992065429688,251.9903564453125,251.454833984375,285.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.29048156738281,-0.0,-6.728299695168971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030334472656,0.0,0.0,9.324289567302912e-05,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,9.818921535043046e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,7.252224895637482e-05,289.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,9.818926628213376e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284240722656,0.0,0.0,0.0004657673707697,287.8235168457031,294.1499938964844,251.4499969482422,250.9521484375,251.9809112548828,251.45399475097656,285.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.281234741210938,-0.0,-6.72960709380277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030334472656,0.0,0.0,9.324289567302912e-05,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,9.818921535043046e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,7.252224895637482e-05,289.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,9.818926628213376e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284240722656,0.0,0.0,0.0004657673707697,287.8235168457031,294.1499938964844,251.4499969482422,250.9521484375,251.9809112548828,251.45399475097656,285.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.281234741210938,-0.0,-6.72960709380277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866760253906,0.0,0.0,9.325235441792756e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595764160156,0.0,0.0,9.819918341236188e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,7.252961222548038e-05,289.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,9.81992343440652e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,0.0004658146353904,287.8069152832031,294.1499938964844,251.4499969482422,250.9543914794922,251.9716186523437,251.4532928466797,285.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.272123336791992,-0.0,-6.7309727569409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866760253906,0.0,0.0,9.325235441792756e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595764160156,0.0,0.0,9.819918341236188e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,7.252961222548038e-05,289.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,9.81992343440652e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,0.0004658146353904,287.8069152832031,294.1499938964844,251.4499969482422,250.9543914794922,251.9716186523437,251.4532928466797,285.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.272123336791992,-0.0,-6.7309727569409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703491210937,0.0,0.0,9.326200233772396e-05,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,9.820934064919128e-05,290.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708068847656,0.0,0.0,7.25371137377806e-05,289.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,9.82093915808946e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19512939453125,0.0,0.0,0.0004658628313336,287.7903137207031,294.1499938964844,251.4499969482422,250.95660400390625,251.9624938964844,251.4527282714844,285.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.26309394836425,-0.0,-6.73236542070299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703491210937,0.0,0.0,9.326200233772396e-05,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,9.820934064919128e-05,290.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708068847656,0.0,0.0,7.25371137377806e-05,289.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,9.82093915808946e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19512939453125,0.0,0.0,0.0004658628313336,287.7903137207031,294.1499938964844,251.4499969482422,250.95660400390625,251.9624938964844,251.4527282714844,285.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.26309394836425,-0.0,-6.73236542070299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,9.327157749794424e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,9.821942512644456e-05,290.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,7.254455704241991e-05,289.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.0,9.821946878219023e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.178466796875,0.0,0.0,0.000465910648927,287.7737121582031,294.1499938964844,251.4499969482422,250.9587860107422,251.9535217285156,251.4522399902344,285.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.254085540771484,-0.0,-6.733746715781308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,9.327157749794424e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,9.821942512644456e-05,290.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,7.254455704241991e-05,289.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.0,9.821946878219023e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.178466796875,0.0,0.0,0.000465910648927,287.7737121582031,294.1499938964844,251.4499969482422,250.9587860107422,251.9535217285156,251.4522399902344,285.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.254085540771484,-0.0,-6.733746715781308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,9.327625593869016e-05,290.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,9.822434367379174e-05,290.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,7.2548195021227e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.822439460549504e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701354980469,0.0,0.0,0.0004659340193029,287.7654113769531,294.1499938964844,251.4499969482422,250.9598693847656,251.9490966796875,251.45204162597656,285.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.24956703186035,-0.0,-6.734422441923017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376342773437,0.0,0.0,9.328080341219902e-05,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,9.822913852985948e-05,290.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,7.255173841258511e-05,289.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12530517578125,0.0,0.0,9.822918218560515e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16180419921875,0.0,0.0,0.0004659567493945,287.757080078125,294.1499938964844,251.4499969482422,250.9609375,251.94471740722656,251.4518585205078,285.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.24502754211425,-0.0,-6.735078983410858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212463378906,0.0,0.0,9.328943269792944e-05,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.82382262009196e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217041015625,0.0,0.0,7.255844684550539e-05,289.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,9.823826985666528e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,0.0004659998521674,287.740478515625,294.1499938964844,251.4499969482422,250.9630584716797,251.93606567382807,251.45152282714844,285.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.23586082458496,-0.0,-6.736325275369381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212463378906,0.0,0.0,9.328943269792944e-05,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.82382262009196e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217041015625,0.0,0.0,7.255844684550539e-05,289.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,9.823826985666528e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,0.0004659998521674,287.740478515625,294.1499938964844,251.4499969482422,250.9630584716797,251.93606567382807,251.45152282714844,285.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.23586082458496,-0.0,-6.736325275369381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.329723252449185e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,9.8246440757066e-05,290.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.0,0.0,7.256451499415562e-05,289.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,9.82464844128117e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,0.0004660388221964,287.7238464355469,294.1499938964844,251.4499969482422,250.9651336669922,251.92755126953125,251.4512634277344,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.22652053833008,-0.0,-6.737451485605561e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.329723252449185e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,9.8246440757066e-05,290.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.0,0.0,7.256451499415562e-05,289.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,9.82464844128117e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,0.0004660388221964,287.7238464355469,294.1499938964844,251.4499969482422,250.9651336669922,251.92755126953125,251.4512634277344,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.22652053833008,-0.0,-6.737451485605561e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,9.330391185358168e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633239746094,0.0,0.0,9.825347660807891e-05,290.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,7.256971002789214e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766296386719,0.0,0.0,9.82535202638246e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,0.0004660722042899,287.70721435546875,294.1499938964844,251.4499969482422,250.9671630859375,251.9192047119141,251.45103454589844,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.21693992614746,-0.0,-6.738416402640723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,9.330391185358168e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633239746094,0.0,0.0,9.825347660807891e-05,290.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,7.256971002789214e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766296386719,0.0,0.0,9.82535202638246e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,0.0004660722042899,287.70721435546875,294.1499938964844,251.4499969482422,250.9671630859375,251.9192047119141,251.45103454589844,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.21693992614746,-0.0,-6.738416402640723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07208251953125,0.0,0.0,9.330919419880956e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.825904271565378e-05,290.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,7.257382094394416e-05,289.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.825908637139946e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,0.0004660986014641,287.6905822753906,294.1499938964844,251.4499969482422,250.9691162109375,251.91099548339844,251.4508514404297,285.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.2070426940918,-0.0,-6.73917952553893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07208251953125,0.0,0.0,9.330919419880956e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.825904271565378e-05,290.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,7.257382094394416e-05,289.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.825908637139946e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,0.0004660986014641,287.6905822753906,294.1499938964844,251.4499969482422,250.9691162109375,251.91099548339844,251.4508514404297,285.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.2070426940918,-0.0,-6.73917952553893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,9.331130422651768e-05,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.826125460676848e-05,289.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,7.257545803440735e-05,289.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05224609375,0.0,0.0,9.826129826251416e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,0.0004661091079469,287.6822509765625,294.1499938964844,251.4499969482422,250.97007751464844,251.90695190429688,251.4507751464844,285.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.201976776123047,-0.0,-6.739482927287099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
