time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625560,290.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,9.331291948910804e-05,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,9.826296445680782e-05,289.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,7.25767167750746e-05,289.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,9.826300811255352e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,0.000466117169708,287.6739196777344,294.1499938964844,251.4499969482422,250.9710235595703,251.90293884277344,251.45071411132807,285.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.1968002319336,-0.0,-6.739716695847164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392761230469,0.0,0.0,9.331467299489304e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,9.82648052740842e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,7.257807737914845e-05,289.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.82648489298299e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,0.0004661259299609,287.65728759765625,294.1499938964844,251.4499969482422,250.97283935546875,251.89503479003903,251.4505920410156,285.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.18610191345215,-0.0,-6.739969649061095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392761230469,0.0,0.0,9.331467299489304e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,9.82648052740842e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,7.257807737914845e-05,289.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.82648489298299e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,0.0004661259299609,287.65728759765625,294.1499938964844,251.4499969482422,250.97283935546875,251.89503479003903,251.4505920410156,285.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.18610191345215,-0.0,-6.739969649061095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,9.331446926807983e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,9.82645942713134e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,7.257792458403856e-05,289.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.826463792705908e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,0.0004661249404307,287.640625,294.1499938964844,251.4499969482422,250.97457885742188,251.8872528076172,251.4504852294922,285.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924553545745775e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.17495346069336,-0.0,-6.73994051680893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,9.331446926807983e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,9.82645942713134e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,7.257792458403856e-05,289.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.826463792705908e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,0.0004661249404307,287.640625,294.1499938964844,251.4499969482422,250.97457885742188,251.8872528076172,251.4504852294922,285.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924553545745775e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.17495346069336,-0.0,-6.73994051680893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,9.331191540695728e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,9.826190216699616e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,7.257593097165227e-05,289.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,9.826194582274184e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,0.0004661121638491,287.6239624023437,294.1499938964844,251.4499969482422,250.9762420654297,251.87960815429688,251.4503936767578,285.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,-0.007385357748717,60.0,-23.163270950317383,-0.0,-6.739571034586336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,9.331191540695728e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,9.826190216699616e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,7.257593097165227e-05,289.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,9.826194582274184e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,0.0004661121638491,287.6239624023437,294.1499938964844,251.4499969482422,250.9762420654297,251.87960815429688,251.4503936767578,285.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,-0.007385357748717,60.0,-23.163270950317383,-0.0,-6.739571034586336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.825646702665836e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,7.257192191900685e-05,289.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,9.825651068240404e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.0004660863778553,287.6072998046875,294.1499938964844,251.4499969482422,250.9777984619141,251.87210083007807,251.4503326416016,285.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.150989532470703,-0.0,-6.738825675256521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.825646702665836e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,7.257192191900685e-05,289.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,9.825651068240404e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.0004660863778553,287.6072998046875,294.1499938964844,251.4499969482422,250.9777984619141,251.87210083007807,251.4503326416016,285.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.150989532470703,-0.0,-6.738825675256521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.3303264293354e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,9.82527926680632e-05,289.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,7.256920071085915e-05,289.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,9.825283632380888e-05,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,0.0004660689446609,287.5989685058594,294.1499938964844,251.4499969482422,250.97854614257807,251.86837768554688,251.45030212402344,285.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.14463806152344,-0.0,-6.738321189914134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,9.329872409580275e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.824801963986828e-05,289.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,7.256567187141627e-05,289.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,9.824805601965636e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,0.0004660463018808,287.59063720703125,294.1499938964844,251.4499969482422,250.9792633056641,251.8647003173828,251.4502716064453,285.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834161015771e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.13804054260254,-0.0,-6.737666069511762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.328762826044112e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,9.82363271759823e-05,289.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,7.255704258568585e-05,289.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464416503906,0.0,0.0,9.823637083172798e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,0.0004659908590838,287.573974609375,294.1499938964844,251.4499969482422,250.9806060791016,251.85743713378903,251.45022583007807,285.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.1243839263916,-0.0,-6.73606237455715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.328762826044112e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,9.82363271759823e-05,289.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,7.255704258568585e-05,289.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464416503906,0.0,0.0,9.823637083172798e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,0.0004659908590838,287.573974609375,294.1499938964844,251.4499969482422,250.9806060791016,251.85743713378903,251.45022583007807,285.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.1243839263916,-0.0,-6.73606237455715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.050000000745058,9.327198495157064e-05,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.918212890625,0.0,0.050000000745058,9.82198544079438e-05,289.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.050000000745058,7.254487718455493e-05,289.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.050000000745058,9.821989806368948e-05,290.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.050000000745058,0.000465912715299,287.55731201171875,291.1499938964844,251.4499969482422,250.9818420410156,251.8502960205078,251.4501800537109,285.4788818359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139514591689931e-09,0.0009937982540577,-0.0125171085819602,0.0,0.0,0.0,-0.0073606930673122,60.0,-23.10976219177246,-0.0,-6.73380355920017e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.050000000745058,9.327198495157064e-05,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.918212890625,0.0,0.050000000745058,9.82198544079438e-05,289.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.050000000745058,7.254487718455493e-05,289.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.050000000745058,9.821989806368948e-05,290.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.050000000745058,0.000465912715299,287.55731201171875,291.1499938964844,251.4499969482422,250.9818420410156,251.8502960205078,251.4501800537109,285.4788818359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139514591689931e-09,0.0009937982540577,-0.0125171085819602,0.0,0.0,0.0,-0.0073606930673122,60.0,-23.10976219177246,-0.0,-6.73380355920017e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.6438319087028503,0.050000000745058,0.0408144034445285,290.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.6438319087028503,0.050000000745058,0.0429795272648334,290.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589416503906,0.6438319087028503,0.050000000745058,0.0317445360124111,289.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.6438319087028503,0.050000000745058,0.0429795309901237,290.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26318359375,0.6438319087028503,0.050000000745058,0.2038763761520385,285.9627685546875,291.1499938964844,251.4499969482422,250.9823608398437,275.2240295410156,281.93292236328125,285.1969299316406,1.0,0.1098998710513114,0.0,0.0,1.0,1.0,-0.4602113664150238,2.554398008669523e-07,0.4602111279964447,-0.1616335958242416,0.0,0.0,0.0,9.434488296508787,60.0,-1003.0736694335938,-0.0,12.276314735412598,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6309706568717957,0.050000000745058,0.0452374666929245,290.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6309706568717957,0.050000000745058,0.0476372279226779,290.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6309706568717957,0.050000000745058,0.035184696316719,289.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6309706568717957,0.050000000745058,0.0476372279226779,290.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6309706568717957,0.050000000745058,0.2259705066680908,284.74322509765625,291.1499938964844,251.4499969482422,250.9827575683593,278.8016662597656,290.4611511230469,284.2377624511719,1.0,0.1210972294211387,0.1340757310390472,0.1340757310390472,1.0,1.0,-0.4820091426372528,0.0093480125069618,0.4726611375808716,-0.1380759179592132,0.0,0.0,0.0,12.504368782043455,60.0,-1656.2547607421875,-0.0,16.682830810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783752441406,0.5861225724220276,0.050000000745058,0.0455991588532924,290.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783752441406,0.5861225724220276,0.050000000745058,0.0480181127786636,290.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783752441406,0.5861225724220276,0.050000000745058,0.0354660116136074,289.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783752441406,0.5861225724220276,0.050000000745058,0.0480181127786636,290.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783752441406,0.5861225724220276,0.050000000745058,0.2277772426605224,283.61090087890625,291.1499938964844,251.4499969482422,250.9831085205078,278.8851318359375,290.9224853515625,283.3223571777344,1.0,0.1352993547916412,0.1226603016257286,0.1226603016257286,1.0,1.0,-0.4858677387237549,0.0068469149991869,0.4790208041667938,-0.1414141058921814,0.0,0.0,1.0,17.824867248535156,60.0,-1599.580810546875,-0.0,21.317354202270508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93266015010305e-21,7.533874585221313e-21,-2.6012146370666537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626640,290.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3580627441406,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3580627441406,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3580627441406,0.5707619786262512,0.050000000745058,0.0355304069817066,289.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3580627441406,0.5707619786262512,0.050000000745058,0.0481052920222282,290.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3580627441406,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3061218261719,291.1499938964844,251.4499969482422,250.98318481445312,278.8838806152344,290.91619873046875,283.1794738769531,1.0,0.1406073272228241,0.1147981956601142,0.1147981956601142,1.0,1.0,-0.4867499470710754,0.0049702450633049,0.4817796945571899,-0.1434780061244964,0.0,0.0,1.0,20.014249801635746,60.0,-106.23302459716795,-6933.01318359375,23.19305992126465,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20587158203125,308.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,3175.304931640625,18000.0,0.0,0.0,0.0056166057474911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214836120605469,0.3214850127696991,-1.3898699080527877e-06,0.0,5.700140718545299e-06,0.0,0.0,5.397711277008057,0.0,0.0,0.0,0.2252347767353058,4.0,0.0,1.0
626700,290.0010070800781,297.1499938964844,293.1499938964844,0.0007305169128812,-69.98165130615234,284.4872436523437,0.549065113067627,0.050000000745058,0.0458191856741905,290.5339050292969,297.1499938964844,293.1499938964844,0.000538089312613,-53.96730422973633,284.2095642089844,0.549065113067627,0.050000000745058,0.0482498109340667,290.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.77752685546875,0.549065113067627,0.050000000745058,0.0356371439993381,289.7449035644531,297.1499938964844,293.1499938964844,0.0007390388054773,-74.5537338256836,284.4632873535156,0.549065113067627,0.050000000745058,0.0482498109340667,290.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630554199219,0.549065113067627,0.050000000745058,0.2288763225078582,283.7997741699219,291.1499938964844,251.4499969482422,250.9832305908203,278.8826904296875,290.8993530273437,284.5680847167969,1.0,0.1490157693624496,0.1013231053948402,0.1013231053948402,1.0,1.0,-0.4882122874259949,0.0025794715620577,0.4856328070163727,-0.1461816132068634,0.0,0.0,1.0,23.68064308166504,60.0,2543.051025390625,-8052.783203125,26.347705841064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5123596191406,310.09405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,6467.916015625,19080.0,0.0,0.0,0.0262259170413017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095590472221375,0.8095645308494568,-5.4425408961833455e-06,0.0,2.6615971364662983e-05,0.0,0.0,59.26686096191406,0.0,0.0,0.0,0.4809311330318451,4.0,0.0,1.0
626760,290.00457763671875,297.1499938964844,293.1499938964844,0.0013885761145502,-126.78389739990234,287.1873474121094,0.5323299765586853,0.050000000745058,0.0459503568708896,290.5325622558594,297.1499938964844,293.1499938964844,0.0011059169191867,-106.3323211669922,286.7626953125,0.5323299765586853,0.050000000745058,0.0483879409730434,290.035400390625,297.1499938964844,293.1499938964844,0.0009945463389158,-70.62770080566406,286.5190124511719,0.5323299765586853,0.050000000745058,0.0357391685247421,289.7442626953125,297.1499938964844,293.1499938964844,0.0014637860003858,-140.74082946777344,287.2757263183594,0.5323299765586853,0.050000000745058,0.0483879409730434,290.8936767578125,297.1499938964844,293.1499938964844,0.0009734911727719,-443.99700927734375,286.5829772949219,0.5323299765586853,0.050000000745058,0.2295315563678741,285.3717346191406,291.1499938964844,251.4499969482422,250.983154296875,278.8896789550781,290.8934936523437,286.0873718261719,1.0,0.1565871089696884,0.0887948870658874,0.0887948870658874,0.9994459748268129,1.0,-0.4896100461483001,0.0012411421630531,0.4883688986301422,-0.1478219032287597,0.0,0.0,1.0,27.188188552856445,60.0,3097.38623046875,-8059.57763671875,29.382661819458008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1451416015625,309.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,11655.943359375,19080.0,0.0,0.0,0.0465812310576438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097751498222351,1.0977615118026731,-9.95369191514328e-06,0.0,4.727402483695187e-05,0.0,0.0,147.1044158935547,0.0,0.0,0.0,0.6126587390899658,4.0,0.0,1.0
626820,290.0433044433594,297.1499938964844,293.1499938964844,0.0025334982201457,-217.42140197753903,291.0461730957031,0.5095362067222595,0.050000000745058,0.046189546585083,290.5531311035156,297.1499938964844,293.1499938964844,0.0020967081654816,-189.53778076171875,290.4057922363281,0.5095362067222595,0.050000000745058,0.0486398190259933,290.0682373046875,297.1499938964844,293.1499938964844,0.0021717408671975,-144.99810791015625,290.47772216796875,0.5095362067222595,0.050000000745058,0.035925205796957,289.7707824707031,297.1499938964844,293.1499938964844,0.0027414753567427,-247.6680145263672,291.3351135253906,0.5095362067222595,0.050000000745058,0.0486398190259933,290.916748046875,297.1499938964844,293.1499938964844,0.001814977498725,-778.3121948242188,290.00604248046875,0.5095362067222595,0.050000000745058,0.2307263612747192,287.4754638671875,291.1499938964844,251.4499969482422,250.98269653320312,278.9216613769531,290.9117431640625,287.8495483398437,1.0,0.1694359630346298,0.0674258545041084,0.0674258545041084,0.9983378648757936,1.0,-0.4921588003635406,0.0002737949253059,0.4918850064277649,-0.1493423283100128,0.0,0.0,1.0,33.58451461791992,60.0,2563.150634765625,-7728.26171875,34.960453033447266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1090393066406,307.7065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,16819.38671875,19080.0,0.0,0.0,0.0873396918177604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3190710544586182,1.3190853595733645,-1.4369516065926293e-05,0.0,8.863868424668908e-05,0.0,0.0,255.18785095214844,0.0,0.0,0.0,0.7238765954971313,4.0,0.0,1.0
626880,290.0433044433594,297.1499938964844,293.1499938964844,0.0025334982201457,-217.42140197753903,291.0461730957031,0.5095362067222595,0.050000000745058,0.046189546585083,290.5531311035156,297.1499938964844,293.1499938964844,0.0020967081654816,-189.53778076171875,290.4057922363281,0.5095362067222595,0.050000000745058,0.0486398190259933,290.0682373046875,297.1499938964844,293.1499938964844,0.0021717408671975,-144.99810791015625,290.47772216796875,0.5095362067222595,0.050000000745058,0.035925205796957,289.7707824707031,297.1499938964844,293.1499938964844,0.0027414753567427,-247.6680145263672,291.3351135253906,0.5095362067222595,0.050000000745058,0.0486398190259933,290.916748046875,297.1499938964844,293.1499938964844,0.001814977498725,-778.3121948242188,290.00604248046875,0.5095362067222595,0.050000000745058,0.2307263612747192,287.4754638671875,291.1499938964844,251.4499969482422,250.98269653320312,278.9216613769531,290.9117431640625,287.8495483398437,1.0,0.1694359630346298,0.0674258545041084,0.0674258545041084,0.9983378648757936,1.0,-0.4921588003635406,0.0002737949253059,0.4918850064277649,-0.1493423283100128,0.0,0.0,1.0,33.58451461791992,60.0,2563.150634765625,-7728.26171875,34.960453033447266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1090393066406,307.7065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,16819.38671875,19080.0,0.0,0.0,0.0873396918177604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3190710544586182,1.3190853595733645,-1.4369516065926293e-05,0.0,8.863868424668908e-05,0.0,0.0,255.18785095214844,0.0,0.0,0.0,0.7238765954971313,4.0,0.0,1.0
626940,290.09765625,297.1499938964844,293.1499938964844,0.0035345058422535,-289.52508544921875,293.7156677246094,0.4954167902469635,0.050000000745058,0.0463938191533088,290.5865173339844,297.1499938964844,293.1499938964844,0.0029623256996273,-256.2717590332031,292.91436767578125,0.4954167902469635,0.050000000745058,0.0488549247384071,290.1160888671875,297.1499938964844,293.1499938964844,0.0031937106978148,-203.8844146728516,293.2173156738281,0.4954167902469635,0.050000000745058,0.0360840819776058,289.8146057128906,297.1499938964844,293.1499938964844,0.0038714418187737,-332.9569396972656,294.1676330566406,0.4954167902469635,0.050000000745058,0.0488549247384071,290.9559020996094,297.1499938964844,293.1499938964844,0.0025377660058438,-1042.3399658203125,292.3238220214844,0.4954167902469635,0.050000000745058,0.2317467331886291,288.7958068847656,291.1499938964844,251.4499969482422,250.9818420410156,278.9637451171875,290.9490661621094,289.080322265625,1.0,0.1796171367168426,0.0508623011410236,0.0508623011410236,0.9972297549247742,1.0,-0.4943354725837707,6.761002441635355e-05,0.4942678809165954,-0.1500176787376403,0.0,0.0,1.0,39.04721450805664,60.0,1912.3154296875,-7480.1953125,39.76865768432617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9413757324219,306.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18440.2265625,20160.0,0.0,0.0,0.1257860660552978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811674118041992,1.38118314743042,-1.5754272681078874e-05,0.0,0.0001276568655157,0.0,0.0,292.95086669921875,0.0,0.0,0.0,0.7700436115264893,4.0,0.0,1.0
627000,290.09765625,297.1499938964844,293.1499938964844,0.0035345058422535,-289.52508544921875,293.7156677246094,0.4954167902469635,0.050000000745058,0.0463938191533088,290.5865173339844,297.1499938964844,293.1499938964844,0.0029623256996273,-256.2717590332031,292.91436767578125,0.4954167902469635,0.050000000745058,0.0488549247384071,290.1160888671875,297.1499938964844,293.1499938964844,0.0031937106978148,-203.8844146728516,293.2173156738281,0.4954167902469635,0.050000000745058,0.0360840819776058,289.8146057128906,297.1499938964844,293.1499938964844,0.0038714418187737,-332.9569396972656,294.1676330566406,0.4954167902469635,0.050000000745058,0.0488549247384071,290.9559020996094,297.1499938964844,293.1499938964844,0.0025377660058438,-1042.3399658203125,292.3238220214844,0.4954167902469635,0.050000000745058,0.2317467331886291,288.7958068847656,291.1499938964844,251.4499969482422,250.9818420410156,278.9637451171875,290.9490661621094,289.080322265625,1.0,0.1796171367168426,0.0508623011410236,0.0508623011410236,0.9972297549247742,1.0,-0.4943354725837707,6.761002441635355e-05,0.4942678809165954,-0.1500176787376403,0.0,0.0,1.0,39.04721450805664,60.0,1912.3154296875,-7480.1953125,39.76865768432617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9413757324219,306.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18440.2265625,20160.0,0.0,0.0,0.1257860660552978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811674118041992,1.38118314743042,-1.5754272681078874e-05,0.0,0.0001276568655157,0.0,0.0,292.95086669921875,0.0,0.0,0.0,0.7700436115264893,4.0,0.0,1.0
627060,290.1557312011719,297.1499938964844,293.1499938964844,0.0044142161495983,-345.4817810058594,295.7901916503906,0.4857244193553924,0.050000000745058,0.0465629436075687,290.6237487792969,297.1499938964844,293.1499938964844,0.0037089767865836,-308.3319702148437,294.8705139160156,0.4857244193553924,0.050000000745058,0.049033023416996,290.1683044433594,297.1499938964844,293.1499938964844,0.0040815160609781,-249.62158203125,295.3463439941406,0.4857244193553924,0.050000000745058,0.0362156219780445,289.86376953125,297.1499938964844,293.1499938964844,0.0048902141861617,-399.56732177734375,296.3743591308594,0.4857244193553924,0.050000000745058,0.049033023416996,291.0007629394531,297.1499938964844,293.1499938964844,0.0031438055448234,-1244.224365234375,294.11773681640625,0.4857244193553924,0.050000000745058,0.2325915545225143,289.8414306640625,291.1499938964844,251.4499969482422,250.98062133789065,279.0080871582031,290.9933776855469,290.0732116699219,1.0,0.1875947564840316,0.0388904958963394,0.0388904958963394,0.9962010383605956,1.0,-0.4961377084255218,2.1722758901887573e-05,0.4961159825325012,-0.1504459977149963,0.0,0.0,1.0,43.5702018737793,48.0,1444.596923828125,-7405.1005859375,43.78091049194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5082092285156,306.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,19806.994140625,20160.0,0.0,0.0,0.1600375473499298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431437849998474,1.4314547777175903,-1.6921962014748715e-05,0.0,0.0001624177675694,0.0,0.0,326.1170959472656,0.0,0.0,0.0,0.7820054888725281,4.0,0.0,1.0
627120,290.1557312011719,297.1499938964844,293.1499938964844,0.0044142161495983,-345.4817810058594,295.7901916503906,0.4857244193553924,0.050000000745058,0.0465629436075687,290.6237487792969,297.1499938964844,293.1499938964844,0.0037089767865836,-308.3319702148437,294.8705139160156,0.4857244193553924,0.050000000745058,0.049033023416996,290.1683044433594,297.1499938964844,293.1499938964844,0.0040815160609781,-249.62158203125,295.3463439941406,0.4857244193553924,0.050000000745058,0.0362156219780445,289.86376953125,297.1499938964844,293.1499938964844,0.0048902141861617,-399.56732177734375,296.3743591308594,0.4857244193553924,0.050000000745058,0.049033023416996,291.0007629394531,297.1499938964844,293.1499938964844,0.0031438055448234,-1244.224365234375,294.11773681640625,0.4857244193553924,0.050000000745058,0.2325915545225143,289.8414306640625,291.1499938964844,251.4499969482422,250.98062133789065,279.0080871582031,290.9933776855469,290.0732116699219,1.0,0.1875947564840316,0.0388904958963394,0.0388904958963394,0.9962010383605956,1.0,-0.4961377084255218,2.1722758901887573e-05,0.4961159825325012,-0.1504459977149963,0.0,0.0,1.0,43.5702018737793,48.0,1444.596923828125,-7405.1005859375,43.78091049194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5082092285156,306.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,19806.994140625,20160.0,0.0,0.0,0.1600375473499298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431437849998474,1.4314547777175903,-1.6921962014748715e-05,0.0,0.0001624177675694,0.0,0.0,326.1170959472656,0.0,0.0,0.0,0.7820054888725281,4.0,0.0,1.0
627180,290.2124938964844,297.1499938964844,293.1499938964844,0.0052112410776317,-389.47174072265625,297.46490478515625,0.4834248125553131,0.050000000745058,0.0466053448617458,290.66082763671875,297.1499938964844,293.1499938964844,0.0043678148649632,-349.45684814453125,296.4548645019531,0.4834248125553131,0.050000000745058,0.049077671021223,290.2198486328125,297.1499938964844,293.1499938964844,0.0048787700943648,-285.6821594238281,297.0650939941406,0.4834248125553131,0.050000000745058,0.0362486019730567,289.9125366210937,297.1499938964844,293.1499938964844,0.0058451760560274,-452.3778381347656,298.16064453125,0.4834248125553131,0.050000000745058,0.049077671021223,291.046142578125,297.1499938964844,293.1499938964844,0.003659872803837,-1400.587890625,295.56201171875,0.4834248125553131,0.050000000745058,0.2328033447265625,290.7041320800781,291.1499938964844,251.4499969482422,250.97906494140625,279.0465393066406,291.03887939453125,290.89801025390625,1.0,0.1890525817871093,0.0305534861981868,0.0305534861981868,0.9951723217964172,1.0,-0.4965898096561432,9.264289474231193e-06,0.4965805411338806,-0.1505244821310043,0.0,0.0,1.0,44.70442581176758,36.0,1136.8885498046875,-7446.51904296875,44.79148864746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6613464355469,306.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.541015625,20160.0,0.0,0.0,0.1889340132474899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407141208648682,1.4407312870025637,-1.7141994248959236e-05,0.0,0.0001917440094985,0.0,0.0,332.4984436035156,0.0,0.0,0.0,0.7866525650024414,4.0,0.0,1.0
627240,290.2124938964844,297.1499938964844,293.1499938964844,0.0052112410776317,-389.47174072265625,297.46490478515625,0.4834248125553131,0.050000000745058,0.0466053448617458,290.66082763671875,297.1499938964844,293.1499938964844,0.0043678148649632,-349.45684814453125,296.4548645019531,0.4834248125553131,0.050000000745058,0.049077671021223,290.2198486328125,297.1499938964844,293.1499938964844,0.0048787700943648,-285.6821594238281,297.0650939941406,0.4834248125553131,0.050000000745058,0.0362486019730567,289.9125366210937,297.1499938964844,293.1499938964844,0.0058451760560274,-452.3778381347656,298.16064453125,0.4834248125553131,0.050000000745058,0.049077671021223,291.046142578125,297.1499938964844,293.1499938964844,0.003659872803837,-1400.587890625,295.56201171875,0.4834248125553131,0.050000000745058,0.2328033447265625,290.7041320800781,291.1499938964844,251.4499969482422,250.97906494140625,279.0465393066406,291.03887939453125,290.89801025390625,1.0,0.1890525817871093,0.0305534861981868,0.0305534861981868,0.9951723217964172,1.0,-0.4965898096561432,9.264289474231193e-06,0.4965805411338806,-0.1505244821310043,0.0,0.0,1.0,44.70442581176758,36.0,1136.8885498046875,-7446.51904296875,44.79148864746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6613464355469,306.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.541015625,20160.0,0.0,0.0,0.1889340132474899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407141208648682,1.4407312870025637,-1.7141994248959236e-05,0.0,0.0001917440094985,0.0,0.0,332.4984436035156,0.0,0.0,0.0,0.7866525650024414,4.0,0.0,1.0
627300,290.2392578125,297.1499938964844,293.1499938964844,0.0055891964584589,-408.0648193359375,298.1925354003906,0.4846332967281341,0.050000000745058,0.0465830042958259,290.6786499023437,297.1499938964844,293.1499938964844,0.0046729324385523,-366.8586730957031,297.1439514160156,0.4846332967281341,0.050000000745058,0.0490541458129882,290.2445373535156,297.1499938964844,293.1499938964844,0.0052540483884513,-300.9176330566406,297.8109130859375,0.4846332967281341,0.050000000745058,0.0362312234938144,289.93585205078125,297.1499938964844,293.1499938964844,0.0063095474615693,-474.7650451660156,298.9374389648437,0.4846332967281341,0.050000000745058,0.0490541458129882,291.0681457519531,297.1499938964844,293.1499938964844,0.0038922016974538,-1465.891357421875,296.1879272460937,0.4846332967281341,0.050000000745058,0.2326917499303817,291.0846862792969,291.1499938964844,251.4499969482422,250.97817993164065,279.0624389648437,291.0610656738281,291.26544189453125,1.0,0.1878649145364761,0.0273785516619682,0.0273785516619682,0.9946579933166504,1.0,-0.4963518381118774,6.601476798095973e-06,0.4963452517986297,-0.1504532843828201,0.0,0.0,0.9965149164199828,44.107177734375,36.0,1033.4927978515625,-7505.88037109375,44.25912857055664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.910400390625,306.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20111.771484375,21240.0,0.0,0.0,0.2011870592832565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442347526550293,1.4423646926879885,-1.718127168715e-05,0.0,0.0002041792904492,0.0,0.0,333.6356811523437,0.0,0.0,0.0,0.802456259727478,4.0,0.0,1.0
627360,290.2647399902344,297.1499938964844,293.1499938964844,0.0059552383609116,-424.6270446777344,298.8630676269531,0.4871296882629394,0.050000000745058,0.0465373173356056,290.6958312988281,297.1499938964844,293.1499938964844,0.0049635479226708,-382.3609313964844,297.7795715332031,0.4871296882629394,0.050000000745058,0.0490060374140739,290.268310546875,297.1499938964844,293.1499938964844,0.0056159407831728,-314.49249267578125,298.4975280761719,0.4871296882629394,0.050000000745058,0.0361956916749477,289.95819091796875,297.1499938964844,293.1499938964844,0.0067675225436687,-494.7677612304688,299.6531982421875,0.4871296882629394,0.050000000745058,0.0490060374140739,291.08941650390625,297.1499938964844,293.1499938964844,0.004109164699912,-1523.533203125,296.7646484375,0.4871296882629394,0.050000000745058,0.232463538646698,291.44140625,291.1499938964844,251.4499969482422,250.97720336914065,279.0764465332031,291.08258056640625,291.61309814453125,1.0,0.1855907589197158,0.0247568394988775,0.0247568394988775,0.9941576719284058,1.0,-0.4958651065826416,4.959238140145317e-06,0.4958601593971252,-0.1503231525421142,0.0,0.0,0.9412996768951416,42.885704040527344,25.0,960.6007080078124,-7590.20703125,43.1718864440918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.248291015625,307.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21308.8046875,21240.0,0.0,0.0,0.2119623869657516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530611038208008,1.4530787467956543,-1.764035005180631e-05,0.0,0.0002151148801203,0.0,0.0,343.79803466796875,0.0,0.0,0.0,0.7937408089637756,4.0,0.0,1.0
627420,290.3117370605469,297.1499938964844,293.1499938964844,0.0066586881875991,-452.5597229003906,300.0644836425781,0.4952460527420044,0.050000000745058,0.0463966093957424,290.7281188964844,297.1499938964844,293.1499938964844,0.0055084549821913,-408.5213623046875,298.9208068847656,0.4952460527420044,0.050000000745058,0.0488578639924526,290.31298828125,297.1499938964844,293.1499938964844,0.0063073802739381,-337.40069580078125,299.7260131835937,0.4952460527420044,0.050000000745058,0.0360862500965595,289.999755859375,297.1499938964844,293.1499938964844,0.0076725706458091,-528.6605224609375,300.93475341796875,0.4952460527420044,0.050000000745058,0.0488578639924526,291.1294250488281,297.1499938964844,293.1499938964844,0.0045041125267744,-1619.48681640625,297.800048828125,0.4952460527420044,0.050000000745058,0.2317606657743454,292.10235595703125,291.1499938964844,251.4499969482422,250.9750823974609,279.0995483398437,291.1231384277344,292.25567626953125,1.0,0.1786365360021591,0.0209160763770341,0.0209160763770341,0.9931570291519164,1.0,-0.4943659007549286,3.2245507100014947e-06,0.4943626821041107,-0.1499381512403488,0.0,0.0,0.7694344520568848,39.12339782714844,25.0,840.1358642578125,-7698.70361328125,39.83600997924805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1363830566406,307.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,23862.880859375,21240.0,0.0,0.0,0.2289962172508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275884985923767,1.2759003639221191,-1.5281881132978015e-05,0.0,0.0002324020606465,0.0,0.0,252.19058227539065,0.0,0.0,0.0,0.7081081867218018,4.0,0.0,1.0
627480,290.3117370605469,297.1499938964844,293.1499938964844,0.0066586881875991,-452.5597229003906,300.0644836425781,0.4952460527420044,0.050000000745058,0.0463966093957424,290.7281188964844,297.1499938964844,293.1499938964844,0.0055084549821913,-408.5213623046875,298.9208068847656,0.4952460527420044,0.050000000745058,0.0488578639924526,290.31298828125,297.1499938964844,293.1499938964844,0.0063073802739381,-337.40069580078125,299.7260131835937,0.4952460527420044,0.050000000745058,0.0360862500965595,289.999755859375,297.1499938964844,293.1499938964844,0.0076725706458091,-528.6605224609375,300.93475341796875,0.4952460527420044,0.050000000745058,0.0488578639924526,291.1294250488281,297.1499938964844,293.1499938964844,0.0045041125267744,-1619.48681640625,297.800048828125,0.4952460527420044,0.050000000745058,0.2317606657743454,292.10235595703125,291.1499938964844,251.4499969482422,250.9750823974609,279.0995483398437,291.1231384277344,292.25567626953125,1.0,0.1786365360021591,0.0209160763770341,0.0209160763770341,0.9931570291519164,1.0,-0.4943659007549286,3.2245507100014947e-06,0.4943626821041107,-0.1499381512403488,0.0,0.0,0.7694344520568848,39.12339782714844,25.0,840.1358642578125,-7698.70361328125,39.83600997924805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1363830566406,307.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,23862.880859375,21240.0,0.0,0.0,0.2289962172508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275884985923767,1.2759003639221191,-1.5281881132978015e-05,0.0,0.0002324020606465,0.0,0.0,252.19058227539065,0.0,0.0,0.0,0.7081081867218018,4.0,0.0,1.0
