time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627540,290.3536071777344,297.1499938964844,293.1499938964844,0.0073747159913182,-477.8707580566406,301.10321044921875,0.50253826379776,0.050000000745058,0.0462842434644699,290.7574157714844,297.1499938964844,293.1499938964844,0.006043819244951,-432.11029052734375,299.90509033203125,0.50253826379776,0.050000000745058,0.0487395375967025,290.353759765625,297.1499938964844,293.1499938964844,0.0070036463439464,-357.9539489746094,300.78497314453125,0.50253826379776,0.050000000745058,0.0359988585114479,290.0371398925781,297.1499938964844,293.1499938964844,0.0086282258853316,-559.4202270507812,302.045654296875,0.50253826379776,0.050000000745058,0.0487395375967025,291.1658630371094,297.1499938964844,293.1499938964844,0.004877857863903,-1705.168701171875,298.68768310546875,0.50253826379776,0.050000000745058,0.2311993837356567,292.66180419921875,291.1499938964844,251.4499969482422,250.97271728515625,279.1209716796875,291.1601257324219,292.7751159667969,1.0,0.1732596606016159,0.0190742202103137,0.0190742202103137,0.9921563863754272,1.0,-0.493168443441391,2.597031652840087e-06,0.4931658506393432,-0.1496223658323288,0.0,0.0,0.5289338827133179,36.119049072265625,25.0,628.0225830078125,-7456.0029296875,37.186222076416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.25982666015625,307.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,26694.599609375,20160.0,0.0,0.0,0.239647775888443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7585126161575317,0.7585221529006958,-9.530726856610272e-06,0.0,0.0002432120381854,0.0,0.0,81.3817367553711,0.0,0.0,0.0,0.4740660786628723,4.0,0.0,1.0
627600,290.3536071777344,297.1499938964844,293.1499938964844,0.0073747159913182,-477.8707580566406,301.10321044921875,0.50253826379776,0.050000000745058,0.0462842434644699,290.7574157714844,297.1499938964844,293.1499938964844,0.006043819244951,-432.11029052734375,299.90509033203125,0.50253826379776,0.050000000745058,0.0487395375967025,290.353759765625,297.1499938964844,293.1499938964844,0.0070036463439464,-357.9539489746094,300.78497314453125,0.50253826379776,0.050000000745058,0.0359988585114479,290.0371398925781,297.1499938964844,293.1499938964844,0.0086282258853316,-559.4202270507812,302.045654296875,0.50253826379776,0.050000000745058,0.0487395375967025,291.1658630371094,297.1499938964844,293.1499938964844,0.004877857863903,-1705.168701171875,298.68768310546875,0.50253826379776,0.050000000745058,0.2311993837356567,292.66180419921875,291.1499938964844,251.4499969482422,250.97271728515625,279.1209716796875,291.1601257324219,292.7751159667969,1.0,0.1732596606016159,0.0190742202103137,0.0190742202103137,0.9921563863754272,1.0,-0.493168443441391,2.597031652840087e-06,0.4931658506393432,-0.1496223658323288,0.0,0.0,0.5289338827133179,36.119049072265625,25.0,628.0225830078125,-7456.0029296875,37.186222076416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.25982666015625,307.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,26694.599609375,20160.0,0.0,0.0,0.239647775888443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7585126161575317,0.7585221529006958,-9.530726856610272e-06,0.0,0.0002432120381854,0.0,0.0,81.3817367553711,0.0,0.0,0.0,0.4740660786628723,4.0,0.0,1.0
627660,290.3904724121094,297.1499938964844,293.1499938964844,0.0082791019231081,-512.9724731445312,301.98095703125,0.5087621808052063,0.050000000745058,0.0461994260549545,290.7835693359375,297.1499938964844,293.1499938964844,0.0066895252093672,-464.303466796875,300.7072448730469,0.5087621808052063,0.050000000745058,0.0486502200365066,290.389892578125,297.1499938964844,293.1499938964844,0.007867956534028,-385.634765625,301.6732482910156,0.5087621808052063,0.050000000745058,0.0359328873455524,290.0704650878906,297.1499938964844,293.1499938964844,0.0098839830607175,-601.66552734375,303.0092163085937,0.5087621808052063,0.050000000745058,0.0486502200365066,291.19830322265625,297.1499938964844,293.1499938964844,0.0053136288188397,-1824.166259765625,299.374267578125,0.5087621808052063,0.050000000745058,0.230775699019432,292.9239807128906,291.1499938964844,251.4499969482422,250.9701385498047,279.1419677734375,291.1932373046875,292.90631103515625,1.0,0.1689651757478714,0.0193313173949718,0.0193313173949718,0.9911563396453856,1.0,-0.4922646284103393,2.6489622086955933e-06,0.4922619760036468,-0.1493699848651886,0.0,0.0,0.2693903744220733,33.85133743286133,25.0,-17.099971771240234,-6186.17529296875,35.19440460205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6799621582031,306.5258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,23113.76171875,20160.0,0.0,0.0,0.2422862946987152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750075161457062,0.275013267993927,-5.747188879468013e-06,0.0,0.0002458897943142,0.0,0.0,15.08206272125244,0.0,0.0,0.0,0.3290513455867767,4.0,0.0,1.0
627720,290.3904724121094,297.1499938964844,293.1499938964844,0.0082791019231081,-512.9724731445312,301.98095703125,0.5087621808052063,0.050000000745058,0.0461994260549545,290.7835693359375,297.1499938964844,293.1499938964844,0.0066895252093672,-464.303466796875,300.7072448730469,0.5087621808052063,0.050000000745058,0.0486502200365066,290.389892578125,297.1499938964844,293.1499938964844,0.007867956534028,-385.634765625,301.6732482910156,0.5087621808052063,0.050000000745058,0.0359328873455524,290.0704650878906,297.1499938964844,293.1499938964844,0.0098839830607175,-601.66552734375,303.0092163085937,0.5087621808052063,0.050000000745058,0.0486502200365066,291.19830322265625,297.1499938964844,293.1499938964844,0.0053136288188397,-1824.166259765625,299.374267578125,0.5087621808052063,0.050000000745058,0.230775699019432,292.9239807128906,291.1499938964844,251.4499969482422,250.9701385498047,279.1419677734375,291.1932373046875,292.90631103515625,1.0,0.1689651757478714,0.0193313173949718,0.0193313173949718,0.9911563396453856,1.0,-0.4922646284103393,2.6489622086955933e-06,0.4922619760036468,-0.1493699848651886,0.0,0.0,0.2693903744220733,33.85133743286133,25.0,-17.099971771240234,-6186.17529296875,35.19440460205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6799621582031,306.5258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,23113.76171875,20160.0,0.0,0.0,0.2422862946987152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750075161457062,0.275013267993927,-5.747188879468013e-06,0.0,0.0002458897943142,0.0,0.0,15.08206272125244,0.0,0.0,0.0,0.3290513455867767,4.0,0.0,1.0
627780,290.4222412109375,297.1499938964844,293.1499938964844,0.0098141115158796,-579.6907958984375,302.7272033691406,0.5141699910163879,0.050000000745058,0.0461332127451896,290.8059387207031,297.1499938964844,293.1499938964844,0.0077210096642374,-525.072265625,301.303955078125,0.5141699910163879,0.050000000745058,0.0485804937779903,290.4209289550781,297.1499938964844,293.1499938964844,0.0093022054061293,-437.0836791992188,302.4119567871094,0.5141699910163879,0.050000000745058,0.0358813889324665,290.0999755859375,297.1499938964844,293.1499938964844,0.0121365366503596,-680.9609985351562,303.8994445800781,0.5141699910163879,0.050000000745058,0.0485804937779903,291.225830078125,297.1499938964844,293.1499938964844,0.0059860786423087,-2055.03369140625,299.77783203125,0.5141699910163879,0.050000000745058,0.2304449528455734,292.5262756347656,291.1499938964844,251.4499969482422,250.9673767089844,279.1609802246094,291.2216186523437,292.3367614746094,1.0,0.1655284762382507,0.0214013252407312,0.0214013252407312,0.9901562929153442,1.0,-0.4915590584278106,3.311541377115645e-06,0.4915557205677032,-0.1491602808237075,0.0,0.0,0.1043561100959777,32.08115768432617,25.0,-904.8338012695312,-4801.47314453125,33.64452362060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45361328125,304.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,20902.720703125,20160.0,0.0,0.0,0.2349923253059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215957924723625,0.1216006949543953,-4.901487045572139e-06,0.0,0.000238487336901,0.0,0.0,5.469965934753418,0.0,0.0,0.0,0.2913798689842224,4.0,0.0,1.0
627840,290.4222412109375,297.1499938964844,293.1499938964844,0.0098141115158796,-579.6907958984375,302.7272033691406,0.5141699910163879,0.050000000745058,0.0461332127451896,290.8059387207031,297.1499938964844,293.1499938964844,0.0077210096642374,-525.072265625,301.303955078125,0.5141699910163879,0.050000000745058,0.0485804937779903,290.4209289550781,297.1499938964844,293.1499938964844,0.0093022054061293,-437.0836791992188,302.4119567871094,0.5141699910163879,0.050000000745058,0.0358813889324665,290.0999755859375,297.1499938964844,293.1499938964844,0.0121365366503596,-680.9609985351562,303.8994445800781,0.5141699910163879,0.050000000745058,0.0485804937779903,291.225830078125,297.1499938964844,293.1499938964844,0.0059860786423087,-2055.03369140625,299.77783203125,0.5141699910163879,0.050000000745058,0.2304449528455734,292.5262756347656,291.1499938964844,251.4499969482422,250.9673767089844,279.1609802246094,291.2216186523437,292.3367614746094,1.0,0.1655284762382507,0.0214013252407312,0.0214013252407312,0.9901562929153442,1.0,-0.4915590584278106,3.311541377115645e-06,0.4915557205677032,-0.1491602808237075,0.0,0.0,0.1043561100959777,32.08115768432617,25.0,-904.8338012695312,-4801.47314453125,33.64452362060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45361328125,304.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,20902.720703125,20160.0,0.0,0.0,0.2349923253059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215957924723625,0.1216006949543953,-4.901487045572139e-06,0.0,0.000238487336901,0.0,0.0,5.469965934753418,0.0,0.0,0.0,0.2913798689842224,4.0,0.0,1.0
627900,290.4364929199219,297.1499938964844,293.1499938964844,0.0109028434380888,-623.3574829101562,303.0979309082031,0.5180425047874451,0.050000000745058,0.0460895411670208,290.8157958984375,297.1499938964844,293.1499938964844,0.0084127318114042,-564.9505004882812,301.5727233886719,0.5180425047874451,0.050000000745058,0.0485345087945461,290.43475341796875,297.1499938964844,293.1499938964844,0.0103067243471741,-470.65521240234375,302.7737121582031,0.5180425047874451,0.050000000745058,0.0358474217355251,290.11474609375,297.1499938964844,293.1499938964844,0.0165885686874389,-822.634765625,304.0585021972656,0.5515167117118835,0.0735502541065216,0.0566068105399608,291.2377624511719,297.1499938964844,293.1499938964844,0.0064184023067355,-2207.994873046875,299.9195556640625,0.5180425047874451,0.050000000745058,0.2302268147468567,292.1238098144531,291.1499938964844,251.4499969482422,250.9659423828125,279.18994140625,291.2339172363281,291.9145202636719,1.0,0.1641792804002761,0.0252093113958835,0.0252093113958835,0.9896563291549684,1.0,-0.5007710456848145,4.791955689142924e-06,0.5007662177085876,-0.1514198631048202,0.0,0.0,0.0793603956699371,30.983858108520508,25.0,-1108.3695068359375,-4637.279296875,33.60246658325195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45233154296875,303.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,20494.759765625,19080.0,0.0,0.0,0.2274088859558105,0.0,0.0,0.0,0.0,1.0,0.0002312083815922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013103276491165,0.1014702096581459,-0.0001598829403519,0.0,0.0002307911054231,0.0,0.0,4.434280872344971,0.0,0.0,0.0,0.27128866314888,4.0,0.0,1.0
627960,290.4501953125,297.1499938964844,293.1499938964844,0.0121776359155774,-668.5960083007812,303.4901123046875,0.5258707404136658,0.050000000745058,0.0460093729197979,290.8251647949219,297.1499938964844,293.1499938964844,0.0091819874942302,-606.2911987304688,301.856201171875,0.5258707404136658,0.050000000745058,0.0484500862658023,290.44793701171875,297.1499938964844,293.1499938964844,0.0114724216982722,-505.4416809082031,303.1561889648437,0.5258707404136658,0.050000000745058,0.0357850678265094,290.1494445800781,297.1499938964844,293.1499938964844,0.0395496673882007,-1288.5433349609375,304.03302001953125,0.6503602266311646,0.1052110493183136,0.0857369303703308,291.2493896484375,297.1499938964844,293.1499938964844,0.0068756439723074,-2365.932861328125,300.0658874511719,0.5258707404136658,0.050000000745058,0.229826346039772,291.6883850097656,291.1499938964844,251.4499969482422,250.9644775390625,279.3692626953125,291.2458190917969,291.485595703125,1.0,0.1634066253900528,0.0492171123623847,0.0492171123623847,0.9891563057899476,1.0,-0.5349736213684082,5.081858398625627e-05,0.5349227786064148,-0.1591477990150451,0.0,0.0,0.0869153812527656,29.1064395904541,28.0,-1201.8436279296875,-4743.5498046875,35.27107238769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923095703125,303.79022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,19321.3828125,19080.0,0.0,0.0,0.2173713892698288,0.0,0.0,0.0,0.0,1.0,0.0009472768288105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949602127075195,0.0968707203865051,-0.0019105082610622,0.0,0.0002206043136538,0.0,0.0,3.988753318786621,0.0,0.0,0.0,0.2779876589775085,4.0,0.0,1.0
628020,290.4781799316406,297.1499938964844,293.1499938964844,0.0171024464070796,-811.4031372070312,304.0968933105469,0.5626639127731323,0.0674768760800361,0.0506685860455036,290.8434143066406,297.1499938964844,293.1499938964844,0.0109607065096497,-687.5211181640625,302.499267578125,0.5399991273880005,0.050000000745058,0.0483206175267696,290.4742126464844,297.1499938964844,293.1499938964844,0.0143589405342936,-573.56689453125,303.9953918457031,0.5399991273880005,0.050000000745058,0.0356894433498382,290.2673645019531,297.1499938964844,293.1499938964844,0.0874964967370033,-2192.101318359375,303.99334716796875,0.7801773548126221,0.1574019789695739,0.1379293650388717,291.2757263183594,297.1499938964844,293.1499938964844,0.007843941450119,-2673.1484375,300.4206237792969,0.5399991273880005,0.050000000745058,0.2292122095823288,290.8945617675781,291.1499938964844,251.4499969482422,250.9614715576172,279.75537109375,291.2719421386719,290.7803649902344,1.0,0.1642221510410308,0.1293664425611496,0.1293664425611496,0.9881563186645508,1.0,-0.602186381816864,0.0096112433820962,0.5925751328468323,-0.1640389859676361,0.0,0.0,0.1772665083408355,26.36959457397461,31.0,-911.969482421875,-5704.048828125,39.5213508605957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4388732910156,306.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18988.669921875,19080.0,0.0,0.0,0.1924892216920852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227922886610031,0.1227967590093612,-4.470618932828074e-06,0.0,0.0001953520841198,0.0,0.0,5.045409679412842,0.0,0.0,0.0,0.2804635763168335,4.0,0.0,1.0
628080,290.4781799316406,297.1499938964844,293.1499938964844,0.0171024464070796,-811.4031372070312,304.0968933105469,0.5626639127731323,0.0674768760800361,0.0506685860455036,290.8434143066406,297.1499938964844,293.1499938964844,0.0109607065096497,-687.5211181640625,302.499267578125,0.5399991273880005,0.050000000745058,0.0483206175267696,290.4742126464844,297.1499938964844,293.1499938964844,0.0143589405342936,-573.56689453125,303.9953918457031,0.5399991273880005,0.050000000745058,0.0356894433498382,290.2673645019531,297.1499938964844,293.1499938964844,0.0874964967370033,-2192.101318359375,303.99334716796875,0.7801773548126221,0.1574019789695739,0.1379293650388717,291.2757263183594,297.1499938964844,293.1499938964844,0.007843941450119,-2673.1484375,300.4206237792969,0.5399991273880005,0.050000000745058,0.2292122095823288,290.8945617675781,291.1499938964844,251.4499969482422,250.9614715576172,279.75537109375,291.2719421386719,290.7803649902344,1.0,0.1642221510410308,0.1293664425611496,0.1293664425611496,0.9881563186645508,1.0,-0.602186381816864,0.0096112433820962,0.5925751328468323,-0.1640389859676361,0.0,0.0,0.1772665083408355,26.36959457397461,31.0,-911.969482421875,-5704.048828125,39.5213508605957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4388732910156,306.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18988.669921875,19080.0,0.0,0.0,0.1924892216920852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227922886610031,0.1227967590093612,-4.470618932828074e-06,0.0,0.0001953520841198,0.0,0.0,5.045409679412842,0.0,0.0,0.0,0.2804635763168335,4.0,0.0,1.0
628140,290.5781555175781,297.1499938964844,293.1499938964844,0.0577503964304924,-1538.9376220703125,304.047119140625,0.7362263798713684,0.1151018813252449,0.0945347845554351,290.8640441894531,297.1499938964844,293.1499938964844,0.0126955034211277,-743.6338500976562,303.24664306640625,0.572977602481842,0.050000000745058,0.0480914078652858,290.5288391113281,297.1499938964844,293.1499938964844,0.0418887473642826,-991.0337524414062,304.0679626464844,0.6917586922645569,0.0993853509426117,0.0609060227870941,290.4022827148437,297.1499938964844,293.1499938964844,0.1262678205966949,-2949.15478515625,303.9813537597656,0.897934079170227,0.2030995488166809,0.1820783168077469,291.3109130859375,297.1499938964844,293.1499938964844,0.0086521878838539,-2875.9091796875,300.9194641113281,0.572977602481842,0.050000000745058,0.2281249314546585,290.5797119140625,291.1499938964844,251.4499969482422,250.9583740234375,280.44287109375,291.3065795898437,290.5778503417969,1.0,0.168689489364624,0.2907712161540985,0.2907712161540985,0.9871563911437988,1.0,-0.7364835739135742,0.0761114358901977,0.6603721380233765,-0.1238297447562217,0.0,0.0,0.2804610133171081,21.774852752685547,34.0,-268.8792724609375,-7467.96875,50.09101104736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4306640625,308.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18824.68359375,18000.0,0.0,0.0,0.1709750741720199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853538602590561,0.1853584051132202,-4.550796347757569e-06,0.0,0.0001735179685056,0.0,0.0,7.877269268035889,0.0,0.0,0.0,0.2753874063491821,4.0,0.0,1.0
628200,290.5781555175781,297.1499938964844,293.1499938964844,0.0577503964304924,-1538.9376220703125,304.047119140625,0.7362263798713684,0.1151018813252449,0.0945347845554351,290.8640441894531,297.1499938964844,293.1499938964844,0.0126955034211277,-743.6338500976562,303.24664306640625,0.572977602481842,0.050000000745058,0.0480914078652858,290.5288391113281,297.1499938964844,293.1499938964844,0.0418887473642826,-991.0337524414062,304.0679626464844,0.6917586922645569,0.0993853509426117,0.0609060227870941,290.4022827148437,297.1499938964844,293.1499938964844,0.1262678205966949,-2949.15478515625,303.9813537597656,0.897934079170227,0.2030995488166809,0.1820783168077469,291.3109130859375,297.1499938964844,293.1499938964844,0.0086521878838539,-2875.9091796875,300.9194641113281,0.572977602481842,0.050000000745058,0.2281249314546585,290.5797119140625,291.1499938964844,251.4499969482422,250.9583740234375,280.44287109375,291.3065795898437,290.5778503417969,1.0,0.168689489364624,0.2907712161540985,0.2907712161540985,0.9871563911437988,1.0,-0.7364835739135742,0.0761114358901977,0.6603721380233765,-0.1238297447562217,0.0,0.0,0.2804610133171081,21.774852752685547,34.0,-268.8792724609375,-7467.96875,50.09101104736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4306640625,308.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18824.68359375,18000.0,0.0,0.0,0.1709750741720199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853538602590561,0.1853584051132202,-4.550796347757569e-06,0.0,0.0001735179685056,0.0,0.0,7.877269268035889,0.0,0.0,0.0,0.2753874063491821,4.0,0.0,1.0
628260,290.72137451171875,297.1499938964844,293.1499938964844,0.0870551690459251,-2070.502685546875,304.03326416015625,0.8489038348197937,0.1512490212917328,0.1284922957420349,290.88897705078125,297.1499938964844,293.1499938964844,0.0143338469788432,-778.2860717773438,304.0099182128906,0.6017957925796509,0.050000000745058,0.0479396618902683,290.6481018066406,297.1499938964844,293.1499938964844,0.0786109045147895,-1487.5855712890625,304.035400390625,0.8279510140419006,0.1416806727647781,0.0923069566488266,290.5358581542969,297.1499938964844,293.1499938964844,0.1519859880208969,-3387.284912109375,303.9970397949219,0.9864311814308168,0.2456018328666687,0.2086749076843261,291.3603515625,297.1499938964844,293.1499938964844,0.0092674931511282,-2984.29638671875,301.4705810546875,0.6017957925796509,0.050000000745058,0.2274051159620285,290.6881103515625,291.1499938964844,251.4499969482422,250.9552154541016,280.6080322265625,291.3554992675781,290.70831298828125,1.0,0.1761395335197448,0.4622373878955841,0.4622373878955841,0.9870054721832277,1.0,-0.8505645394325256,0.2310486137866974,0.6195159554481506,0.0097414925694465,0.0,0.0,0.336919367313385,19.106300354003903,37.0,85.42568969726562,-8768.2958984375,62.308372497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2403869628906,309.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.126953125,18000.0,0.0,0.0,0.1598420888185501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345392107963562,0.2345436513423919,-4.434772108652396e-06,0.0,0.0001622194104129,0.0,0.0,9.896821975708008,0.0,0.0,0.0,0.2931532263755798,4.0,0.0,1.0
628320,290.72137451171875,297.1499938964844,293.1499938964844,0.0870551690459251,-2070.502685546875,304.03326416015625,0.8489038348197937,0.1512490212917328,0.1284922957420349,290.88897705078125,297.1499938964844,293.1499938964844,0.0143338469788432,-778.2860717773438,304.0099182128906,0.6017957925796509,0.050000000745058,0.0479396618902683,290.6481018066406,297.1499938964844,293.1499938964844,0.0786109045147895,-1487.5855712890625,304.035400390625,0.8279510140419006,0.1416806727647781,0.0923069566488266,290.5358581542969,297.1499938964844,293.1499938964844,0.1519859880208969,-3387.284912109375,303.9970397949219,0.9864311814308168,0.2456018328666687,0.2086749076843261,291.3603515625,297.1499938964844,293.1499938964844,0.0092674931511282,-2984.29638671875,301.4705810546875,0.6017957925796509,0.050000000745058,0.2274051159620285,290.6881103515625,291.1499938964844,251.4499969482422,250.9552154541016,280.6080322265625,291.3554992675781,290.70831298828125,1.0,0.1761395335197448,0.4622373878955841,0.4622373878955841,0.9870054721832277,1.0,-0.8505645394325256,0.2310486137866974,0.6195159554481506,0.0097414925694465,0.0,0.0,0.336919367313385,19.106300354003903,37.0,85.42568969726562,-8768.2958984375,62.308372497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2403869628906,309.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.126953125,18000.0,0.0,0.0,0.1598420888185501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345392107963562,0.2345436513423919,-4.434772108652396e-06,0.0,0.0001622194104129,0.0,0.0,9.896821975708008,0.0,0.0,0.0,0.2931532263755798,4.0,0.0,1.0
628380,290.86590576171875,297.1499938964844,293.1499938964844,0.1134798377752304,-2562.99658203125,304.02813720703125,0.9274387955665588,0.183475062251091,0.1581324189901352,290.9359741210937,297.1499938964844,293.1499938964844,0.0350279584527015,-1219.611328125,304.0979309082031,0.711645781993866,0.089605912566185,0.0748910903930664,290.7786865234375,297.1499938964844,293.1499938964844,0.108563408255577,-1924.2869873046875,304.0238342285156,0.9149816036224364,0.1785959601402282,0.1187654286623001,290.6033935546875,297.1499938964844,293.1499938964844,0.1385848075151443,-3159.184326171875,304.0699462890625,0.979548454284668,0.2979725897312164,0.1942703872919082,291.4172668457031,297.1499938964844,293.1499938964844,0.0100249173119664,-3130.250732421875,301.9437255859375,0.6118949055671692,0.050000000745058,0.2271845787763595,290.62432861328125,291.1499938964844,251.4499969482422,250.95204162597656,279.7987976074219,291.4125671386719,290.6048278808594,1.0,0.1849397122859954,0.481433093547821,0.481433093547821,0.9868545532226562,1.0,-0.9279283285140992,0.2706528306007385,0.6572754979133606,0.0354113094508647,0.0,0.0,0.4075475037097931,18.7908935546875,57.0,-83.49250030517578,-9999.10546875,75.09992218017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3565368652344,309.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17622.931640625,18000.0,0.0,0.0,0.1578948497772216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292850524187088,0.2928550839424133,-4.560649358609226e-06,0.0,0.0001602432021172,0.0,0.0,13.018656730651855,0.0,0.0,0.0,0.3061378300189972,4.0,0.0,1.0
628440,290.86590576171875,297.1499938964844,293.1499938964844,0.1134798377752304,-2562.99658203125,304.02813720703125,0.9274387955665588,0.183475062251091,0.1581324189901352,290.9359741210937,297.1499938964844,293.1499938964844,0.0350279584527015,-1219.611328125,304.0979309082031,0.711645781993866,0.089605912566185,0.0748910903930664,290.7786865234375,297.1499938964844,293.1499938964844,0.108563408255577,-1924.2869873046875,304.0238342285156,0.9149816036224364,0.1785959601402282,0.1187654286623001,290.6033935546875,297.1499938964844,293.1499938964844,0.1385848075151443,-3159.184326171875,304.0699462890625,0.979548454284668,0.2979725897312164,0.1942703872919082,291.4172668457031,297.1499938964844,293.1499938964844,0.0100249173119664,-3130.250732421875,301.9437255859375,0.6118949055671692,0.050000000745058,0.2271845787763595,290.62432861328125,291.1499938964844,251.4499969482422,250.95204162597656,279.7987976074219,291.4125671386719,290.6048278808594,1.0,0.1849397122859954,0.481433093547821,0.481433093547821,0.9868545532226562,1.0,-0.9279283285140992,0.2706528306007385,0.6572754979133606,0.0354113094508647,0.0,0.0,0.4075475037097931,18.7908935546875,57.0,-83.49250030517578,-9999.10546875,75.09992218017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3565368652344,309.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17622.931640625,18000.0,0.0,0.0,0.1578948497772216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292850524187088,0.2928550839424133,-4.560649358609226e-06,0.0,0.0001602432021172,0.0,0.0,13.018656730651855,0.0,0.0,0.0,0.3061378300189972,4.0,0.0,1.0
628500,290.9364318847656,297.1499938964844,293.1499938964844,0.126445859670639,-2796.254150390625,304.0267333984375,0.9587865471839904,0.198557823896408,0.1719557046890258,290.98406982421875,297.1499938964844,293.1499938964844,0.0530803613364696,-1534.9498291015625,304.07476806640625,0.7663463354110718,0.1082190722227096,0.0940760895609855,290.84326171875,297.1499938964844,293.1499938964844,0.1232076957821846,-2130.9833984375,304.0201721191406,0.9519758224487304,0.1959531903266906,0.131110742688179,290.6175231933594,297.1499938964844,293.1499938964844,0.1381837427616119,-3150.176513671875,304.0848999023437,0.9787927269935608,0.3274556994438171,0.1928784847259521,291.4463195800781,297.1499938964844,293.1499938964844,0.0104376291856169,-3204.65087890625,302.1690368652344,0.612853467464447,0.050000000745058,0.2271630465984344,290.5723571777344,291.1499938964844,251.4499969482422,250.9504547119141,279.5775756835937,291.4418334960937,290.5669250488281,1.0,0.1928783506155014,0.485864907503128,0.485864907503128,0.9867791533470154,1.0,-0.9806567430496216,0.2916857302188873,0.6889710426330566,0.0465768873691558,0.0,0.0,0.4515572786331177,19.292783737182617,57.0,-64.46205139160156,-10813.9931640625,85.80670928955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6881103515625,309.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17428.68359375,18000.0,0.0,0.0,0.1608096957206726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429968953132629,0.3430015742778778,-4.692552465712652e-06,0.0,0.0001632014027563,0.0,0.0,16.05529022216797,0.0,0.0,0.0,0.3187337815761566,4.0,0.0,1.0
628560,291.00555419921875,297.1499938964844,293.1499938964844,0.13892462849617,-3015.287353515625,304.0264587402344,0.974778175354004,0.2130231261253357,0.1852311491966247,291.0404968261719,297.1499938964844,293.1499938964844,0.0677770376205444,-1805.1575927734373,304.06182861328125,0.80305016040802,0.1245803385972976,0.1106125339865684,290.9067687988281,297.1499938964844,293.1499938964844,0.1374657601118087,-2326.741943359375,304.0178527832031,0.972548007965088,0.2127039283514022,0.1430263966321945,290.63653564453125,297.1499938964844,293.1499938964844,0.1450414657592773,-3275.089111328125,304.0840759277344,0.9826560616493224,0.3558137118816376,0.2003425806760788,291.4757995605469,297.1499938964844,293.1499938964844,0.0108445473015308,-3271.367431640625,302.3939819335937,0.6076525449752808,0.050000000745058,0.2272719591856002,290.5566711425781,291.1499938964844,251.4499969482422,250.94888305664065,279.4267883300781,291.4715270996094,290.5534362792969,1.0,0.2028314024209976,0.4881546795368194,0.4881546795368194,0.9877752065658568,1.0,-1.039822340011597,0.3135508894920349,0.726271390914917,0.0573421120643615,0.0,0.0,0.4927407503128052,20.602293014526367,77.0,-48.69905090332031,-11587.3662109375,100.3576889038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88458251953125,308.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17266.076171875,18000.0,0.0,0.0,0.1665539145469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985582888126373,0.3985631763935089,-4.888863259111531e-06,0.0,0.0001690310600679,0.0,0.0,19.96179962158203,0.0,0.0,0.0,0.3346519768238067,4.0,0.0,1.0
628620,291.1397705078125,297.1499938964844,293.1499938964844,0.1638531535863876,-3441.2197265625,304.0260925292969,0.978479504585266,0.2401367425918579,0.2102028578519821,291.1628112792969,297.1499938964844,293.1499938964844,0.0920748189091682,-2280.703125,304.05108642578125,0.8330877423286438,0.1532437652349472,0.1390606313943863,291.030517578125,297.1499938964844,293.1499938964844,0.1662393063306808,-2709.552490234375,304.01397705078125,0.9823074340820312,0.2444417625665664,0.1656595170497894,290.7093505859375,297.1499938964844,293.1499938964844,0.1776791214942932,-3859.613525390625,304.0507507324219,0.9951671361923218,0.4048375189304352,0.2353586852550506,291.5374450683594,297.1499938964844,293.1499938964844,0.0117521593347191,-3415.594970703125,302.8169250488281,0.582567036151886,0.050000000745058,0.2278571873903274,290.4834899902344,291.1499938964844,251.4499969482422,250.9457550048828,279.2503967285156,291.5334167480469,290.4725646972656,1.0,0.2280787527561187,0.4883110225200653,0.4883110225200653,0.9897674322128296,1.0,-1.1738262176513672,0.3601618111133575,0.813664436340332,0.0784406214952468,0.0,0.0,0.5855591893196106,25.52223014831543,97.0,-102.37052917480467,-13092.9052734375,142.8921661376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.014892578125,308.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,16816.5625,18000.0,0.0,0.0,0.1859650909900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365220308303833,0.5365275740623474,-5.551424237637548e-06,0.0,0.0001887309190351,0.0,0.0,32.608333587646484,0.0,0.0,0.0,0.3794951438903808,4.0,0.0,1.0
628680,291.1397705078125,297.1499938964844,293.1499938964844,0.1638531535863876,-3441.2197265625,304.0260925292969,0.978479504585266,0.2401367425918579,0.2102028578519821,291.1628112792969,297.1499938964844,293.1499938964844,0.0920748189091682,-2280.703125,304.05108642578125,0.8330877423286438,0.1532437652349472,0.1390606313943863,291.030517578125,297.1499938964844,293.1499938964844,0.1662393063306808,-2709.552490234375,304.01397705078125,0.9823074340820312,0.2444417625665664,0.1656595170497894,290.7093505859375,297.1499938964844,293.1499938964844,0.1776791214942932,-3859.613525390625,304.0507507324219,0.9951671361923218,0.4048375189304352,0.2353586852550506,291.5374450683594,297.1499938964844,293.1499938964844,0.0117521593347191,-3415.594970703125,302.8169250488281,0.582567036151886,0.050000000745058,0.2278571873903274,290.4834899902344,291.1499938964844,251.4499969482422,250.9457550048828,279.2503967285156,291.5334167480469,290.4725646972656,1.0,0.2280787527561187,0.4883110225200653,0.4883110225200653,0.9897674322128296,1.0,-1.1738262176513672,0.3601618111133575,0.813664436340332,0.0784406214952468,0.0,0.0,0.5855591893196106,25.52223014831543,97.0,-102.37052917480467,-13092.9052734375,142.8921661376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.014892578125,308.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,16816.5625,18000.0,0.0,0.0,0.1859650909900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365220308303833,0.5365275740623474,-5.551424237637548e-06,0.0,0.0001887309190351,0.0,0.0,32.608333587646484,0.0,0.0,0.0,0.3794951438903808,4.0,0.0,1.0
628740,291.26904296875,297.1499938964844,293.1499938964844,0.1886757463216781,-3851.973876953125,304.0260314941406,0.9553359746932985,0.2648506462574005,0.2331267446279525,291.28936767578125,297.1499938964844,293.1499938964844,0.1138408780097961,-2706.88623046875,304.0478820800781,0.8296136856079102,0.1779409497976303,0.1635640561580658,291.150390625,297.1499938964844,293.1499938964844,0.1952915787696838,-3082.012939453125,304.01092529296875,0.96517676115036,0.2738288044929504,0.1867353618144989,290.8316345214844,297.1499938964844,293.1499938964844,0.2279493659734726,-4720.50048828125,303.9999694824219,0.9990000128746032,0.4419750273227691,0.2862717807292938,291.6042175292969,297.1499938964844,293.1499938964844,0.0128053724765777,-3573.57421875,303.2025146484375,0.543258547782898,0.050000000745058,0.2290679812431335,290.35870361328125,291.1499938964844,251.4499969482422,250.9427185058593,279.16522216796875,291.600341796875,290.3456420898437,1.0,0.2588996291160583,0.4850499033927917,0.4850499033927917,0.9917595982551576,1.0,-1.3186012506484983,0.4087923169136047,0.9098089337348938,0.0988900735974311,0.0,0.0,0.6990031599998474,34.17213821411133,117.0,-159.73690795898438,-14584.1640625,206.9573669433593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9575500488281,307.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,16022.9072265625,18000.0,0.0,0.0,0.2151675075292587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348677515983582,0.7348746657371521,-6.902903805894312e-06,0.0,0.0002183676697313,0.0,0.0,60.39775085449219,0.0,0.0,0.0,0.455630749464035,4.0,0.0,1.0
628800,291.26904296875,297.1499938964844,293.1499938964844,0.1886757463216781,-3851.973876953125,304.0260314941406,0.9553359746932985,0.2648506462574005,0.2331267446279525,291.28936767578125,297.1499938964844,293.1499938964844,0.1138408780097961,-2706.88623046875,304.0478820800781,0.8296136856079102,0.1779409497976303,0.1635640561580658,291.150390625,297.1499938964844,293.1499938964844,0.1952915787696838,-3082.012939453125,304.01092529296875,0.96517676115036,0.2738288044929504,0.1867353618144989,290.8316345214844,297.1499938964844,293.1499938964844,0.2279493659734726,-4720.50048828125,303.9999694824219,0.9990000128746032,0.4419750273227691,0.2862717807292938,291.6042175292969,297.1499938964844,293.1499938964844,0.0128053724765777,-3573.57421875,303.2025146484375,0.543258547782898,0.050000000745058,0.2290679812431335,290.35870361328125,291.1499938964844,251.4499969482422,250.9427185058593,279.16522216796875,291.600341796875,290.3456420898437,1.0,0.2588996291160583,0.4850499033927917,0.4850499033927917,0.9917595982551576,1.0,-1.3186012506484983,0.4087923169136047,0.9098089337348938,0.0988900735974311,0.0,0.0,0.6990031599998474,34.17213821411133,117.0,-159.73690795898438,-14584.1640625,206.9573669433593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9575500488281,307.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,16022.9072265625,18000.0,0.0,0.0,0.2151675075292587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348677515983582,0.7348746657371521,-6.902903805894312e-06,0.0,0.0002183676697313,0.0,0.0,60.39775085449219,0.0,0.0,0.0,0.455630749464035,4.0,0.0,1.0
628860,291.3936462402344,297.1499938964844,293.1499938964844,0.2137072384357452,-4255.08251953125,304.0256042480469,0.9182142019271852,0.2872374057769775,0.2540660500526428,291.4181213378906,297.1499938964844,293.1499938964844,0.1346229016780853,-3098.900390625,304.0473327636719,0.8119876980781555,0.1989893913269043,0.1847414523363113,291.26678466796875,297.1499938964844,293.1499938964844,0.2249349653720855,-3450.2314453125,304.0078430175781,0.933658242225647,0.3008909225463867,0.2062747180461883,290.98907470703125,297.1499938964844,293.1499938964844,0.2919514179229736,-5762.8564453125,303.9430847167969,0.9990000128746032,0.46885946393013,0.3461875021457672,291.6766662597656,297.1499938964844,293.1499938964844,0.0140550499781966,-3750.390869140625,303.55047607421875,0.5055955648422241,0.050000000745058,0.2309591919183731,290.1750793457031,291.1499938964844,251.4499969482422,250.9397735595703,279.1243896484375,291.6729431152344,290.1560974121094,1.0,0.2933000326156616,0.4801983535289764,0.4801983535289764,0.9930031895637512,1.0,-1.4668124914169312,0.4580011963844299,1.0088112354278564,0.1184814274311065,0.0,0.0,0.8402792811393738,46.7891845703125,137.0,-248.78746032714844,-15875.19921875,296.1296691894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.93121337890625,306.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,15257.3115234375,18000.0,0.0,0.0,0.2523031532764435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9859129786491394,0.9859223365783693,-9.353043424198404e-06,0.0,0.0002560556458774,0.0,0.0,118.39952087402344,0.0,0.0,0.0,0.5657873153686523,4.0,0.0,1.0
628920,291.3936462402344,297.1499938964844,293.1499938964844,0.2137072384357452,-4255.08251953125,304.0256042480469,0.9182142019271852,0.2872374057769775,0.2540660500526428,291.4181213378906,297.1499938964844,293.1499938964844,0.1346229016780853,-3098.900390625,304.0473327636719,0.8119876980781555,0.1989893913269043,0.1847414523363113,291.26678466796875,297.1499938964844,293.1499938964844,0.2249349653720855,-3450.2314453125,304.0078430175781,0.933658242225647,0.3008909225463867,0.2062747180461883,290.98907470703125,297.1499938964844,293.1499938964844,0.2919514179229736,-5762.8564453125,303.9430847167969,0.9990000128746032,0.46885946393013,0.3461875021457672,291.6766662597656,297.1499938964844,293.1499938964844,0.0140550499781966,-3750.390869140625,303.55047607421875,0.5055955648422241,0.050000000745058,0.2309591919183731,290.1750793457031,291.1499938964844,251.4499969482422,250.9397735595703,279.1243896484375,291.6729431152344,290.1560974121094,1.0,0.2933000326156616,0.4801983535289764,0.4801983535289764,0.9930031895637512,1.0,-1.4668124914169312,0.4580011963844299,1.0088112354278564,0.1184814274311065,0.0,0.0,0.8402792811393738,46.7891845703125,137.0,-248.78746032714844,-15875.19921875,296.1296691894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.93121337890625,306.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,15257.3115234375,18000.0,0.0,0.0,0.2523031532764435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9859129786491394,0.9859223365783693,-9.353043424198404e-06,0.0,0.0002560556458774,0.0,0.0,118.39952087402344,0.0,0.0,0.0,0.5657873153686523,4.0,0.0,1.0
628980,291.5132751464844,297.1499938964844,293.1499938964844,0.2401323020458221,-4671.23291015625,304.02294921875,0.8854394555091858,0.3074716329574585,0.2731455564498901,291.54595947265625,297.1499938964844,293.1499938964844,0.1551222652196884,-3474.65625,304.04736328125,0.7897900938987732,0.2169424444437027,0.202826052904129,291.37945556640625,297.1499938964844,293.1499938964844,0.2564209103584289,-3831.069091796875,304.0026550292969,0.9021488428115844,0.3257533609867096,0.2243402004241943,291.17169189453125,297.1499938964844,293.1499938964844,0.3705145716667175,-6981.01806640625,303.88104248046875,0.9990000128746032,0.4866293668746948,0.4123743176460266,291.7543640136719,297.1499938964844,293.1499938964844,0.0156181026250123,-3960.6083984375,303.8619689941406,0.4759044051170349,0.050000000745058,0.2334660291671753,289.8834533691406,291.1499938964844,251.4499969482422,250.9369659423828,279.10626220703125,291.7507629394531,289.8568115234375,1.0,0.3295305371284485,0.4747815430164337,0.4747815430164337,0.9942467212677002,1.0,-1.615579605102539,0.5072951316833496,1.1082844734191897,0.1373123824596405,0.0,0.0,1.0,63.0073356628418,157.0,-387.3102111816406,-16844.591796875,412.8868713378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.164306640625,304.899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,15346.7314453125,18000.0,0.0,0.0,0.2945065498352051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2349672317504885,1.2349799871444702,-1.2732079994748348e-05,0.0,0.0002988867054227,0.0,0.0,210.9500427246093,0.0,0.0,0.0,0.6820766925811768,4.0,0.0,1.0
629040,291.5132751464844,297.1499938964844,293.1499938964844,0.2401323020458221,-4671.23291015625,304.02294921875,0.8854394555091858,0.3074716329574585,0.2731455564498901,291.54595947265625,297.1499938964844,293.1499938964844,0.1551222652196884,-3474.65625,304.04736328125,0.7897900938987732,0.2169424444437027,0.202826052904129,291.37945556640625,297.1499938964844,293.1499938964844,0.2564209103584289,-3831.069091796875,304.0026550292969,0.9021488428115844,0.3257533609867096,0.2243402004241943,291.17169189453125,297.1499938964844,293.1499938964844,0.3705145716667175,-6981.01806640625,303.88104248046875,0.9990000128746032,0.4866293668746948,0.4123743176460266,291.7543640136719,297.1499938964844,293.1499938964844,0.0156181026250123,-3960.6083984375,303.8619689941406,0.4759044051170349,0.050000000745058,0.2334660291671753,289.8834533691406,291.1499938964844,251.4499969482422,250.9369659423828,279.10626220703125,291.7507629394531,289.8568115234375,1.0,0.3295305371284485,0.4747815430164337,0.4747815430164337,0.9942467212677002,1.0,-1.615579605102539,0.5072951316833496,1.1082844734191897,0.1373123824596405,0.0,0.0,1.0,63.0073356628418,157.0,-387.3102111816406,-16844.591796875,412.8868713378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.164306640625,304.899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,15346.7314453125,18000.0,0.0,0.0,0.2945065498352051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2349672317504885,1.2349799871444702,-1.2732079994748348e-05,0.0,0.0002988867054227,0.0,0.0,210.9500427246093,0.0,0.0,0.0,0.6820766925811768,4.0,0.0,1.0
629100,291.57110595703125,297.1499938964844,293.1499938964844,0.2543634474277496,-4892.02490234375,304.0201416015625,0.8713982105255127,0.3168496191501617,0.2820418775081634,291.60711669921875,297.1499938964844,293.1499938964844,0.1659334599971771,-3669.431884765625,304.0463562011719,0.7793705463409424,0.2252518385648727,0.2111688554286956,291.4342956542969,297.1499938964844,293.1499938964844,0.2733981311321258,-4032.755615234375,303.9985656738281,0.8892622590065002,0.3374155163764953,0.2328531444072723,291.2691345214844,297.1499938964844,293.1499938964844,0.4151440560817718,-7648.7177734375,303.8487854003906,0.9990000128746032,0.492559403181076,0.4463336765766144,291.7948913574219,297.1499938964844,293.1499938964844,0.0165702700614929,-4083.31884765625,304.0056457519531,0.4584606289863586,0.050000000745058,0.2349223792552948,289.6823425292969,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7913818359375,289.64892578125,1.0,0.3478514552116394,0.4720743894577026,0.4720743894577026,0.9948685169219972,1.0,-1.6890158653259275,0.5316806435585022,1.1573352813720703,0.1464041471481323,0.0,0.0,1.0,72.29846954345703,157.0,-488.900390625,-17107.46875,481.6842346191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4508056640625,304.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,16369.5986328125,19080.0,0.0,0.0,0.3163509368896484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3001805543899536,1.300194501876831,-1.39673365993076e-05,0.0,0.0003210559661965,0.0,0.0,244.45635986328125,0.0,0.0,0.0,0.7277007102966309,4.0,0.0,1.0
629160,291.6273498535156,297.1499938964844,293.1499938964844,0.2693110108375549,-5121.27197265625,304.0165710449219,0.8553224205970764,0.3258070647716522,0.2906067967414856,291.666015625,297.1499938964844,293.1499938964844,0.1772592514753341,-3870.96484375,304.0445861816406,0.7666907906532288,0.2332245856523513,0.2192364037036895,291.4878234863281,297.1499938964844,293.1499938964844,0.2912463247776031,-4241.9853515625,303.99365234375,0.8738551139831543,0.3486334085464477,0.2410916090011596,291.3663635253906,297.1499938964844,293.1499938964844,0.4511409699916839,-8167.31884765625,303.83941650390625,0.991062343120575,0.49728724360466,0.4691487550735473,291.8362121582031,297.1499938964844,293.1499938964844,0.0179816130548715,-4244.11572265625,304.14111328125,0.4389066696166992,0.0500731840729713,0.2367996126413345,289.44854736328125,291.1499938964844,251.4499969482422,250.934326171875,279.1055908203125,291.8327941894531,289.4165954589844,1.0,0.3657080233097076,0.4700266718864441,0.4700266718864441,0.9956923127174376,1.0,-1.7483336925506592,0.5512447953224182,1.1970888376235962,0.1543779969215393,0.0,0.0,1.0,83.5914077758789,175.0,-555.6432495117188,-17306.265625,552.5562133789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8780822753906,303.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17843.28125,19080.0,0.0,0.0,0.3380749225616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3585902452468872,1.3586055040359497,-1.5243654161167797e-05,0.0,0.0003431030781939,0.0,0.0,278.8209533691406,0.0,0.0,0.0,0.7437174320220947,4.0,0.0,1.0
629220,291.7367553710937,297.1499938964844,293.1499938964844,0.2991071045398712,-5568.6171875,304.01141357421875,0.8369912505149841,0.3422011435031891,0.3063873052597046,291.7790832519531,297.1499938964844,293.1499938964844,0.1998960971832275,-4265.05419921875,304.0420227050781,0.7530176043510437,0.2478948235511779,0.2341879457235336,291.5929870605469,297.1499938964844,293.1499938964844,0.3271616101264953,-4653.2333984375,303.9859313964844,0.8568835258483887,0.3694287836551666,0.2564578950405121,291.5077209472656,297.1499938964844,293.1499938964844,0.4909124076366424,-8702.1640625,303.8756103515625,0.9640952944755554,0.5137045383453369,0.4831453859806061,291.9297790527344,297.1499938964844,293.1499938964844,0.0286164488643407,-5343.02734375,304.1256103515625,0.4603936672210693,0.064451202750206,0.2910045087337494,288.9862060546875,291.1499938964844,251.4499969482422,250.931884765625,279.103759765625,291.9257507324219,288.9556579589844,1.0,0.4001589715480804,0.4653846621513366,0.4653846621513366,0.9973398447036744,1.0,-1.885761022567749,0.5978337526321411,1.287927269935608,0.1707848608493805,0.0,0.0,1.0,103.97046661376952,178.0,-618.8949584960938,-17792.84375,714.965087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.19940185546875,303.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18733.796875,19080.0,0.0,0.0,0.3794835805892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921180963516235,1.3921340703964231,-1.600508221599739e-05,0.0,0.0003851275832857,0.0,0.0,299.974365234375,0.0,0.0,0.0,0.7605380415916443,4.0,0.0,1.0
