time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629280,291.7367553710937,297.1499938964844,293.1499938964844,0.2991071045398712,-5568.6171875,304.01141357421875,0.8369912505149841,0.3422011435031891,0.3063873052597046,291.7790832519531,297.1499938964844,293.1499938964844,0.1998960971832275,-4265.05419921875,304.0420227050781,0.7530176043510437,0.2478948235511779,0.2341879457235336,291.5929870605469,297.1499938964844,293.1499938964844,0.3271616101264953,-4653.2333984375,303.9859313964844,0.8568835258483887,0.3694287836551666,0.2564578950405121,291.5077209472656,297.1499938964844,293.1499938964844,0.4909124076366424,-8702.1640625,303.8756103515625,0.9640952944755554,0.5137045383453369,0.4831453859806061,291.9297790527344,297.1499938964844,293.1499938964844,0.0286164488643407,-5343.02734375,304.1256103515625,0.4603936672210693,0.064451202750206,0.2910045087337494,288.9862060546875,291.1499938964844,251.4499969482422,250.931884765625,279.103759765625,291.9257507324219,288.9556579589844,1.0,0.4001589715480804,0.4653846621513366,0.4653846621513366,0.9973398447036744,1.0,-1.885761022567749,0.5978337526321411,1.287927269935608,0.1707848608493805,0.0,0.0,1.0,103.97046661376952,178.0,-618.8949584960938,-17792.84375,714.965087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.19940185546875,303.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18733.796875,19080.0,0.0,0.0,0.3794835805892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921180963516235,1.3921340703964231,-1.600508221599739e-05,0.0,0.0003851275832857,0.0,0.0,299.974365234375,0.0,0.0,0.0,0.7605380415916443,4.0,0.0,1.0
629340,291.8423156738281,297.1499938964844,293.1499938964844,0.3272038698196411,-5978.18603515625,304.0110168457031,0.8283985257148743,0.3565990030765533,0.3201834559440613,291.8869934082031,297.1499938964844,293.1499938964844,0.2212588191032409,-4626.25244140625,304.0425720214844,0.74753338098526,0.2607463598251343,0.2472704499959945,291.69683837890625,297.1499938964844,293.1499938964844,0.3614058196544647,-5032.876953125,303.9837951660156,0.8497937321662903,0.3878191709518432,0.2700298726558685,291.6169128417969,297.1499938964844,293.1499938964844,0.5353178381919861,-9294.845703125,303.8930053710937,0.950671374797821,0.5331472158432007,0.5016448497772217,292.03955078125,297.1499938964844,293.1499938964844,0.0403140932321548,-6345.05078125,304.114501953125,0.47703817486763,0.0731273666024208,0.3375888764858246,288.5711669921875,291.1499938964844,251.4499969482422,250.9296722412109,279.11090087890625,292.0355529785156,288.55096435546875,1.0,0.4280648827552795,0.4617645442485809,0.4617645442485809,0.9989874362945556,1.0,-2.012510061264038,0.6413660049438477,1.37114417552948,0.1871410906314849,0.0,0.0,1.0,120.55267333984376,166.0,-553.455810546875,-18387.755859375,876.4712524414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9959411621094,302.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18984.01171875,20160.0,0.0,0.0,0.4178735017776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013841152191162,1.4014003276824951,-1.6218851669691503e-05,0.0,0.0004240885027684,0.0,0.0,306.0042724609375,0.0,0.0,0.0,0.780186653137207,4.0,0.0,1.0
629400,291.8423156738281,297.1499938964844,293.1499938964844,0.3272038698196411,-5978.18603515625,304.0110168457031,0.8283985257148743,0.3565990030765533,0.3201834559440613,291.8869934082031,297.1499938964844,293.1499938964844,0.2212588191032409,-4626.25244140625,304.0425720214844,0.74753338098526,0.2607463598251343,0.2472704499959945,291.69683837890625,297.1499938964844,293.1499938964844,0.3614058196544647,-5032.876953125,303.9837951660156,0.8497937321662903,0.3878191709518432,0.2700298726558685,291.6169128417969,297.1499938964844,293.1499938964844,0.5353178381919861,-9294.845703125,303.8930053710937,0.950671374797821,0.5331472158432007,0.5016448497772217,292.03955078125,297.1499938964844,293.1499938964844,0.0403140932321548,-6345.05078125,304.114501953125,0.47703817486763,0.0731273666024208,0.3375888764858246,288.5711669921875,291.1499938964844,251.4499969482422,250.9296722412109,279.11090087890625,292.0355529785156,288.55096435546875,1.0,0.4280648827552795,0.4617645442485809,0.4617645442485809,0.9989874362945556,1.0,-2.012510061264038,0.6413660049438477,1.37114417552948,0.1871410906314849,0.0,0.0,1.0,120.55267333984376,166.0,-553.455810546875,-18387.755859375,876.4712524414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9959411621094,302.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18984.01171875,20160.0,0.0,0.0,0.4178735017776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013841152191162,1.4014003276824951,-1.6218851669691503e-05,0.0,0.0004240885027684,0.0,0.0,306.0042724609375,0.0,0.0,0.0,0.780186653137207,4.0,0.0,1.0
629460,291.9423217773437,297.1499938964844,293.1499938964844,0.3498824834823608,-6297.02978515625,304.0196838378906,0.8302500247955322,0.3694429099559784,0.3321782946586609,291.98895263671875,297.1499938964844,293.1499938964844,0.2385527491569519,-4908.7822265625,304.0496520996094,0.7510390877723694,0.272057443857193,0.2584522068500519,291.7967224121094,297.1499938964844,293.1499938964844,0.3897802233695984,-5335.791015625,303.9920959472656,0.8535584807395935,0.4043753743171692,0.2819679975509643,291.715576171875,297.1499938964844,293.1499938964844,0.5735195875167847,-9786.615234375,303.9150695800781,0.952693521976471,0.5519694685935974,0.5197223424911499,292.1465148925781,297.1499938964844,293.1499938964844,0.0487164072692394,-7039.77978515625,304.11248779296875,0.4880402684211731,0.0795601159334182,0.3691814243793487,288.3390808105469,291.1499938964844,251.4499969482422,250.9277191162109,279.1205749511719,292.1430053710937,288.3294677734375,1.0,0.4457718431949615,0.4593226909637451,0.4593226909637451,0.9993924498558044,1.0,-2.114344358444214,0.6771034598350525,1.4372410774230957,0.2007616609334945,0.0,0.0,1.0,128.98216247558594,154.0,-360.1568908691406,-19162.51953125,1001.7953491210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1484680175781,302.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19957.58984375,20160.0,0.0,0.0,0.4527629911899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368692636489868,1.4368863105773926,-1.705062277324032e-05,0.0,0.0004594968922901,0.0,0.0,329.8434753417969,0.0,0.0,0.0,0.7847270965576172,4.0,0.0,1.0
629520,291.9423217773437,297.1499938964844,293.1499938964844,0.3498824834823608,-6297.02978515625,304.0196838378906,0.8302500247955322,0.3694429099559784,0.3321782946586609,291.98895263671875,297.1499938964844,293.1499938964844,0.2385527491569519,-4908.7822265625,304.0496520996094,0.7510390877723694,0.272057443857193,0.2584522068500519,291.7967224121094,297.1499938964844,293.1499938964844,0.3897802233695984,-5335.791015625,303.9920959472656,0.8535584807395935,0.4043753743171692,0.2819679975509643,291.715576171875,297.1499938964844,293.1499938964844,0.5735195875167847,-9786.615234375,303.9150695800781,0.952693521976471,0.5519694685935974,0.5197223424911499,292.1465148925781,297.1499938964844,293.1499938964844,0.0487164072692394,-7039.77978515625,304.11248779296875,0.4880402684211731,0.0795601159334182,0.3691814243793487,288.3390808105469,291.1499938964844,251.4499969482422,250.9277191162109,279.1205749511719,292.1430053710937,288.3294677734375,1.0,0.4457718431949615,0.4593226909637451,0.4593226909637451,0.9993924498558044,1.0,-2.114344358444214,0.6771034598350525,1.4372410774230957,0.2007616609334945,0.0,0.0,1.0,128.98216247558594,154.0,-360.1568908691406,-19162.51953125,1001.7953491210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1484680175781,302.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19957.58984375,20160.0,0.0,0.0,0.4527629911899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368692636489868,1.4368863105773926,-1.705062277324032e-05,0.0,0.0004594968922901,0.0,0.0,329.8434753417969,0.0,0.0,0.0,0.7847270965576172,4.0,0.0,1.0
629580,292.034912109375,297.1499938964844,293.1499938964844,0.3686386346817016,-6553.3203125,304.03192138671875,0.8399682641029358,0.3812571465969085,0.3428924083709717,292.0813293457031,297.1499938964844,293.1499938964844,0.2531988620758056,-5141.78955078125,304.0587158203125,0.7618703246116638,0.2827311754226684,0.2685815989971161,291.8895874023437,297.1499938964844,293.1499938964844,0.4139773547649383,-5586.64794921875,304.0044860839844,0.8657987713813782,0.419820487499237,0.2928216159343719,291.80682373046875,297.1499938964844,293.1499938964844,0.6062313318252563,-10195.3115234375,303.9389038085937,0.965299129486084,0.5698028802871704,0.5366086363792419,292.2427673339844,297.1499938964844,293.1499938964844,0.0554061010479927,-7603.291015625,304.1138916015625,0.5012831687927246,0.0854494199156761,0.3957822024822235,288.220458984375,291.1499938964844,251.4499969482422,250.92605590820312,279.1272888183594,292.23980712890625,288.2170104980469,1.0,0.4570429623126983,0.4574128091335296,0.4574128091335296,0.9997974634170532,1.0,-2.2046492099761963,0.709198534488678,1.495450735092163,0.2130248248577118,0.0,0.0,1.0,130.41566467285156,142.0,-200.258041381836,-19957.236328125,1098.968994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.56719970703125,303.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,20105.5703125,20160.0,0.0,0.0,0.4838117957115173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421863555908203,1.4422036409378052,-1.7177047993754968e-05,0.0,0.0004910074640065,0.0,0.0,333.5188293457031,0.0,0.0,0.0,0.7873901128768921,4.0,0.0,1.0
629640,292.034912109375,297.1499938964844,293.1499938964844,0.3686386346817016,-6553.3203125,304.03192138671875,0.8399682641029358,0.3812571465969085,0.3428924083709717,292.0813293457031,297.1499938964844,293.1499938964844,0.2531988620758056,-5141.78955078125,304.0587158203125,0.7618703246116638,0.2827311754226684,0.2685815989971161,291.8895874023437,297.1499938964844,293.1499938964844,0.4139773547649383,-5586.64794921875,304.0044860839844,0.8657987713813782,0.419820487499237,0.2928216159343719,291.80682373046875,297.1499938964844,293.1499938964844,0.6062313318252563,-10195.3115234375,303.9389038085937,0.965299129486084,0.5698028802871704,0.5366086363792419,292.2427673339844,297.1499938964844,293.1499938964844,0.0554061010479927,-7603.291015625,304.1138916015625,0.5012831687927246,0.0854494199156761,0.3957822024822235,288.220458984375,291.1499938964844,251.4499969482422,250.92605590820312,279.1272888183594,292.23980712890625,288.2170104980469,1.0,0.4570429623126983,0.4574128091335296,0.4574128091335296,0.9997974634170532,1.0,-2.2046492099761963,0.709198534488678,1.495450735092163,0.2130248248577118,0.0,0.0,1.0,130.41566467285156,142.0,-200.258041381836,-19957.236328125,1098.968994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.56719970703125,303.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,20105.5703125,20160.0,0.0,0.0,0.4838117957115173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421863555908203,1.4422036409378052,-1.7177047993754968e-05,0.0,0.0004910074640065,0.0,0.0,333.5188293457031,0.0,0.0,0.0,0.7873901128768921,4.0,0.0,1.0
629700,292.07830810546875,297.1499938964844,293.1499938964844,0.3766990005970001,-6661.2919921875,304.03875732421875,0.8472297191619873,0.3868587017059326,0.3478874564170837,292.1238098144531,297.1499938964844,293.1499938964844,0.2597053349018097,-5243.46875,304.0634765625,0.769650399684906,0.2879196405410766,0.2734148204326629,291.93310546875,297.1499938964844,293.1499938964844,0.4246871471405029,-5695.5224609375,304.011474609375,0.8745811581611633,0.427240788936615,0.2979633808135986,291.84979248046875,297.1499938964844,293.1499938964844,0.6206036806106567,-10371.1474609375,303.9511413574219,0.9739948511123656,0.5783789157867432,0.5446448922157288,292.28662109375,297.1499938964844,293.1499938964844,0.0583579652011394,-7855.9462890625,304.1150817871094,0.5094140768051147,0.0883273482322692,0.4083133041858673,288.19659423828125,291.1499938964844,251.4499969482422,250.9253387451172,279.1295471191406,292.28387451171875,288.1954345703125,1.0,0.4610293507575989,0.4565634131431579,0.4565634131431579,1.0,1.0,-2.24733567237854,0.7244419455528259,1.5228936672210691,0.2188429683446884,0.0,0.0,1.0,129.18548583984375,142.0,-131.7507781982422,-20385.642578125,1139.8818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8435363769531,303.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,20131.791015625,21240.0,0.0,0.0,0.4979415535926819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431264400482178,1.4431437253952026,-1.7199448848259635e-05,0.0,0.0005053473869338,0.0,0.0,334.1714782714844,0.0,0.0,0.0,0.8028610348701477,4.0,0.0,1.0
629760,292.119873046875,297.1499938964844,293.1499938964844,0.383413702249527,-6749.2685546875,304.0467834472656,0.8560006618499756,0.3922686278820038,0.3526734113693237,292.1640625,297.1499938964844,293.1499938964844,0.2653418481349945,-5329.98779296875,304.0689697265625,0.7788864970207214,0.293014258146286,0.2781217098236084,291.9747314453125,297.1499938964844,293.1499938964844,0.433939665555954,-5787.77001953125,304.01983642578125,0.8849878907203674,0.4344787001609802,0.3029473423957824,291.89111328125,297.1499938964844,293.1499938964844,0.6328721642494202,-10517.654296875,303.96502685546875,0.9835336804389954,0.5867345929145813,0.5524358153343201,292.32781982421875,297.1499938964844,293.1499938964844,0.0610004290938377,-8082.892578125,304.1166381835937,0.5187752842903137,0.0911715850234031,0.4205071330070495,288.2116394042969,291.1499938964844,251.4499969482422,250.9247131347656,279.1312866210937,292.3252868652344,288.2142028808594,1.0,0.4642151594161987,0.4557601809501648,0.4557601809501648,1.0,1.0,-2.288731336593628,0.7392516732215881,1.5494797229766846,0.2244883477687835,0.0,0.0,1.0,126.97211456298828,130.0,-43.44961166381836,-20925.916015625,1176.748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.134033203125,303.7335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20895.30859375,21240.0,0.0,0.0,0.5113602876663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702378511428833,1.470255732536316,-1.785175481927581e-05,0.0,0.0005189657094888,0.0,0.0,353.3614196777344,0.0,0.0,0.0,0.8031639456748962,4.0,0.0,1.0
629820,292.1977844238281,297.1499938964844,293.1499938964844,0.3955598473548889,-6907.25146484375,304.0608825683594,0.8765503764152527,0.4025599658489227,0.3616980910301208,292.2383117675781,297.1499938964844,293.1499938964844,0.2759032845497131,-5490.8623046875,304.0783386230469,0.8000030517578125,0.3029274642467499,0.2872125208377838,292.0525817871094,297.1499938964844,293.1499938964844,0.4511380791664123,-5957.9541015625,304.0345153808594,0.9089061617851256,0.4484581351280212,0.312510222196579,291.9678955078125,297.1499938964844,293.1499938964844,0.6495519280433655,-10701.4775390625,304.000244140625,0.9990000128746032,0.603034496307373,0.5624825954437256,292.4029541015625,297.1499938964844,293.1499938964844,0.0659322738647461,-8513.22265625,304.1195373535156,0.5402803421020508,0.0967540219426155,0.4441486597061157,288.2590026855469,291.1499938964844,251.4499969482422,250.9237365722656,279.1355895996094,292.4007873535156,288.2628173828125,1.0,0.4685976803302765,0.4544728696346283,0.4544728696346283,1.0,1.0,-2.362525224685669,0.7657569050788879,1.5967682600021362,0.2349927276372909,0.0,0.0,1.0,121.09065246582033,118.0,40.78018569946289,-21816.71484375,1237.2100830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7535705566406,304.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,21148.513671875,21240.0,0.0,0.0,0.5360029935836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791189432144165,1.4791370630264282,-1.8068078134092506e-05,0.0,0.0005439748638309,0.0,0.0,359.80377197265625,0.0,0.0,0.0,0.8076081275939941,4.0,0.0,1.0
629880,292.1977844238281,297.1499938964844,293.1499938964844,0.3955598473548889,-6907.25146484375,304.0608825683594,0.8765503764152527,0.4025599658489227,0.3616980910301208,292.2383117675781,297.1499938964844,293.1499938964844,0.2759032845497131,-5490.8623046875,304.0783386230469,0.8000030517578125,0.3029274642467499,0.2872125208377838,292.0525817871094,297.1499938964844,293.1499938964844,0.4511380791664123,-5957.9541015625,304.0345153808594,0.9089061617851256,0.4484581351280212,0.312510222196579,291.9678955078125,297.1499938964844,293.1499938964844,0.6495519280433655,-10701.4775390625,304.000244140625,0.9990000128746032,0.603034496307373,0.5624825954437256,292.4029541015625,297.1499938964844,293.1499938964844,0.0659322738647461,-8513.22265625,304.1195373535156,0.5402803421020508,0.0967540219426155,0.4441486597061157,288.2590026855469,291.1499938964844,251.4499969482422,250.9237365722656,279.1355895996094,292.4007873535156,288.2628173828125,1.0,0.4685976803302765,0.4544728696346283,0.4544728696346283,1.0,1.0,-2.362525224685669,0.7657569050788879,1.5967682600021362,0.2349927276372909,0.0,0.0,1.0,121.09065246582033,118.0,40.78018569946289,-21816.71484375,1237.2100830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7535705566406,304.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,21148.513671875,21240.0,0.0,0.0,0.5360029935836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791189432144165,1.4791370630264282,-1.8068078134092506e-05,0.0,0.0005439748638309,0.0,0.0,359.80377197265625,0.0,0.0,0.0,0.8076081275939941,4.0,0.0,1.0
629940,292.2692565917969,297.1499938964844,293.1499938964844,0.4049339294433594,-7025.9208984375,304.0749816894531,0.8946894407272339,0.4121856391429901,0.3702313005924225,292.3050537109375,297.1499938964844,293.1499938964844,0.28477543592453,-5623.19970703125,304.0874328613281,0.8179558515548706,0.3124845921993255,0.2960805892944336,292.1236572265625,297.1499938964844,293.1499938964844,0.4653467237949371,-6095.56494140625,304.0493469238281,0.932117521762848,0.4618406891822815,0.321731835603714,292.0065002441406,297.1499938964844,293.1499938964844,0.6235281229019165,-10303.189453125,304.09332275390625,0.9990000128746032,0.6250598430633545,0.5422589778900146,292.4686279296875,297.1499938964844,293.1499938964844,0.0704358294606208,-8909.46875,304.1221923828125,0.5606288909912109,0.1023475751280784,0.4680804908275604,288.3705444335937,291.1499938964844,251.4499969482422,250.9231414794922,279.1436767578125,292.466796875,288.3777770996094,1.0,0.469355434179306,0.4542799592018127,0.4542799592018127,1.0,1.0,-2.3989250659942627,0.7796815633773804,1.6192435026168823,0.2408859580755233,0.0,0.0,1.0,116.25413513183594,106.0,133.1713104248047,-22537.8671875,1260.22900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4365539550781,304.8017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,21215.7890625,22320.0,0.0,0.0,0.5574129819869995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481469750404358,1.4814878702163696,-1.8125556380255148e-05,0.0,0.0005657033179886,0.0,0.0,361.5220642089844,0.0,0.0,0.0,0.8237841129302979,4.0,0.0,1.0
630000,292.2692565917969,297.1499938964844,293.1499938964844,0.4049339294433594,-7025.9208984375,304.0749816894531,0.8946894407272339,0.4121856391429901,0.3702313005924225,292.3050537109375,297.1499938964844,293.1499938964844,0.28477543592453,-5623.19970703125,304.0874328613281,0.8179558515548706,0.3124845921993255,0.2960805892944336,292.1236572265625,297.1499938964844,293.1499938964844,0.4653467237949371,-6095.56494140625,304.0493469238281,0.932117521762848,0.4618406891822815,0.321731835603714,292.0065002441406,297.1499938964844,293.1499938964844,0.6235281229019165,-10303.189453125,304.09332275390625,0.9990000128746032,0.6250598430633545,0.5422589778900146,292.4686279296875,297.1499938964844,293.1499938964844,0.0704358294606208,-8909.46875,304.1221923828125,0.5606288909912109,0.1023475751280784,0.4680804908275604,288.3705444335937,291.1499938964844,251.4499969482422,250.9231414794922,279.1436767578125,292.466796875,288.3777770996094,1.0,0.469355434179306,0.4542799592018127,0.4542799592018127,1.0,1.0,-2.3989250659942627,0.7796815633773804,1.6192435026168823,0.2408859580755233,0.0,0.0,1.0,116.25413513183594,106.0,133.1713104248047,-22537.8671875,1260.22900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4365539550781,304.8017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,21215.7890625,22320.0,0.0,0.0,0.5574129819869995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481469750404358,1.4814878702163696,-1.8125556380255148e-05,0.0,0.0005657033179886,0.0,0.0,361.5220642089844,0.0,0.0,0.0,0.8237841129302979,4.0,0.0,1.0
630060,292.3355407714844,297.1499938964844,293.1499938964844,0.4107051491737366,-7094.37353515625,304.0902709960937,0.9179782271385192,0.4210560023784637,0.3780221343040466,292.3659973144531,297.1499938964844,293.1499938964844,0.2912008464336395,-5715.5654296875,304.0975341796875,0.838228166103363,0.3215249478816986,0.304411232471466,292.1892395019531,297.1499938964844,293.1499938964844,0.4756067991256714,-6191.3173828125,304.0657043457031,0.9594273567199708,0.4745385646820068,0.3304263949394226,292.0076904296875,297.1499938964844,293.1499938964844,0.5832335948944092,-9729.005859375,304.178955078125,0.9990000128746032,0.6537240743637085,0.5154329538345337,292.5256042480469,297.1499938964844,293.1499938964844,0.0743725672364234,-9254.91796875,304.1248779296875,0.5839650630950928,0.1080453023314476,0.4920534491539001,288.5585632324219,291.1499938964844,251.45005798339844,250.9228515625,279.1484680175781,292.5240173339844,288.5679931640625,1.0,0.4675805270671844,0.4543892741203308,0.4543892741203308,1.0,1.0,-2.4253177642822266,0.7902460098266602,1.6350717544555664,0.2456494718790054,0.0,0.0,1.0,109.50682067871094,124.0,224.82164001464844,-23351.13671875,1263.811767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1231994628906,305.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,22148.68359375,22320.0,0.0,0.0,0.5760248303413391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513690710067749,1.5137096643447876,-1.8922566596302204e-05,0.0,0.0005845919367857,0.0,0.0,385.6275634765625,0.0,0.0,0.0,0.8266035914421082,4.0,0.0,1.0
630120,292.3355407714844,297.1499938964844,293.1499938964844,0.4107051491737366,-7094.37353515625,304.0902709960937,0.9179782271385192,0.4210560023784637,0.3780221343040466,292.3659973144531,297.1499938964844,293.1499938964844,0.2912008464336395,-5715.5654296875,304.0975341796875,0.838228166103363,0.3215249478816986,0.304411232471466,292.1892395019531,297.1499938964844,293.1499938964844,0.4756067991256714,-6191.3173828125,304.0657043457031,0.9594273567199708,0.4745385646820068,0.3304263949394226,292.0076904296875,297.1499938964844,293.1499938964844,0.5832335948944092,-9729.005859375,304.178955078125,0.9990000128746032,0.6537240743637085,0.5154329538345337,292.5256042480469,297.1499938964844,293.1499938964844,0.0743725672364234,-9254.91796875,304.1248779296875,0.5839650630950928,0.1080453023314476,0.4920534491539001,288.5585632324219,291.1499938964844,251.45005798339844,250.9228515625,279.1484680175781,292.5240173339844,288.5679931640625,1.0,0.4675805270671844,0.4543892741203308,0.4543892741203308,1.0,1.0,-2.4253177642822266,0.7902460098266602,1.6350717544555664,0.2456494718790054,0.0,0.0,1.0,109.50682067871094,124.0,224.82164001464844,-23351.13671875,1263.811767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1231994628906,305.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,22148.68359375,22320.0,0.0,0.0,0.5760248303413391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513690710067749,1.5137096643447876,-1.8922566596302204e-05,0.0,0.0005845919367857,0.0,0.0,385.6275634765625,0.0,0.0,0.0,0.8266035914421082,4.0,0.0,1.0
630180,292.3974914550781,297.1499938964844,293.1499938964844,0.4163726568222046,-7163.841796875,304.1005859375,0.9290134310722352,0.4291209578514099,0.385342001914978,292.4225158691406,297.1499938964844,293.1499938964844,0.2976473569869995,-5809.4384765625,304.1041564941406,0.8482734560966492,0.3299259841442108,0.3124165534973144,292.25030517578125,297.1499938964844,293.1499938964844,0.4858455061912536,-6288.7470703125,304.0765380859375,0.971318781375885,0.4864975214004516,0.3388002514839172,292.0027770996094,297.1499938964844,293.1499938964844,0.5682300925254822,-9528.205078125,304.1924133300781,0.9990000128746032,0.6837060451507568,0.5094910264015198,292.5760498046875,297.1499938964844,293.1499938964844,0.0785518959164619,-9629.2314453125,304.1262512207031,0.5978749990463257,0.1136282086372375,0.5170950293540955,288.71600341796875,291.1499938964844,251.4503173828125,250.9228057861328,279.1448059082031,292.5746459960937,288.7225952148437,1.0,0.4749569892883301,0.4537160098552704,0.4537160098552704,1.0,1.0,-2.4766998291015625,0.8092695474624634,1.6674301624298096,0.2527599334716797,0.0,0.0,1.0,109.50949096679688,142.0,210.01402282714844,-24173.462890625,1326.1923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7818908691406,305.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.40625,22320.0,0.0,0.0,0.5922036170959473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180147886276243,1.5180338621139526,-1.903083102661185e-05,0.0,0.0006010113866068,0.0,0.0,388.94183349609375,0.0,0.0,0.0,0.8287642002105713,4.0,0.0,1.0
630240,292.3974914550781,297.1499938964844,293.1499938964844,0.4163726568222046,-7163.841796875,304.1005859375,0.9290134310722352,0.4291209578514099,0.385342001914978,292.4225158691406,297.1499938964844,293.1499938964844,0.2976473569869995,-5809.4384765625,304.1041564941406,0.8482734560966492,0.3299259841442108,0.3124165534973144,292.25030517578125,297.1499938964844,293.1499938964844,0.4858455061912536,-6288.7470703125,304.0765380859375,0.971318781375885,0.4864975214004516,0.3388002514839172,292.0027770996094,297.1499938964844,293.1499938964844,0.5682300925254822,-9528.205078125,304.1924133300781,0.9990000128746032,0.6837060451507568,0.5094910264015198,292.5760498046875,297.1499938964844,293.1499938964844,0.0785518959164619,-9629.2314453125,304.1262512207031,0.5978749990463257,0.1136282086372375,0.5170950293540955,288.71600341796875,291.1499938964844,251.4503173828125,250.9228057861328,279.1448059082031,292.5746459960937,288.7225952148437,1.0,0.4749569892883301,0.4537160098552704,0.4537160098552704,1.0,1.0,-2.4766998291015625,0.8092695474624634,1.6674301624298096,0.2527599334716797,0.0,0.0,1.0,109.50949096679688,142.0,210.01402282714844,-24173.462890625,1326.1923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7818908691406,305.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.40625,22320.0,0.0,0.0,0.5922036170959473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180147886276243,1.5180338621139526,-1.903083102661185e-05,0.0,0.0006010113866068,0.0,0.0,388.94183349609375,0.0,0.0,0.0,0.8287642002105713,4.0,0.0,1.0
630300,292.42694091796875,297.1499938964844,293.1499938964844,0.4194782376289367,-7203.14404296875,304.1039123535156,0.9293084740638732,0.4328691959381103,0.3888093531131744,292.44921875,297.1499938964844,293.1499938964844,0.3010789453983307,-5860.087890625,304.10626220703125,0.8493925929069519,0.3338939249515533,0.3162662982940674,292.2792358398437,297.1499938964844,293.1499938964844,0.4913237392902374,-6341.78955078125,304.0799255371094,0.972484290599823,0.4922110140323639,0.3428519070148468,292.0099182128906,297.1499938964844,293.1499938964844,0.5703250169754028,-9563.4482421875,304.1807861328125,0.9990000128746032,0.6968414783477783,0.5136566758155823,292.5997619628906,297.1499938964844,293.1499938964844,0.0806673690676689,-9821.5263671875,304.126708984375,0.6012846231460571,0.116243802011013,0.5293577909469604,288.7735595703125,291.1499938964844,251.45057678222656,250.9229278564453,279.142333984375,292.5984191894531,288.7787475585937,1.0,0.4809949994087219,0.4531486630439758,0.4531486630439758,1.0,1.0,-2.510089635848999,0.8213049173355103,1.6887847185134888,0.2572324573993683,0.0,0.0,1.0,111.73516082763672,142.0,183.5565490722656,-24598.455078125,1377.4364013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0782775878906,306.2086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.326171875,23400.0,0.0,0.0,0.5996747612953186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187615156173706,1.5187805891036987,-1.904955752252136e-05,0.0,0.0006085936329327,0.0,0.0,389.51605224609375,0.0,0.0,0.0,0.8441372513771057,4.0,0.0,1.0
630360,292.4555053710937,297.1499938964844,293.1499938964844,0.4220476746559143,-7234.95361328125,304.10760498046875,0.926892340183258,0.4364227056503296,0.3921468555927276,292.4750061035156,297.1499938964844,293.1499938964844,0.304127424955368,-5904.5068359375,304.1086730957031,0.8484512567520142,0.3377063572406769,0.3200128078460693,292.3072509765625,297.1499938964844,293.1499938964844,0.4962055683135986,-6388.482421875,304.08380126953125,0.9713158011436462,0.4977353811264038,0.3468080461025238,292.0244140625,297.1499938964844,293.1499938964844,0.5766502022743225,-9657.01171875,304.1636047363281,0.9990000128746032,0.7084457278251648,0.5215381979942322,292.6228332519531,297.1499938964844,293.1499938964844,0.0825956985354423,-9996.2509765625,304.12744140625,0.602776050567627,0.1186802387237548,0.5411118268966675,288.840576171875,291.1499938964844,251.450912475586,250.92315673828125,279.1400756835937,292.6215515136719,288.8460388183594,1.0,0.4882533252239227,0.4524805247783661,0.4524805247783661,1.0,1.0,-2.5469393730163574,0.8344667553901672,1.712472438812256,0.2620704174041748,0.0,0.0,1.0,115.13365936279295,160.0,183.0148162841797,-25131.41015625,1439.491455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3312072753906,306.4443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,23072.208984375,23400.0,0.0,0.0,0.6070285439491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544926404953003,1.5449460744857788,-1.971157325897365e-05,0.0,0.000616056844592,0.0,0.0,409.9964904785156,0.0,0.0,0.0,0.8438955545425415,4.0,0.0,1.0
630420,292.5100402832031,297.1499938964844,293.1499938964844,0.4287723898887634,-7322.306640625,304.11041259765625,0.9159716963768004,0.4429536461830139,0.3983994722366333,292.5240478515625,297.1499938964844,293.1499938964844,0.3114009499549866,-6013.01708984375,304.1102294921875,0.8419013023376465,0.3448602557182312,0.3271664977073669,292.3608703613281,297.1499938964844,293.1499938964844,0.5078974366188049,-6503.197265625,304.08624267578125,0.9633589386940002,0.5082100033760071,0.3543961942195892,292.0742492675781,297.1499938964844,293.1499938964844,0.6038908958435059,-10042.4921875,304.1133117675781,0.9990000128746032,0.7269080877304077,0.5463278293609619,292.6678466796875,297.1499938964844,293.1499938964844,0.0864174515008926,-10348.7138671875,304.12860107421875,0.6010329127311707,0.1229081004858017,0.5623897314071655,288.9035339355469,291.1499938964844,251.45196533203125,250.92401123046875,279.13677978515625,292.6666259765625,288.9051818847656,1.0,0.5055068731307983,0.4509778618812561,0.4509778618812561,1.0,1.0,-2.627509355545044,0.863017201423645,1.7644922733306885,0.2724731564521789,0.0,0.0,1.0,124.93772888183594,178.0,103.20502471923828,-25958.36328125,1591.4547119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7450561523437,306.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,23316.556640625,23400.0,0.0,0.0,0.6213015913963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530856847763062,1.5531055927276611,-1.99203295778716e-05,0.0,0.0006305421702563,0.0,0.0,416.5268859863281,0.0,0.0,0.0,0.847967803478241,4.0,0.0,1.0
630480,292.5100402832031,297.1499938964844,293.1499938964844,0.4287723898887634,-7322.306640625,304.11041259765625,0.9159716963768004,0.4429536461830139,0.3983994722366333,292.5240478515625,297.1499938964844,293.1499938964844,0.3114009499549866,-6013.01708984375,304.1102294921875,0.8419013023376465,0.3448602557182312,0.3271664977073669,292.3608703613281,297.1499938964844,293.1499938964844,0.5078974366188049,-6503.197265625,304.08624267578125,0.9633589386940002,0.5082100033760071,0.3543961942195892,292.0742492675781,297.1499938964844,293.1499938964844,0.6038908958435059,-10042.4921875,304.1133117675781,0.9990000128746032,0.7269080877304077,0.5463278293609619,292.6678466796875,297.1499938964844,293.1499938964844,0.0864174515008926,-10348.7138671875,304.12860107421875,0.6010329127311707,0.1229081004858017,0.5623897314071655,288.9035339355469,291.1499938964844,251.45196533203125,250.92401123046875,279.13677978515625,292.6666259765625,288.9051818847656,1.0,0.5055068731307983,0.4509778618812561,0.4509778618812561,1.0,1.0,-2.627509355545044,0.863017201423645,1.7644922733306885,0.2724731564521789,0.0,0.0,1.0,124.93772888183594,178.0,103.20502471923828,-25958.36328125,1591.4547119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7450561523437,306.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,23316.556640625,23400.0,0.0,0.0,0.6213015913963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530856847763062,1.5531055927276611,-1.99203295778716e-05,0.0,0.0006305421702563,0.0,0.0,416.5268859863281,0.0,0.0,0.0,0.847967803478241,4.0,0.0,1.0
630540,292.5614624023437,297.1499938964844,293.1499938964844,0.4365728795528412,-7425.23388671875,304.1105651855469,0.9010334610939026,0.4487396478652954,0.404095709323883,292.5700378417969,297.1499938964844,293.1499938964844,0.3194683790206909,-6134.2587890625,304.1100158691406,0.8316082954406738,0.3513917624950409,0.333850622177124,292.4114990234375,297.1499938964844,293.1499938964844,0.5209895372390747,-6632.544921875,304.08563232421875,0.9499170780181884,0.5179362893104553,0.3615494966506958,292.1472473144531,297.1499938964844,293.1499938964844,0.6456013321876526,-10615.2470703125,304.0559997558594,0.9990000128746032,0.7394090890884399,0.5798129439353943,292.7117004394531,297.1499938964844,293.1499938964844,0.0899108126759529,-10675.0400390625,304.1299133300781,0.5947014093399048,0.1262353807687759,0.5802150964736938,288.9085388183594,291.1499938964844,251.4535980224609,250.9254608154297,279.1353454589844,292.7105407714844,288.9081115722656,1.0,0.5251317024230957,0.4494273364543915,0.4494273364543915,1.0,1.0,-2.712635040283203,0.8930327892303467,1.819602370262146,0.2833683490753174,0.0,0.0,1.0,137.99563598632812,196.0,27.957380294799805,-26705.033203125,1773.802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.066162109375,306.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.96875,24480.0,0.0,0.0,0.6350417137145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551629066467283,1.5551828145980835,-1.997365143324714e-05,0.0,0.0006444865721277,0.0,0.0,418.2004089355469,0.0,0.0,0.0,0.8640043139457703,4.0,0.0,1.0
630600,292.5614624023437,297.1499938964844,293.1499938964844,0.4365728795528412,-7425.23388671875,304.1105651855469,0.9010334610939026,0.4487396478652954,0.404095709323883,292.5700378417969,297.1499938964844,293.1499938964844,0.3194683790206909,-6134.2587890625,304.1100158691406,0.8316082954406738,0.3513917624950409,0.333850622177124,292.4114990234375,297.1499938964844,293.1499938964844,0.5209895372390747,-6632.544921875,304.08563232421875,0.9499170780181884,0.5179362893104553,0.3615494966506958,292.1472473144531,297.1499938964844,293.1499938964844,0.6456013321876526,-10615.2470703125,304.0559997558594,0.9990000128746032,0.7394090890884399,0.5798129439353943,292.7117004394531,297.1499938964844,293.1499938964844,0.0899108126759529,-10675.0400390625,304.1299133300781,0.5947014093399048,0.1262353807687759,0.5802150964736938,288.9085388183594,291.1499938964844,251.4535980224609,250.9254608154297,279.1353454589844,292.7105407714844,288.9081115722656,1.0,0.5251317024230957,0.4494273364543915,0.4494273364543915,1.0,1.0,-2.712635040283203,0.8930327892303467,1.819602370262146,0.2833683490753174,0.0,0.0,1.0,137.99563598632812,196.0,27.957380294799805,-26705.033203125,1773.802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.066162109375,306.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.96875,24480.0,0.0,0.0,0.6350417137145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551629066467283,1.5551828145980835,-1.997365143324714e-05,0.0,0.0006444865721277,0.0,0.0,418.2004089355469,0.0,0.0,0.0,0.8640043139457703,4.0,0.0,1.0
630660,292.61016845703125,297.1499938964844,293.1499938964844,0.4437496662139892,-7519.044921875,304.1116638183594,0.8850249648094177,0.4537741243839264,0.4092093706130981,292.61334228515625,297.1499938964844,293.1499938964844,0.3270781636238098,-6247.6474609375,304.110595703125,0.8196693658828735,0.3573008179664612,0.3400399088859558,292.45953369140625,297.1499938964844,293.1499938964844,0.533508837223053,-6754.97998046875,304.0860900878906,0.9332959055900574,0.5269055962562561,0.3682458698749542,292.2371520996094,297.1499938964844,293.1499938964844,0.6957981586456299,-11286.0244140625,304.0036926269531,0.9990000128746032,0.7466166019439697,0.6186397075653076,292.75421142578125,297.1499938964844,293.1499938964844,0.0927508696913719,-10939.9716796875,304.1318664550781,0.5855202078819275,0.1287160813808441,0.5945921540260315,288.9105529785156,291.1499938964844,251.4559326171875,250.9276428222656,279.1354675292969,292.7531433105469,288.909423828125,1.0,0.5459362268447876,0.4479689002037048,0.4479689002037048,1.0,1.0,-2.798202991485596,0.9231717586517334,1.8750312328338623,0.2943243980407715,0.0,0.0,1.0,153.5264434814453,214.0,-0.343729019165039,-27511.37109375,1979.21923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2760314941406,307.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.224609375,24480.0,0.0,0.0,0.6488313674926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861274003982544,1.5861481428146362,-2.077695171465166e-05,0.0,0.0006584813818335,0.0,0.0,443.6813659667969,0.0,0.0,0.0,0.8661229014396667,4.0,0.0,1.0
630720,292.61016845703125,297.1499938964844,293.1499938964844,0.4437496662139892,-7519.044921875,304.1116638183594,0.8850249648094177,0.4537741243839264,0.4092093706130981,292.61334228515625,297.1499938964844,293.1499938964844,0.3270781636238098,-6247.6474609375,304.110595703125,0.8196693658828735,0.3573008179664612,0.3400399088859558,292.45953369140625,297.1499938964844,293.1499938964844,0.533508837223053,-6754.97998046875,304.0860900878906,0.9332959055900574,0.5269055962562561,0.3682458698749542,292.2371520996094,297.1499938964844,293.1499938964844,0.6957981586456299,-11286.0244140625,304.0036926269531,0.9990000128746032,0.7466166019439697,0.6186397075653076,292.75421142578125,297.1499938964844,293.1499938964844,0.0927508696913719,-10939.9716796875,304.1318664550781,0.5855202078819275,0.1287160813808441,0.5945921540260315,288.9105529785156,291.1499938964844,251.4559326171875,250.9276428222656,279.1354675292969,292.7531433105469,288.909423828125,1.0,0.5459362268447876,0.4479689002037048,0.4479689002037048,1.0,1.0,-2.798202991485596,0.9231717586517334,1.8750312328338623,0.2943243980407715,0.0,0.0,1.0,153.5264434814453,214.0,-0.343729019165039,-27511.37109375,1979.21923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2760314941406,307.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.224609375,24480.0,0.0,0.0,0.6488313674926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861274003982544,1.5861481428146362,-2.077695171465166e-05,0.0,0.0006584813818335,0.0,0.0,443.6813659667969,0.0,0.0,0.0,0.8661229014396667,4.0,0.0,1.0
630780,292.6561279296875,297.1499938964844,293.1499938964844,0.4519101083278656,-7626.63037109375,304.11083984375,0.8690004348754883,0.4581238627433777,0.4137588441371918,292.65411376953125,297.1499938964844,293.1499938964844,0.335417091846466,-6372.36376953125,304.1098327636719,0.8069553375244141,0.362624317407608,0.3457353413105011,292.50494384765625,297.1499938964844,293.1499938964844,0.547382652759552,-6890.98486328125,304.0842590332031,0.9160324335098268,0.5351892113685608,0.3745012879371643,292.3380126953125,297.1499938964844,293.1499938964844,0.7540021538734436,-12044.4365234375,303.9556884765625,0.9990000128746032,0.7493162155151367,0.6601717472076416,292.7950134277344,297.1499938964844,293.1499938964844,0.0953411161899566,-11184.662109375,304.13360595703125,0.5748614072799683,0.1304685026407241,0.6058801412582397,288.86260986328125,291.1499938964844,251.45909118652344,250.9306640625,279.1365661621094,292.7940368652344,288.8603820800781,1.0,0.5670531392097473,0.4466762244701385,0.4466762244701385,1.0,1.0,-2.8815183639526367,0.952552080154419,1.9289662837982176,0.3050499856472015,0.0,0.0,1.0,170.82994079589844,217.0,-50.74941253662109,-28121.236328125,2201.094482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4374694824219,307.2113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,24439.794921875,24480.0,0.0,0.0,0.6623799204826355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900543928146362,1.5900752544403076,-2.087996108457446e-05,0.0,0.0006722314283251,0.0,0.0,446.9850463867188,0.0,0.0,0.0,0.868079423904419,4.0,0.0,1.0
630840,292.6561279296875,297.1499938964844,293.1499938964844,0.4519101083278656,-7626.63037109375,304.11083984375,0.8690004348754883,0.4581238627433777,0.4137588441371918,292.65411376953125,297.1499938964844,293.1499938964844,0.335417091846466,-6372.36376953125,304.1098327636719,0.8069553375244141,0.362624317407608,0.3457353413105011,292.50494384765625,297.1499938964844,293.1499938964844,0.547382652759552,-6890.98486328125,304.0842590332031,0.9160324335098268,0.5351892113685608,0.3745012879371643,292.3380126953125,297.1499938964844,293.1499938964844,0.7540021538734436,-12044.4365234375,303.9556884765625,0.9990000128746032,0.7493162155151367,0.6601717472076416,292.7950134277344,297.1499938964844,293.1499938964844,0.0953411161899566,-11184.662109375,304.13360595703125,0.5748614072799683,0.1304685026407241,0.6058801412582397,288.86260986328125,291.1499938964844,251.45909118652344,250.9306640625,279.1365661621094,292.7940368652344,288.8603820800781,1.0,0.5670531392097473,0.4466762244701385,0.4466762244701385,1.0,1.0,-2.8815183639526367,0.952552080154419,1.9289662837982176,0.3050499856472015,0.0,0.0,1.0,170.82994079589844,217.0,-50.74941253662109,-28121.236328125,2201.094482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4374694824219,307.2113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,24439.794921875,24480.0,0.0,0.0,0.6623799204826355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900543928146362,1.5900752544403076,-2.087996108457446e-05,0.0,0.0006722314283251,0.0,0.0,446.9850463867188,0.0,0.0,0.0,0.868079423904419,4.0,0.0,1.0
630900,292.677978515625,297.1499938964844,293.1499938964844,0.4558254480361938,-7677.85986328125,304.11083984375,0.8631789088249207,0.4600915610790252,0.4157869219779968,292.6734313964844,297.1499938964844,293.1499938964844,0.3394468128681183,-6432.2392578125,304.1098022460937,0.8021484613418579,0.3651136457920074,0.3483551144599914,292.5264892578125,297.1499938964844,293.1499938964844,0.5542126297950745,-6957.37939453125,304.08380126953125,0.9101067781448364,0.5391256809234619,0.3774381279945373,292.3892822265625,297.1499938964844,293.1499938964844,0.7794789671897888,-12363.939453125,303.94488525390625,0.9990000128746032,0.7495349645614624,0.676918089389801,292.8144226074219,297.1499938964844,293.1499938964844,0.0964265987277031,-11287.296875,304.1346130371094,0.5707324743270874,0.1311546266078949,0.6102991104125977,288.83502197265625,291.1499938964844,251.4610290527344,250.9325256347656,279.1383056640625,292.8134765625,288.83319091796875,1.0,0.5754220485687256,0.4462197422981262,0.4462197422981262,1.0,1.0,-2.9160916805267334,0.9648135304450988,1.9512780904769893,0.3097703456878662,0.0,0.0,1.0,178.14157104492188,217.0,-60.998653411865234,-28373.701171875,2297.266357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5124816894531,307.25,278.1499938964844,0.0,18000.0,313.1499938964844,24459.90625,25560.0,0.0,0.0,0.6689801216125488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907084941864014,1.5907293558120728,-2.0897143258480355e-05,0.0,0.0006789297913201,0.0,0.0,447.5368957519531,0.0,0.0,0.0,0.8834053874015808,4.0,0.0,1.0
630960,292.6991271972656,297.1499938964844,293.1499938964844,0.458547830581665,-7712.10595703125,304.113037109375,0.8586379885673523,0.4619161486625671,0.4176687896251678,292.69207763671875,297.1499938964844,293.1499938964844,0.3425732851028442,-6477.5556640625,304.1114501953125,0.7984791398048401,0.3674905598163605,0.3508449792861938,292.5473937988281,297.1499938964844,293.1499938964844,0.5596635937690735,-7008.95947265625,304.0859375,0.9058027863502502,0.5429208874702454,0.3802623152732849,292.4375,297.1499938964844,293.1499938964844,0.8003469109535217,-12616.9521484375,303.9443054199219,0.9990000128746032,0.7497012615203857,0.6909356713294983,292.8330078125,297.1499938964844,293.1499938964844,0.0971870422363281,-11357.1025390625,304.1360168457031,0.5674290060997009,0.1317577064037323,0.614145040512085,288.8376159667969,291.1499938964844,251.4632110595703,250.9346466064453,279.14013671875,292.8321228027344,288.8373107910156,1.0,0.5827651023864746,0.4458653926849365,0.4458653926849365,1.0,1.0,-2.94622015953064,0.9755836725234984,1.970636367797852,0.3138736188411712,0.0,0.0,1.0,184.43116760253903,220.0,-28.89097213745117,-28725.806640625,2382.35205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.57257080078125,307.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,25245.953125,25560.0,0.0,0.0,0.6755921840667725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160659790039062,1.616087555885315,-2.156869595637545e-05,0.0,0.0006856401450932,0.0,0.0,469.2825927734375,0.0,0.0,0.0,0.8826969265937805,4.0,0.0,1.0
