time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631020,292.7393798828125,297.1499938964844,293.1499938964844,0.4642384052276611,-7784.5927734375,304.1158752441406,0.8513489961624146,0.4651722908020019,0.4210123717784881,292.7273864746094,297.1499938964844,293.1499938964844,0.3490209281444549,-6571.53271484375,304.1135559082031,0.7927260994911194,0.3719266057014465,0.3554607331752777,292.5870666503906,297.1499938964844,293.1499938964844,0.5710073113441467,-7116.869140625,304.0884094238281,0.899475634098053,0.5501356720924377,0.3855927288532257,292.522705078125,297.1499938964844,293.1499938964844,0.8338775634765625,-13005.2353515625,303.9580383300781,0.9985947608947754,0.7504419088363647,0.7106673717498779,292.86737060546875,297.1499938964844,293.1499938964844,0.098662756383419,-11494.400390625,304.1382141113281,0.561981201171875,0.1328144967555999,0.6207408308982849,288.8194885253906,291.1499938964844,251.4684295654297,250.939697265625,279.14404296875,292.8665771484375,288.8192138671875,1.0,0.5947749018669128,0.445451557636261,0.445451557636261,1.0,1.0,-2.9938762187957764,0.9928587675094604,2.0010173320770264,0.3208059072494507,0.0,0.0,1.0,195.3255615234375,223.0,-25.093568801879883,-29136.595703125,2524.95849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70477294921875,307.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,25483.05078125,25560.0,0.0,0.0,0.688326358795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236368417739868,1.6236586570739746,-2.177125861635432e-05,0.0,0.0006985637010075,0.0,0.0,475.9090576171875,0.0,0.0,0.0,0.8864662647247314,4.0,0.0,1.0
631080,292.7393798828125,297.1499938964844,293.1499938964844,0.4642384052276611,-7784.5927734375,304.1158752441406,0.8513489961624146,0.4651722908020019,0.4210123717784881,292.7273864746094,297.1499938964844,293.1499938964844,0.3490209281444549,-6571.53271484375,304.1135559082031,0.7927260994911194,0.3719266057014465,0.3554607331752777,292.5870666503906,297.1499938964844,293.1499938964844,0.5710073113441467,-7116.869140625,304.0884094238281,0.899475634098053,0.5501356720924377,0.3855927288532257,292.522705078125,297.1499938964844,293.1499938964844,0.8338775634765625,-13005.2353515625,303.9580383300781,0.9985947608947754,0.7504419088363647,0.7106673717498779,292.86737060546875,297.1499938964844,293.1499938964844,0.098662756383419,-11494.400390625,304.1382141113281,0.561981201171875,0.1328144967555999,0.6207408308982849,288.8194885253906,291.1499938964844,251.4684295654297,250.939697265625,279.14404296875,292.8665771484375,288.8192138671875,1.0,0.5947749018669128,0.445451557636261,0.445451557636261,1.0,1.0,-2.9938762187957764,0.9928587675094604,2.0010173320770264,0.3208059072494507,0.0,0.0,1.0,195.3255615234375,223.0,-25.093568801879883,-29136.595703125,2524.95849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70477294921875,307.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,25483.05078125,25560.0,0.0,0.0,0.688326358795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236368417739868,1.6236586570739746,-2.177125861635432e-05,0.0,0.0006985637010075,0.0,0.0,475.9090576171875,0.0,0.0,0.0,0.8864662647247314,4.0,0.0,1.0
631140,292.77703857421875,297.1499938964844,293.1499938964844,0.4684147536754608,-7836.2021484375,304.1203308105469,0.8448665738105774,0.4679372310638428,0.4239222109317779,292.7602233886719,297.1499938964844,293.1499938964844,0.3543429970741272,-6647.771484375,304.1168518066406,0.7876209616661072,0.3759756088256836,0.3597121834754944,292.6239929199219,297.1499938964844,293.1499938964844,0.580711305141449,-7207.52880859375,304.0928039550781,0.8939972519874573,0.5569092631340027,0.3906154930591583,292.5811462402344,297.1499938964844,293.1499938964844,0.8451077342033386,-13095.83984375,304.0028076171875,0.992127001285553,0.7544329762458801,0.7139301300048828,292.8976745605469,297.1499938964844,293.1499938964844,0.0998636707663536,-11604.0986328125,304.14013671875,0.5571699142456055,0.1338253915309906,0.626944899559021,288.8277893066406,291.1499938964844,251.474838256836,250.94595336914065,279.1478881835937,292.89697265625,288.8285827636719,1.0,0.6033818125724792,0.445459246635437,0.445459246635437,1.0,1.0,-3.0199005603790283,1.0028386116027832,2.017061948776245,0.3249799311161041,0.0,0.0,1.0,205.01516723632807,226.0,3.9489150047302246,-29450.53515625,2623.85400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8920593261719,307.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.080078125,26640.0,0.0,0.0,0.6998780965805054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254844665527344,1.6255062818527222,-2.182083517254796e-05,0.0,0.000710287305992,0.0,0.0,477.5355529785156,0.0,0.0,0.0,0.9023860692977904,4.0,0.0,1.0
631200,292.77703857421875,297.1499938964844,293.1499938964844,0.4684147536754608,-7836.2021484375,304.1203308105469,0.8448665738105774,0.4679372310638428,0.4239222109317779,292.7602233886719,297.1499938964844,293.1499938964844,0.3543429970741272,-6647.771484375,304.1168518066406,0.7876209616661072,0.3759756088256836,0.3597121834754944,292.6239929199219,297.1499938964844,293.1499938964844,0.580711305141449,-7207.52880859375,304.0928039550781,0.8939972519874573,0.5569092631340027,0.3906154930591583,292.5811462402344,297.1499938964844,293.1499938964844,0.8451077342033386,-13095.83984375,304.0028076171875,0.992127001285553,0.7544329762458801,0.7139301300048828,292.8976745605469,297.1499938964844,293.1499938964844,0.0998636707663536,-11604.0986328125,304.14013671875,0.5571699142456055,0.1338253915309906,0.626944899559021,288.8277893066406,291.1499938964844,251.474838256836,250.94595336914065,279.1478881835937,292.89697265625,288.8285827636719,1.0,0.6033818125724792,0.445459246635437,0.445459246635437,1.0,1.0,-3.0199005603790283,1.0028386116027832,2.017061948776245,0.3249799311161041,0.0,0.0,1.0,205.01516723632807,226.0,3.9489150047302246,-29450.53515625,2623.85400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8920593261719,307.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.080078125,26640.0,0.0,0.0,0.6998780965805054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254844665527344,1.6255062818527222,-2.182083517254796e-05,0.0,0.000710287305992,0.0,0.0,477.5355529785156,0.0,0.0,0.0,0.9023860692977904,4.0,0.0,1.0
631260,292.8128356933594,297.1499938964844,293.1499938964844,0.4700725078582763,-7853.51611328125,304.1273498535156,0.8411357998847961,0.4701296091079712,0.4262107610702514,292.791259765625,297.1499938964844,293.1499938964844,0.3577234148979187,-6694.021484375,304.1221923828125,0.7851635217666626,0.3795562386512756,0.3634079396724701,292.65875244140625,297.1499938964844,293.1499938964844,0.5875762701034546,-7269.20849609375,304.10028076171875,0.8916458487510681,0.563184916973114,0.3952019810676574,292.6243896484375,297.1499938964844,293.1499938964844,0.8542897701263428,-13173.1435546875,304.0360717773437,0.988983988761902,0.7600634694099426,0.7192039489746094,292.9244689941406,297.1499938964844,293.1499938964844,0.1005569621920585,-11663.1474609375,304.1422424316406,0.5546844601631165,0.1347786039113998,0.6323423981666565,288.8829650878906,291.1499938964844,251.4825897216797,250.9534912109375,279.14947509765625,292.9238586425781,288.8845520019531,1.0,0.6102444529533386,0.4454992115497589,0.4454992115497589,1.0,1.0,-3.0454373359680176,1.012699007987976,2.032738208770752,0.3291192650794983,0.0,0.0,1.0,211.7651824951172,229.0,49.81846237182617,-29922.06640625,2708.091064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07763671875,307.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.7106844782829285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.6553717851638794,-2.263002170366235e-05,0.0,0.0007212543860077,0.0,0.0,504.3433532714844,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
631320,292.8128356933594,297.1499938964844,293.1499938964844,0.4700725078582763,-7853.51611328125,304.1273498535156,0.8411357998847961,0.4701296091079712,0.4262107610702514,292.791259765625,297.1499938964844,293.1499938964844,0.3577234148979187,-6694.021484375,304.1221923828125,0.7851635217666626,0.3795562386512756,0.3634079396724701,292.65875244140625,297.1499938964844,293.1499938964844,0.5875762701034546,-7269.20849609375,304.10028076171875,0.8916458487510681,0.563184916973114,0.3952019810676574,292.6243896484375,297.1499938964844,293.1499938964844,0.8542897701263428,-13173.1435546875,304.0360717773437,0.988983988761902,0.7600634694099426,0.7192039489746094,292.9244689941406,297.1499938964844,293.1499938964844,0.1005569621920585,-11663.1474609375,304.1422424316406,0.5546844601631165,0.1347786039113998,0.6323423981666565,288.8829650878906,291.1499938964844,251.4825897216797,250.9534912109375,279.14947509765625,292.9238586425781,288.8845520019531,1.0,0.6102444529533386,0.4454992115497589,0.4454992115497589,1.0,1.0,-3.0454373359680176,1.012699007987976,2.032738208770752,0.3291192650794983,0.0,0.0,1.0,211.7651824951172,229.0,49.81846237182617,-29922.06640625,2708.091064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07763671875,307.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.7106844782829285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.6553717851638794,-2.263002170366235e-05,0.0,0.0007212543860077,0.0,0.0,504.3433532714844,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
631380,292.84637451171875,297.1499938964844,293.1499938964844,0.4716745913028717,-7871.38330078125,304.1322021484375,0.8385245203971863,0.4718679785728454,0.4280162751674652,292.8202819824219,297.1499938964844,293.1499938964844,0.3610531091690063,-6740.37841796875,304.1258850097656,0.7837764024734497,0.3827527463436126,0.3666686415672302,292.6910400390625,297.1499938964844,293.1499938964844,0.5945783853530884,-7333.30029296875,304.10516357421875,0.8906170129776001,0.5690810084342957,0.3994675278663635,292.66162109375,297.1499938964844,293.1499938964844,0.86375892162323,-13263.62890625,304.0580749511719,0.9872552752494812,0.7658244371414185,0.7247514128684998,292.94830322265625,297.1499938964844,293.1499938964844,0.1012793108820915,-11726.6962890625,304.14361572265625,0.5531921982765198,0.1356541067361831,0.6371765732765198,288.91766357421875,291.1499938964844,251.4917907714844,250.96246337890625,279.1502685546875,292.9477844238281,288.9190979003906,1.0,0.6160368919372559,0.4455702304840088,0.4455702304840088,1.0,1.0,-3.069138288497925,1.0219193696975708,2.047219038009644,0.3330369293689728,0.0,0.0,1.0,217.0381774902344,232.0,48.53739547729492,-30255.5546875,2782.2197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28204345703125,307.92352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.546875,26640.0,0.0,0.0,0.7205256819725037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65894877910614,1.6589715480804443,-2.272854726470541e-05,0.0,0.0007312419475056,0.0,0.0,507.640625,0.0,0.0,0.0,0.9056791067123412,4.0,0.0,1.0
631440,292.84637451171875,297.1499938964844,293.1499938964844,0.4716745913028717,-7871.38330078125,304.1322021484375,0.8385245203971863,0.4718679785728454,0.4280162751674652,292.8202819824219,297.1499938964844,293.1499938964844,0.3610531091690063,-6740.37841796875,304.1258850097656,0.7837764024734497,0.3827527463436126,0.3666686415672302,292.6910400390625,297.1499938964844,293.1499938964844,0.5945783853530884,-7333.30029296875,304.10516357421875,0.8906170129776001,0.5690810084342957,0.3994675278663635,292.66162109375,297.1499938964844,293.1499938964844,0.86375892162323,-13263.62890625,304.0580749511719,0.9872552752494812,0.7658244371414185,0.7247514128684998,292.94830322265625,297.1499938964844,293.1499938964844,0.1012793108820915,-11726.6962890625,304.14361572265625,0.5531921982765198,0.1356541067361831,0.6371765732765198,288.91766357421875,291.1499938964844,251.4917907714844,250.96246337890625,279.1502685546875,292.9477844238281,288.9190979003906,1.0,0.6160368919372559,0.4455702304840088,0.4455702304840088,1.0,1.0,-3.069138288497925,1.0219193696975708,2.047219038009644,0.3330369293689728,0.0,0.0,1.0,217.0381774902344,232.0,48.53739547729492,-30255.5546875,2782.2197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28204345703125,307.92352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.546875,26640.0,0.0,0.0,0.7205256819725037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65894877910614,1.6589715480804443,-2.272854726470541e-05,0.0,0.0007312419475056,0.0,0.0,507.640625,0.0,0.0,0.0,0.9056791067123412,4.0,0.0,1.0
631500,292.8623352050781,297.1499938964844,293.1499938964844,0.4722382426261902,-7877.3662109375,304.1343994140625,0.8374090194702148,0.4725772738456726,0.428765207529068,292.8341064453125,297.1499938964844,293.1499938964844,0.3625312447547912,-6760.8740234375,304.1275939941406,0.7832590341567993,0.3842167258262634,0.3681599199771881,292.7063293457031,297.1499938964844,293.1499938964844,0.5978544354438782,-7363.25537109375,304.1073608398437,0.8903352618217468,0.5718916654586792,0.4014970958232879,292.6788330078125,297.1499938964844,293.1499938964844,0.8680791854858398,-13305.9091796875,304.06689453125,0.9866413474082948,0.7686266303062439,0.7274667024612427,292.95928955078125,297.1499938964844,293.1499938964844,0.101593017578125,-11754.1064453125,304.1441955566406,0.5526036620140076,0.1360490471124649,0.639365017414093,288.93487548828125,291.1499938964844,251.4969787597656,250.967514038086,279.1505432128906,292.95880126953125,288.9363708496094,1.0,0.6186506152153015,0.4456178843975067,0.4456178843975067,1.0,1.0,-3.0801680088043213,1.0262411832809448,2.053926706314087,0.3348926603794098,0.0,0.0,1.0,219.3567352294922,232.0,48.442813873291016,-30417.125,2816.353759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39044189453125,308.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.080078125,27720.0,0.0,0.0,0.7250677347183228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.6595492362976074,-2.2744379748473875e-05,0.0,0.0007358515867963,0.0,0.0,508.1712036132813,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
631560,292.8778991699219,297.1499938964844,293.1499938964844,0.4717620611190796,-7868.9716796875,304.1380920410156,0.8363428115844727,0.4731642007827759,0.4294117391109466,292.84747314453125,297.1499938964844,293.1499938964844,0.3632021844387054,-6768.82275390625,304.13043212890625,0.7827854752540588,0.3855895102024078,0.3695634305477142,292.7210998535156,297.1499938964844,293.1499938964844,0.5998797416687012,-7380.37255859375,304.1114196777344,0.8901216983795166,0.5746070742607117,0.4034591913223266,292.6954345703125,297.1499938964844,293.1499938964844,0.8705853819847107,-13325.759765625,304.07745361328125,0.986105978488922,0.7713333368301392,0.7301073670387268,292.9697570800781,297.1499938964844,293.1499938964844,0.1016835868358612,-11758.89453125,304.14508056640625,0.5520503520965576,0.136410117149353,0.641391396522522,288.9771728515625,291.1499938964844,251.5025787353516,250.9729766845703,279.1507873535156,292.9692687988281,288.97967529296875,1.0,0.6211152076721191,0.4456745684146881,0.4456745684146881,1.0,1.0,-3.0906033515930176,1.03035569190979,2.0602476596832275,0.3366757035255432,0.0,0.0,1.0,221.5431671142578,235.0,79.59201049804688,-30697.544921875,2848.810791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4820251464844,308.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.166015625,27720.0,0.0,0.0,0.7295770049095154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68415629863739,1.6841797828674316,-2.342450898140669e-05,0.0,0.000740427931305,0.0,0.0,531.1348266601562,0.0,0.0,0.0,0.919837772846222,4.0,0.0,1.0
631620,292.90777587890625,297.1499938964844,293.1499938964844,0.4716004133224487,-7864.38232421875,304.1423034667969,0.8342158198356628,0.4739969372749328,0.4303716421127319,292.8729858398437,297.1499938964844,293.1499938964844,0.3652049005031585,-6795.9013671875,304.1335754394531,0.7818491458892822,0.3880824744701385,0.3721144497394562,292.7488708496094,297.1499938964844,293.1499938964844,0.6051293611526489,-7428.0,304.115478515625,0.8897799253463745,0.5798407196998596,0.4072138667106628,292.7269897460937,297.1499938964844,293.1499938964844,0.8769077658653259,-13387.25390625,304.0909423828125,0.9851192831993104,0.7764506936073303,0.7350999712944031,292.9892578125,297.1499938964844,293.1499938964844,0.1020412445068359,-11787.98828125,304.1461181640625,0.5509296655654907,0.1370227932929992,0.6449251770973206,289.0243530273437,291.1499938964844,251.5150756835937,250.9851226806641,279.1512145996094,292.9888000488281,289.0260314941406,1.0,0.6256614327430725,0.4458171725273132,0.4458171725273132,1.0,1.0,-3.109591722488404,1.037932515144348,2.0716590881347656,0.3400080502033233,0.0,0.0,1.0,225.6539459228516,238.0,67.40396881103516,-31006.337890625,2909.06884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6613464355469,308.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.787109375,27720.0,0.0,0.0,0.7380985021591187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912243366241455,1.691248059272766,-2.362153827561997e-05,0.0,0.0007490761927329,0.0,0.0,537.8502197265625,0.0,0.0,0.0,0.9233486652374268,4.0,0.0,1.0
631680,292.90777587890625,297.1499938964844,293.1499938964844,0.4716004133224487,-7864.38232421875,304.1423034667969,0.8342158198356628,0.4739969372749328,0.4303716421127319,292.8729858398437,297.1499938964844,293.1499938964844,0.3652049005031585,-6795.9013671875,304.1335754394531,0.7818491458892822,0.3880824744701385,0.3721144497394562,292.7488708496094,297.1499938964844,293.1499938964844,0.6051293611526489,-7428.0,304.115478515625,0.8897799253463745,0.5798407196998596,0.4072138667106628,292.7269897460937,297.1499938964844,293.1499938964844,0.8769077658653259,-13387.25390625,304.0909423828125,0.9851192831993104,0.7764506936073303,0.7350999712944031,292.9892578125,297.1499938964844,293.1499938964844,0.1020412445068359,-11787.98828125,304.1461181640625,0.5509296655654907,0.1370227932929992,0.6449251770973206,289.0243530273437,291.1499938964844,251.5150756835937,250.9851226806641,279.1512145996094,292.9888000488281,289.0260314941406,1.0,0.6256614327430725,0.4458171725273132,0.4458171725273132,1.0,1.0,-3.109591722488404,1.037932515144348,2.0716590881347656,0.3400080502033233,0.0,0.0,1.0,225.6539459228516,238.0,67.40396881103516,-31006.337890625,2909.06884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6613464355469,308.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.787109375,27720.0,0.0,0.0,0.7380985021591187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912243366241455,1.691248059272766,-2.362153827561997e-05,0.0,0.0007490761927329,0.0,0.0,537.8502197265625,0.0,0.0,0.0,0.9233486652374268,4.0,0.0,1.0
631740,292.93560791015625,297.1499938964844,293.1499938964844,0.4712077677249908,-7857.38427734375,304.1455078125,0.8320800065994263,0.4744874835014343,0.4309993386268616,292.89678955078125,297.1499938964844,293.1499938964844,0.3670212626457214,-6820.65087890625,304.1360168457031,0.7808758616447449,0.390271931886673,0.3743670880794525,292.7742919921875,297.1499938964844,293.1499938964844,0.6103452444076538,-7475.82958984375,304.1182861328125,0.8895090818405151,0.5848450660705566,0.4108120203018188,292.756591796875,297.1499938964844,293.1499938964844,0.8826903104782104,-13445.5380859375,304.1009216308594,0.984160304069519,0.7811622023582458,0.7397092580795288,293.0069885253906,297.1499938964844,293.1499938964844,0.1023224592208862,-11810.6953125,304.1469421386719,0.549727201461792,0.1374938786029815,0.6477880477905273,289.06304931640625,291.1499938964844,251.5294189453125,250.99905395507807,279.1515808105469,293.006591796875,289.0645751953125,1.0,0.6297913193702698,0.4459952116012573,0.4459952116012573,1.0,1.0,-3.126366376876831,1.044746994972229,2.0816192626953125,0.3430705368518829,0.0,0.0,1.0,229.5172576904297,241.0,57.64463424682617,-31281.9296875,2964.082275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8498840332031,308.43377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3125,28800.0,0.0,0.0,0.7457910180091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692891240119934,1.6929148435592651,-2.366812259424477e-05,0.0,0.0007568830624222,0.0,0.0,539.4420776367188,0.0,0.0,0.0,0.9391767382621764,4.0,0.0,1.0
631800,292.93560791015625,297.1499938964844,293.1499938964844,0.4712077677249908,-7857.38427734375,304.1455078125,0.8320800065994263,0.4744874835014343,0.4309993386268616,292.89678955078125,297.1499938964844,293.1499938964844,0.3670212626457214,-6820.65087890625,304.1360168457031,0.7808758616447449,0.390271931886673,0.3743670880794525,292.7742919921875,297.1499938964844,293.1499938964844,0.6103452444076538,-7475.82958984375,304.1182861328125,0.8895090818405151,0.5848450660705566,0.4108120203018188,292.756591796875,297.1499938964844,293.1499938964844,0.8826903104782104,-13445.5380859375,304.1009216308594,0.984160304069519,0.7811622023582458,0.7397092580795288,293.0069885253906,297.1499938964844,293.1499938964844,0.1023224592208862,-11810.6953125,304.1469421386719,0.549727201461792,0.1374938786029815,0.6477880477905273,289.06304931640625,291.1499938964844,251.5294189453125,250.99905395507807,279.1515808105469,293.006591796875,289.0645751953125,1.0,0.6297913193702698,0.4459952116012573,0.4459952116012573,1.0,1.0,-3.126366376876831,1.044746994972229,2.0816192626953125,0.3430705368518829,0.0,0.0,1.0,229.5172576904297,241.0,57.64463424682617,-31281.9296875,2964.082275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8498840332031,308.43377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3125,28800.0,0.0,0.0,0.7457910180091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692891240119934,1.6929148435592651,-2.366812259424477e-05,0.0,0.0007568830624222,0.0,0.0,539.4420776367188,0.0,0.0,0.0,0.9391767382621764,4.0,0.0,1.0
631860,292.9617919921875,297.1499938964844,293.1499938964844,0.4692752361297607,-7829.5830078125,304.15008544921875,0.8298460245132446,0.4746097326278686,0.4313149452209472,292.919189453125,297.1499938964844,293.1499938964844,0.3676011264324188,-6826.630859375,304.1396179199219,0.7797701954841614,0.3921407461166382,0.3763272166252136,292.79833984375,297.1499938964844,293.1499938964844,0.6136980652809143,-7505.00341796875,304.12310791015625,0.8891386389732361,0.5894889235496521,0.4141792058944702,292.7845764160156,297.1499938964844,293.1499938964844,0.8856416940689087,-13470.310546875,304.11212158203125,0.9831205606460572,0.785452663898468,0.7439305782318115,293.0232238769531,297.1499938964844,293.1499938964844,0.1022466868162155,-11798.1455078125,304.1480712890625,0.5483730435371399,0.1378268450498581,0.6500232219696045,289.1318359375,291.1499938964844,251.5457000732422,251.01486206054688,279.1519775390625,293.0228576660156,289.1336669921875,1.0,0.633568286895752,0.4462110996246338,0.4462110996246338,1.0,1.0,-3.140915632247925,1.0508021116256714,2.090113401412964,0.3458740413188934,0.0,0.0,1.0,233.2511444091797,244.0,77.60218048095703,-31667.87109375,3014.27490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0014038085937,308.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2265625,28800.0,0.0,0.0,0.753167450428009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0007643692079,0.0,0.0,567.5131225585938,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
631920,292.9617919921875,297.1499938964844,293.1499938964844,0.4692752361297607,-7829.5830078125,304.15008544921875,0.8298460245132446,0.4746097326278686,0.4313149452209472,292.919189453125,297.1499938964844,293.1499938964844,0.3676011264324188,-6826.630859375,304.1396179199219,0.7797701954841614,0.3921407461166382,0.3763272166252136,292.79833984375,297.1499938964844,293.1499938964844,0.6136980652809143,-7505.00341796875,304.12310791015625,0.8891386389732361,0.5894889235496521,0.4141792058944702,292.7845764160156,297.1499938964844,293.1499938964844,0.8856416940689087,-13470.310546875,304.11212158203125,0.9831205606460572,0.785452663898468,0.7439305782318115,293.0232238769531,297.1499938964844,293.1499938964844,0.1022466868162155,-11798.1455078125,304.1480712890625,0.5483730435371399,0.1378268450498581,0.6500232219696045,289.1318359375,291.1499938964844,251.5457000732422,251.01486206054688,279.1519775390625,293.0228576660156,289.1336669921875,1.0,0.633568286895752,0.4462110996246338,0.4462110996246338,1.0,1.0,-3.140915632247925,1.0508021116256714,2.090113401412964,0.3458740413188934,0.0,0.0,1.0,233.2511444091797,244.0,77.60218048095703,-31667.87109375,3014.27490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0014038085937,308.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2265625,28800.0,0.0,0.0,0.753167450428009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0007643692079,0.0,0.0,567.5131225585938,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
631980,292.9865417480469,297.1499938964844,293.1499938964844,0.467794269323349,-7808.93798828125,304.15252685546875,0.8274469971656799,0.4743535220623016,0.4312832355499267,292.94049072265625,297.1499938964844,293.1499938964844,0.3685174584388733,-6838.5498046875,304.1415405273437,0.7784698009490967,0.3936704993247986,0.3779662549495697,292.821044921875,297.1499938964844,293.1499938964844,0.6177510619163513,-7542.06787109375,304.12530517578125,0.8886101841926575,0.5937917828559875,0.4173026382923126,292.81072998046875,297.1499938964844,293.1499938964844,0.889443576335907,-13509.197265625,304.11834716796875,0.9819678068161012,0.7894027829170227,0.7478101253509521,293.0380554199219,297.1499938964844,293.1499938964844,0.1022590994834899,-11796.029296875,304.148681640625,0.5468393564224243,0.1380269229412078,0.6516551375389099,289.1728515625,291.1499938964844,251.5640869140625,251.0326538085937,279.1523742675781,293.0377197265625,289.17437744140625,1.0,0.6370232701301575,0.4464671909809112,0.4464671909809112,1.0,1.0,-3.1532323360443115,1.0561034679412842,2.097128629684448,0.3484200835227966,0.0,0.0,1.0,236.9096221923828,247.0,62.307559967041016,-31899.7109375,3059.76611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1561584472656,308.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,28766.78515625,28800.0,0.0,0.0,0.7599061727523804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250784635543823,1.7251030206680298,-2.45766914304113e-05,0.0,0.000771208142396,0.0,0.0,570.8005981445312,0.0,0.0,0.0,0.9417707920074464,4.0,0.0,1.0
632040,292.9865417480469,297.1499938964844,293.1499938964844,0.467794269323349,-7808.93798828125,304.15252685546875,0.8274469971656799,0.4743535220623016,0.4312832355499267,292.94049072265625,297.1499938964844,293.1499938964844,0.3685174584388733,-6838.5498046875,304.1415405273437,0.7784698009490967,0.3936704993247986,0.3779662549495697,292.821044921875,297.1499938964844,293.1499938964844,0.6177510619163513,-7542.06787109375,304.12530517578125,0.8886101841926575,0.5937917828559875,0.4173026382923126,292.81072998046875,297.1499938964844,293.1499938964844,0.889443576335907,-13509.197265625,304.11834716796875,0.9819678068161012,0.7894027829170227,0.7478101253509521,293.0380554199219,297.1499938964844,293.1499938964844,0.1022590994834899,-11796.029296875,304.148681640625,0.5468393564224243,0.1380269229412078,0.6516551375389099,289.1728515625,291.1499938964844,251.5640869140625,251.0326538085937,279.1523742675781,293.0377197265625,289.17437744140625,1.0,0.6370232701301575,0.4464671909809112,0.4464671909809112,1.0,1.0,-3.1532323360443115,1.0561034679412842,2.097128629684448,0.3484200835227966,0.0,0.0,1.0,236.9096221923828,247.0,62.307559967041016,-31899.7109375,3059.76611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1561584472656,308.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,28766.78515625,28800.0,0.0,0.0,0.7599061727523804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250784635543823,1.7251030206680298,-2.45766914304113e-05,0.0,0.000771208142396,0.0,0.0,570.8005981445312,0.0,0.0,0.0,0.9417707920074464,4.0,0.0,1.0
632100,292.9983825683594,297.1499938964844,293.1499938964844,0.4669496119022369,-7797.34326171875,304.1535949707031,0.8261943459510803,0.4740994274616241,0.4311529397964477,292.95068359375,297.1499938964844,293.1499938964844,0.3688766062259674,-6843.12841796875,304.1424255371094,0.7777529954910278,0.3943164348602295,0.3786725103855133,292.8319396972656,297.1499938964844,293.1499938964844,0.6196792721748352,-7559.708984375,304.12628173828125,0.8882914185523987,0.595816969871521,0.4187776148319244,292.8231811523437,297.1499938964844,293.1499938964844,0.8912020325660706,-13527.4951171875,304.1208801269531,0.981354832649231,0.7912572622299194,0.7496382594108582,293.04498291015625,297.1499938964844,293.1499938964844,0.1022356897592544,-11792.3740234375,304.1489562988281,0.5460113883018494,0.13808074593544,0.6522596478462219,289.1916198730469,291.1499938964844,251.5740966796875,251.04234313964844,279.1525573730469,293.044677734375,289.193115234375,1.0,0.638640284538269,0.446609765291214,0.446609765291214,1.0,1.0,-3.1586239337921143,1.0584975481033323,2.100126504898072,0.3496074080467224,0.0,0.0,1.0,238.7129669189453,247.0,57.80358505249024,-32008.306640625,3080.8681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2370300292969,308.8039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,28783.89453125,29880.0,0.0,0.0,0.7630021572113037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255914211273191,1.7256159782409668,-2.45913088292582e-05,0.0,0.0007743501919321,0.0,0.0,571.3099365234375,0.0,0.0,0.0,0.9570253491401672,4.0,0.0,1.0
632160,293.0099182128906,297.1499938964844,293.1499938964844,0.4651705026626587,-7772.69091796875,304.1561584472656,0.8249014616012573,0.473753422498703,0.4309473931789398,292.96063232421875,297.1499938964844,293.1499938964844,0.3684805035591125,-6835.966796875,304.1445007324219,0.7769908905029297,0.3948891162872314,0.379308134317398,292.8426818847656,297.1499938964844,293.1499938964844,0.6204037070274353,-7565.00537109375,304.1292724609375,0.8879278898239136,0.5977348685264587,0.4201900660991668,292.8353271484375,297.1499938964844,293.1499938964844,0.8913201689720154,-13524.806640625,304.1259765625,0.9807098507881165,0.7930123209953308,0.7513867020606995,293.0516357421875,297.1499938964844,293.1499938964844,0.1020051315426826,-11767.701171875,304.1495666503906,0.5451430678367615,0.1381053477525711,0.6527351140975952,289.2339782714844,291.1499938964844,251.58468627929688,251.0525817871093,279.1527709960937,293.05133056640625,289.236328125,1.0,0.640188455581665,0.4467624723911285,0.4467624723911285,1.0,1.0,-3.163514375686645,1.0607250928878784,2.1027894020080566,0.3507414758205414,0.0,0.0,1.0,240.5058441162109,250.0,84.35678100585938,-32231.9765625,3100.912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3006591796875,308.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,29589.095703125,29880.0,0.0,0.0,0.7661257386207581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749560832977295,1.7495861053466797,-2.5279226974817e-05,0.0,0.0007775202393531,0.0,0.0,595.4497680664062,0.0,0.0,0.0,0.9555157423019408,4.0,0.0,1.0
632220,293.0320739746094,297.1499938964844,293.1499938964844,0.4626122415065765,-7738.15771484375,304.1583557128906,0.8221759796142578,0.4728081822395324,0.4302986860275268,292.97967529296875,297.1499938964844,293.1499938964844,0.3685014247894287,-6834.96923828125,304.1462707519531,0.7753342390060425,0.3958252966403961,0.3803831338882446,292.86358642578125,297.1499938964844,293.1499938964844,0.6231392621994019,-7589.578125,304.131591796875,0.8870357871055603,0.6012831926345825,0.4227971732616424,292.8585510253906,297.1499938964844,293.1499938964844,0.8933663368225098,-13545.146484375,304.1304931640625,0.9793034195899964,0.7962706089019775,0.7546223998069763,293.0640869140625,297.1499938964844,293.1499938964844,0.1017648950219154,-11741.9814453125,304.1501159667969,0.5432804822921753,0.1380693465471267,0.6533029079437256,289.2803649902344,291.1499938964844,251.6076202392578,251.07472229003903,279.15313720703125,293.06365966796875,289.28192138671875,1.0,0.6430787444114685,0.4470958411693573,0.4470958411693573,1.0,1.0,-3.171736717224121,1.064657211303711,2.10707950592041,0.3528326749801636,0.0,0.0,1.0,244.0699462890625,253.0,68.09220886230469,-32433.0078125,3137.713134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4250183105469,309.01123046875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7720330953598022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007835154538042,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.0320739746094,297.1499938964844,293.1499938964844,0.4626122415065765,-7738.15771484375,304.1583557128906,0.8221759796142578,0.4728081822395324,0.4302986860275268,292.97967529296875,297.1499938964844,293.1499938964844,0.3685014247894287,-6834.96923828125,304.1462707519531,0.7753342390060425,0.3958252966403961,0.3803831338882446,292.86358642578125,297.1499938964844,293.1499938964844,0.6231392621994019,-7589.578125,304.131591796875,0.8870357871055603,0.6012831926345825,0.4227971732616424,292.8585510253906,297.1499938964844,293.1499938964844,0.8933663368225098,-13545.146484375,304.1304931640625,0.9793034195899964,0.7962706089019775,0.7546223998069763,293.0640869140625,297.1499938964844,293.1499938964844,0.1017648950219154,-11741.9814453125,304.1501159667969,0.5432804822921753,0.1380693465471267,0.6533029079437256,289.2803649902344,291.1499938964844,251.6076202392578,251.07472229003903,279.15313720703125,293.06365966796875,289.28192138671875,1.0,0.6430787444114685,0.4470958411693573,0.4470958411693573,1.0,1.0,-3.171736717224121,1.064657211303711,2.10707950592041,0.3528326749801636,0.0,0.0,1.0,244.0699462890625,253.0,68.09220886230469,-32433.0078125,3137.713134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4250183105469,309.01123046875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7720330953598022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007835154538042,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.05303955078125,297.1499938964844,293.1499938964844,0.4599507749080658,-7702.55908203125,304.1600036621094,0.8192959427833557,0.4715441763401031,0.4293672740459442,292.998046875,297.1499938964844,293.1499938964844,0.3683672249317169,-6831.95361328125,304.1477355957031,0.7734923958778381,0.3964132964611053,0.3811511993408203,292.8832702636719,297.1499938964844,293.1499938964844,0.6258216500282288,-7613.95166015625,304.1332397460937,0.8860073089599609,0.6045449376106262,0.4251944720745086,292.8802795410156,297.1499938964844,293.1499938964844,0.8953953981399536,-13566.5029296875,304.13360595703125,0.9777921438217164,0.7992466688156128,0.757591187953949,293.07550048828125,297.1499938964844,293.1499938964844,0.1014954298734664,-11714.2041015625,304.1505126953125,0.5412854552268982,0.1379323005676269,0.6534078121185303,289.3182678222656,291.1499938964844,251.6330108642578,251.0992126464844,279.1534729003906,293.0743408203125,289.3197326660156,1.0,0.64571613073349,0.4474599361419678,0.4474599361419678,1.0,1.0,-3.178120374679565,1.067961573600769,2.110158920288086,0.3547060787677765,0.0,0.0,1.0,247.5896453857422,256.0,57.18072509765625,-32605.857421875,3170.484619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5607604980469,309.1272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.777306318283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007888671243563,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.05303955078125,297.1499938964844,293.1499938964844,0.4599507749080658,-7702.55908203125,304.1600036621094,0.8192959427833557,0.4715441763401031,0.4293672740459442,292.998046875,297.1499938964844,293.1499938964844,0.3683672249317169,-6831.95361328125,304.1477355957031,0.7734923958778381,0.3964132964611053,0.3811511993408203,292.8832702636719,297.1499938964844,293.1499938964844,0.6258216500282288,-7613.95166015625,304.1332397460937,0.8860073089599609,0.6045449376106262,0.4251944720745086,292.8802795410156,297.1499938964844,293.1499938964844,0.8953953981399536,-13566.5029296875,304.13360595703125,0.9777921438217164,0.7992466688156128,0.757591187953949,293.07550048828125,297.1499938964844,293.1499938964844,0.1014954298734664,-11714.2041015625,304.1505126953125,0.5412854552268982,0.1379323005676269,0.6534078121185303,289.3182678222656,291.1499938964844,251.6330108642578,251.0992126464844,279.1534729003906,293.0743408203125,289.3197326660156,1.0,0.64571613073349,0.4474599361419678,0.4474599361419678,1.0,1.0,-3.178120374679565,1.067961573600769,2.110158920288086,0.3547060787677765,0.0,0.0,1.0,247.5896453857422,256.0,57.18072509765625,-32605.857421875,3170.484619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5607604980469,309.1272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.777306318283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007888671243563,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0731506347656,297.1499938964844,293.1499938964844,0.4558710753917694,-7647.37890625,304.1633605957031,0.8162178993225098,0.4699257612228393,0.4281306564807892,293.0158996582031,297.1499938964844,293.1499938964844,0.3670005202293396,-6810.12060546875,304.15069580078125,0.7714331150054932,0.3966470956802368,0.3815845847129822,292.9019470214844,297.1499938964844,293.1499938964844,0.6267403960227966,-7620.65478515625,304.1371459960937,0.8848325610160828,0.6075111031532288,0.4273925423622131,292.9009704589844,297.1499938964844,293.1499938964844,0.8950263261795044,-13558.0283203125,304.13946533203125,0.9761408567428588,0.8018830418586731,0.7602609395980835,293.0859375,297.1499938964844,293.1499938964844,0.1009254455566406,-11656.3740234375,304.1512756347656,0.539164662361145,0.1377034932374954,0.6531044244766235,289.3851623535156,291.1499938964844,251.66099548339844,251.12615966796875,279.1539611816406,293.084716796875,289.38690185546875,1.0,0.6481115818023682,0.447877436876297,0.447877436876297,1.0,1.0,-3.182644844055176,1.0706872940063477,2.111957550048828,0.3564183413982391,0.0,0.0,1.0,251.0886383056641,259.0,75.8150405883789,-32887.88671875,3199.236572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66436767578125,309.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7824161052703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007940528448671,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0731506347656,297.1499938964844,293.1499938964844,0.4558710753917694,-7647.37890625,304.1633605957031,0.8162178993225098,0.4699257612228393,0.4281306564807892,293.0158996582031,297.1499938964844,293.1499938964844,0.3670005202293396,-6810.12060546875,304.15069580078125,0.7714331150054932,0.3966470956802368,0.3815845847129822,292.9019470214844,297.1499938964844,293.1499938964844,0.6267403960227966,-7620.65478515625,304.1371459960937,0.8848325610160828,0.6075111031532288,0.4273925423622131,292.9009704589844,297.1499938964844,293.1499938964844,0.8950263261795044,-13558.0283203125,304.13946533203125,0.9761408567428588,0.8018830418586731,0.7602609395980835,293.0859375,297.1499938964844,293.1499938964844,0.1009254455566406,-11656.3740234375,304.1512756347656,0.539164662361145,0.1377034932374954,0.6531044244766235,289.3851623535156,291.1499938964844,251.66099548339844,251.12615966796875,279.1539611816406,293.084716796875,289.38690185546875,1.0,0.6481115818023682,0.447877436876297,0.447877436876297,1.0,1.0,-3.182644844055176,1.0706872940063477,2.111957550048828,0.3564183413982391,0.0,0.0,1.0,251.0886383056641,259.0,75.8150405883789,-32887.88671875,3199.236572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66436767578125,309.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7824161052703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007940528448671,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0923156738281,297.1499938964844,293.1499938964844,0.4522936344146728,-7599.7783203125,304.16485595703125,0.8129425048828125,0.467984527349472,0.4265978336334228,293.0330505371094,297.1499938964844,293.1499938964844,0.3659800887107849,-6794.25634765625,304.15216064453125,0.7691938877105713,0.3965605199337005,0.3817103803157806,292.91949462890625,297.1499938964844,293.1499938964844,0.6284739375114441,-7636.28564453125,304.1385192871094,0.8835470080375671,0.6102377772331238,0.4294142723083496,292.92041015625,297.1499938964844,293.1499938964844,0.895759642124176,-13565.3134765625,304.1417236328125,0.9743726849555968,0.8042489290237427,0.7626574039459229,293.095458984375,297.1499938964844,293.1499938964844,0.1004831939935684,-11612.4609375,304.1515808105469,0.5369457602500916,0.1373935788869857,0.6524293422698975,289.4258728027344,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0948791503906,289.4273681640625,1.0,0.6502782702445984,0.4483507871627807,0.4483507871627807,1.0,1.0,-3.185455322265625,1.0728951692581177,2.1125600337982178,0.3579926490783691,0.0,0.0,1.0,254.55337524414065,262.0,61.696266174316406,-33027.015625,3224.150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7757263183594,309.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,30929.38671875,30960.0,0.0,0.0,0.7870251536369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78874671459198,1.7887731790542605,-2.642429535626433e-05,0.0,0.0007987304707057,0.0,0.0,636.36279296875,0.0,0.0,0.0,0.9765200018882751,4.0,0.0,1.0
632640,293.0923156738281,297.1499938964844,293.1499938964844,0.4522936344146728,-7599.7783203125,304.16485595703125,0.8129425048828125,0.467984527349472,0.4265978336334228,293.0330505371094,297.1499938964844,293.1499938964844,0.3659800887107849,-6794.25634765625,304.15216064453125,0.7691938877105713,0.3965605199337005,0.3817103803157806,292.91949462890625,297.1499938964844,293.1499938964844,0.6284739375114441,-7636.28564453125,304.1385192871094,0.8835470080375671,0.6102377772331238,0.4294142723083496,292.92041015625,297.1499938964844,293.1499938964844,0.895759642124176,-13565.3134765625,304.1417236328125,0.9743726849555968,0.8042489290237427,0.7626574039459229,293.095458984375,297.1499938964844,293.1499938964844,0.1004831939935684,-11612.4609375,304.1515808105469,0.5369457602500916,0.1373935788869857,0.6524293422698975,289.4258728027344,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0948791503906,289.4273681640625,1.0,0.6502782702445984,0.4483507871627807,0.4483507871627807,1.0,1.0,-3.185455322265625,1.0728951692581177,2.1125600337982178,0.3579926490783691,0.0,0.0,1.0,254.55337524414065,262.0,61.696266174316406,-33027.015625,3224.150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7757263183594,309.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,30929.38671875,30960.0,0.0,0.0,0.7870251536369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78874671459198,1.7887731790542605,-2.642429535626433e-05,0.0,0.0007987304707057,0.0,0.0,636.36279296875,0.0,0.0,0.0,0.9765200018882751,4.0,0.0,1.0
632700,293.1015625,297.1499938964844,293.1499938964844,0.4504138529300689,-7574.779296875,304.1655578613281,0.8112280368804932,0.4668926894664764,0.4257247149944305,293.0414123535156,297.1499938964844,293.1499938964844,0.3653725385665893,-6784.9345703125,304.1528625488281,0.768013596534729,0.396398514509201,0.3816624581813812,292.9279479980469,297.1499938964844,293.1499938964844,0.6292783617973328,-7643.54541015625,304.13916015625,0.8828684687614441,0.611497700214386,0.4303621351718902,292.9296875,297.1499938964844,293.1499938964844,0.8960589170455933,-13568.3193359375,304.1427001953125,0.9734522104263306,0.8053348660469055,0.7637665867805481,293.0998840332031,297.1499938964844,293.1499938964844,0.1002487540245056,-11589.3603515625,304.1517333984375,0.5358083844184875,0.1372120380401611,0.6519696116447449,289.4449157714844,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.0990905761719,289.4463806152344,1.0,0.6512815356254578,0.4485931992530823,0.4485931992530823,1.0,1.0,-3.1862692832946777,1.0737913846969604,2.112478017807007,0.3587045967578888,0.0,0.0,1.0,256.2715759277344,262.0,57.815677642822266,-33091.90234375,3235.258056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83624267578125,309.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.263671875,32040.0,0.0,0.0,0.7891054153442383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78920578956604,1.7892322540283203,-2.643785956024658e-05,0.0,0.0008008416625671,0.0,0.0,636.8528442382812,0.0,0.0,0.0,0.9917473793029784,4.0,0.0,1.0
632760,293.1107177734375,297.1499938964844,293.1499938964844,0.4476639330387115,-7537.46142578125,304.167724609375,0.809449315071106,0.4657125473022461,0.4247792959213257,293.0497131347656,297.1499938964844,293.1499938964844,0.3640345633029938,-6764.2099609375,304.1547546386719,0.7667856812477112,0.3961480259895324,0.3815388977527618,292.9364318847656,297.1499938964844,293.1499938964844,0.6288996934890747,-7638.67626953125,304.1418151855469,0.8821424841880798,0.612642765045166,0.4312450289726257,292.93878173828125,297.1499938964844,293.1499938964844,0.8948108553886414,-13551.298828125,304.1462707519531,0.9724968671798706,0.8063375949859619,0.7648115158081055,293.1041259765625,297.1499938964844,293.1499938964844,0.099827840924263,-11547.1455078125,304.15216064453125,0.5346506237983704,0.1370137184858322,0.6514393091201782,289.486572265625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.10260009765625,289.48883056640625,1.0,0.6522332429885864,0.4488399028778076,0.4488399028778076,1.0,1.0,-3.186665296554565,1.0745339393615725,2.112131357192993,0.3593589067459106,0.0,0.0,1.0,257.98956298828125,265.0,83.43021392822266,-33267.49609375,3245.4580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8810119628906,309.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,31758.87890625,32040.0,0.0,0.0,0.7912383079528809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125741481781008,1.8126013278961184,-2.713296635192819e-05,0.0,0.0008030062890611,0.0,0.0,662.1337280273438,0.0,0.0,0.0,0.9898911714553832,4.0,0.0,1.0
