time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632820,293.1284484863281,297.1499938964844,293.1499938964844,0.4431142508983612,-7476.79638671875,304.1693725585937,0.805666983127594,0.463107705116272,0.4226594567298889,293.06597900390625,297.1499938964844,293.1499938964844,0.3620788753032684,-6734.60302734375,304.15643310546875,0.76417076587677,0.3953853249549866,0.3810409009456634,292.9530334472656,297.1499938964844,293.1499938964844,0.6294375658035278,-7642.90380859375,304.14361572265625,0.8805439472198486,0.6146880388259888,0.4328117072582245,292.956298828125,297.1499938964844,293.1499938964844,0.8941972255706787,-13543.2080078125,304.14849853515625,0.9704671502113342,0.808138370513916,0.7666852474212646,293.112060546875,297.1499938964844,293.1499938964844,0.0992261469364166,-11487.9755859375,304.1524353027344,0.5322720408439636,0.1365679800510406,0.6501622200012207,289.53350830078125,291.1499938964844,251.76171875,251.222885131836,279.1551513671875,293.10955810546875,289.5350952148437,1.0,0.653975248336792,0.449376106262207,0.449376106262207,1.0,1.0,-3.186120748519897,1.075610876083374,2.1105096340179443,0.3605553805828094,0.0,0.0,1.0,261.42584228515625,268.0,68.74296569824219,-33385.05078125,3262.942138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9711608886719,309.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.765625,32040.0,0.0,0.0,0.7952359318733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188096284866333,1.8188369274139404,-2.7319969376549125e-05,0.0,0.0008070633630268,0.0,0.0,668.9907836914062,0.0,0.0,0.0,0.9929755926132202,4.0,0.0,1.0
632880,293.1284484863281,297.1499938964844,293.1499938964844,0.4431142508983612,-7476.79638671875,304.1693725585937,0.805666983127594,0.463107705116272,0.4226594567298889,293.06597900390625,297.1499938964844,293.1499938964844,0.3620788753032684,-6734.60302734375,304.15643310546875,0.76417076587677,0.3953853249549866,0.3810409009456634,292.9530334472656,297.1499938964844,293.1499938964844,0.6294375658035278,-7642.90380859375,304.14361572265625,0.8805439472198486,0.6146880388259888,0.4328117072582245,292.956298828125,297.1499938964844,293.1499938964844,0.8941972255706787,-13543.2080078125,304.14849853515625,0.9704671502113342,0.808138370513916,0.7666852474212646,293.112060546875,297.1499938964844,293.1499938964844,0.0992261469364166,-11487.9755859375,304.1524353027344,0.5322720408439636,0.1365679800510406,0.6501622200012207,289.53350830078125,291.1499938964844,251.76171875,251.222885131836,279.1551513671875,293.10955810546875,289.5350952148437,1.0,0.653975248336792,0.449376106262207,0.449376106262207,1.0,1.0,-3.186120748519897,1.075610876083374,2.1105096340179443,0.3605553805828094,0.0,0.0,1.0,261.42584228515625,268.0,68.74296569824219,-33385.05078125,3262.942138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9711608886719,309.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.765625,32040.0,0.0,0.0,0.7952359318733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188096284866333,1.8188369274139404,-2.7319969376549125e-05,0.0,0.0008070633630268,0.0,0.0,668.9907836914062,0.0,0.0,0.0,0.9929755926132202,4.0,0.0,1.0
632940,293.1458740234375,297.1499938964844,293.1499938964844,0.4384095072746277,-7414.10546875,304.1707763671875,0.8016356229782104,0.460125058889389,0.4202307760715484,293.0821838378906,297.1499938964844,293.1499938964844,0.3599070906639099,-6701.95947265625,304.15789794921875,0.761366605758667,0.394233226776123,0.3802012503147125,292.9687194824219,297.1499938964844,293.1499938964844,0.6299372911453247,-7647.0205078125,304.1448974609375,0.8788414597511292,0.6164915561676025,0.4342019855976105,292.97271728515625,297.1499938964844,293.1499938964844,0.893649697303772,-13536.5048828125,304.14990234375,0.9683348536491394,0.809712827205658,0.7683466076850891,293.1192626953125,297.1499938964844,293.1499938964844,0.0986265242099762,-11429.4462890625,304.1526184082031,0.5298415422439575,0.1360644847154617,0.6486266255378723,289.5736389160156,291.1499938964844,251.80130004882807,251.26080322265625,279.1557006835937,293.11651611328125,289.5751647949219,1.0,0.6555165648460388,0.4499732553958893,0.4499732553958893,1.0,1.0,-3.1840157508850098,1.076234221458435,2.107781410217285,0.3616490066051483,0.0,0.0,1.0,264.8384704589844,271.0,59.76202392578125,-33480.41015625,3276.87158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0759582519531,309.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,32026.052734375,33120.0,0.0,0.0,0.7986962795257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201823234558103,1.8202097415924072,-2.736122223723214e-05,0.0,0.0008105752058327,0.0,0.0,670.5066528320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1458740234375,297.1499938964844,293.1499938964844,0.4384095072746277,-7414.10546875,304.1707763671875,0.8016356229782104,0.460125058889389,0.4202307760715484,293.0821838378906,297.1499938964844,293.1499938964844,0.3599070906639099,-6701.95947265625,304.15789794921875,0.761366605758667,0.394233226776123,0.3802012503147125,292.9687194824219,297.1499938964844,293.1499938964844,0.6299372911453247,-7647.0205078125,304.1448974609375,0.8788414597511292,0.6164915561676025,0.4342019855976105,292.97271728515625,297.1499938964844,293.1499938964844,0.893649697303772,-13536.5048828125,304.14990234375,0.9683348536491394,0.809712827205658,0.7683466076850891,293.1192626953125,297.1499938964844,293.1499938964844,0.0986265242099762,-11429.4462890625,304.1526184082031,0.5298415422439575,0.1360644847154617,0.6486266255378723,289.5736389160156,291.1499938964844,251.80130004882807,251.26080322265625,279.1557006835937,293.11651611328125,289.5751647949219,1.0,0.6555165648460388,0.4499732553958893,0.4499732553958893,1.0,1.0,-3.1840157508850098,1.076234221458435,2.107781410217285,0.3616490066051483,0.0,0.0,1.0,264.8384704589844,271.0,59.76202392578125,-33480.41015625,3276.87158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0759582519531,309.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,32026.052734375,33120.0,0.0,0.0,0.7986962795257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201823234558103,1.8202097415924072,-2.736122223723214e-05,0.0,0.0008105752058327,0.0,0.0,670.5066528320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1630554199219,297.1499938964844,293.1499938964844,0.4328116178512573,-7338.8984375,304.173095703125,0.7973530888557434,0.4567411541938782,0.4174290597438812,293.0985412597656,297.1499938964844,293.1499938964844,0.3568854033946991,-6656.35986328125,304.1602478027344,0.758306086063385,0.3926333785057068,0.3789415657520294,292.9836730957031,297.1499938964844,293.1499938964844,0.6294881701469421,-7641.72314453125,304.1472473144531,0.8770197629928589,0.6180515885353088,0.4354276359081268,292.9884033203125,297.1499938964844,293.1499938964844,0.8918867111206055,-13514.6005859375,304.1527404785156,0.9660613536834716,0.8110252618789673,0.7697750926017761,293.1258850097656,297.1499938964844,293.1499938964844,0.0978850498795509,-11356.654296875,304.1529846191406,0.5273499488830566,0.1355042904615402,0.6468508243560791,289.6269226074219,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.1236572265625,289.62847900390625,1.0,0.6568546891212463,0.4506402611732483,0.4506402611732483,1.0,1.0,-3.180190324783325,1.0763614177703855,2.1038289070129395,0.3626329898834228,0.0,0.0,1.0,268.2560729980469,274.0,65.60706329345703,-33614.59375,3287.034423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1726379394531,309.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.740234375,33120.0,0.0,0.0,0.8018348217010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318440914154053,1.831871747970581,-2.771294566628057e-05,0.0,0.0008137603872455,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1630554199219,297.1499938964844,293.1499938964844,0.4328116178512573,-7338.8984375,304.173095703125,0.7973530888557434,0.4567411541938782,0.4174290597438812,293.0985412597656,297.1499938964844,293.1499938964844,0.3568854033946991,-6656.35986328125,304.1602478027344,0.758306086063385,0.3926333785057068,0.3789415657520294,292.9836730957031,297.1499938964844,293.1499938964844,0.6294881701469421,-7641.72314453125,304.1472473144531,0.8770197629928589,0.6180515885353088,0.4354276359081268,292.9884033203125,297.1499938964844,293.1499938964844,0.8918867111206055,-13514.6005859375,304.1527404785156,0.9660613536834716,0.8110252618789673,0.7697750926017761,293.1258850097656,297.1499938964844,293.1499938964844,0.0978850498795509,-11356.654296875,304.1529846191406,0.5273499488830566,0.1355042904615402,0.6468508243560791,289.6269226074219,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.1236572265625,289.62847900390625,1.0,0.6568546891212463,0.4506402611732483,0.4506402611732483,1.0,1.0,-3.180190324783325,1.0763614177703855,2.1038289070129395,0.3626329898834228,0.0,0.0,1.0,268.2560729980469,274.0,65.60706329345703,-33614.59375,3287.034423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1726379394531,309.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.740234375,33120.0,0.0,0.0,0.8018348217010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318440914154053,1.831871747970581,-2.771294566628057e-05,0.0,0.0008137603872455,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1793518066406,297.1499938964844,293.1499938964844,0.4272932410240173,-7265.01806640625,304.1745910644531,0.7929395437240601,0.4531078934669494,0.414378821849823,293.1146545410156,297.1499938964844,293.1499938964844,0.353764921426773,-6609.61669921875,304.1620483398437,0.7550683617591858,0.3906697630882263,0.377322793006897,292.997802734375,297.1499938964844,293.1499938964844,0.6292723417282104,-7639.15283203125,304.1485290527344,0.875129759311676,0.6194027662277222,0.4365032613277435,293.0032043457031,297.1499938964844,293.1499938964844,0.8904931545257568,-13498.107421875,304.1541442871094,0.963692545890808,0.8121150135993958,0.7709861397743225,293.13189697265625,297.1499938964844,293.1499938964844,0.0971882790327072,-11288.8642578125,304.15313720703125,0.5248309373855591,0.1348934918642044,0.6448435187339783,289.6686706542969,291.1499938964844,251.8902587890625,251.34585571289065,279.1570129394531,293.1309509277344,289.6703186035156,1.0,0.6580039858818054,0.4513756930828094,0.4513756930828094,1.0,1.0,-3.1749138832092285,1.0760892629623413,2.0988245010375977,0.3635390698909759,0.0,0.0,1.0,271.63873291015625,277.0,60.80897903442383,-33687.1796875,3293.796630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2814025878906,309.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8044398427009583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008164041792042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1793518066406,297.1499938964844,293.1499938964844,0.4272932410240173,-7265.01806640625,304.1745910644531,0.7929395437240601,0.4531078934669494,0.414378821849823,293.1146545410156,297.1499938964844,293.1499938964844,0.353764921426773,-6609.61669921875,304.1620483398437,0.7550683617591858,0.3906697630882263,0.377322793006897,292.997802734375,297.1499938964844,293.1499938964844,0.6292723417282104,-7639.15283203125,304.1485290527344,0.875129759311676,0.6194027662277222,0.4365032613277435,293.0032043457031,297.1499938964844,293.1499938964844,0.8904931545257568,-13498.107421875,304.1541442871094,0.963692545890808,0.8121150135993958,0.7709861397743225,293.13189697265625,297.1499938964844,293.1499938964844,0.0971882790327072,-11288.8642578125,304.15313720703125,0.5248309373855591,0.1348934918642044,0.6448435187339783,289.6686706542969,291.1499938964844,251.8902587890625,251.34585571289065,279.1570129394531,293.1309509277344,289.6703186035156,1.0,0.6580039858818054,0.4513756930828094,0.4513756930828094,1.0,1.0,-3.1749138832092285,1.0760892629623413,2.0988245010375977,0.3635390698909759,0.0,0.0,1.0,271.63873291015625,277.0,60.80897903442383,-33687.1796875,3293.796630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2814025878906,309.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8044398427009583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008164041792042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1871032714844,297.1499938964844,293.1499938964844,0.4244190156459808,-7226.45947265625,304.17535400390625,0.7906990051269531,0.4512069523334503,0.4127773642539978,293.12255859375,297.1499938964844,293.1499938964844,0.3520424962043762,-6583.81298828125,304.1629638671875,0.7533950209617615,0.3895590007305145,0.3763904571533203,293.0045471191406,297.1499938964844,293.1499938964844,0.6290226578712463,-7636.501953125,304.14923095703125,0.8741642832756042,0.6199992299079895,0.4369867146015167,293.01031494140625,297.1499938964844,293.1499938964844,0.8896268606185913,-13487.8017578125,304.15496826171875,0.9624766707420348,0.8125740885734558,0.7715129256248474,293.1347045898437,297.1499938964844,293.1499938964844,0.0968206748366355,-11253.0966796875,304.1532287597656,0.5235675573348999,0.1345716118812561,0.64376300573349,289.6903381347656,291.1499938964844,251.9146270751953,251.3691253662109,279.1573486328125,293.1346435546875,289.6920166015625,1.0,0.6585130095481873,0.4517689943313598,0.4517689943313598,1.0,1.0,-3.171783447265625,1.0758216381072998,2.095961809158325,0.363970935344696,0.0,0.0,1.0,273.31463623046875,277.0,60.72651672363281,-33722.76953125,3296.003662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33819580078125,309.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8055460453033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008175268303602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.19464111328125,297.1499938964844,293.1499938964844,0.4214789271354675,-7186.96337890625,304.17608642578125,0.7884396314620972,0.4492554664611816,0.4111305475234985,293.13037109375,297.1499938964844,293.1499938964844,0.3502252101898193,-6556.58203125,304.1639099121094,0.7516911625862122,0.3883706033229828,0.3753849565982818,293.0111389160156,297.1499938964844,293.1499938964844,0.6286871433258057,-7633.02880859375,304.1499938964844,0.8731867074966431,0.6205477118492126,0.4374370276927948,293.0172424316406,297.1499938964844,293.1499938964844,0.8886563777923584,-13476.244140625,304.15582275390625,0.961240530014038,0.8129803538322449,0.7719906568527222,293.1373596191406,297.1499938964844,293.1499938964844,0.096442811191082,-11216.326171875,304.1533508300781,0.5223047137260437,0.1342407763004303,0.642641544342041,289.71246337890625,291.1499938964844,251.9398651123047,251.39321899414065,279.1576843261719,293.13836669921875,289.71417236328125,1.0,0.6589841842651367,0.4521790742874145,0.4521790742874145,1.0,1.0,-3.168362617492676,1.07547926902771,2.092883348464966,0.3643933832645416,0.0,0.0,1.0,274.982666015625,280.0,61.22386169433594,-33756.984375,3297.524169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3954467773437,309.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8065392374992371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008185348124243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2090759277344,297.1499938964844,293.1499938964844,0.415406197309494,-7105.21630859375,304.177490234375,0.7838630080223083,0.4451979398727417,0.4076973795890808,293.145751953125,297.1499938964844,293.1499938964844,0.3463031947612762,-6497.79248046875,304.1658020019531,0.7481860518455505,0.3857520222663879,0.3731456398963928,293.0238037109375,297.1499938964844,293.1499938964844,0.6277602314949036,-7623.65771484375,304.15155029296875,0.8711918592453003,0.6214969158172607,0.4382348656654358,293.0306091308594,297.1499938964844,293.1499938964844,0.8864033818244934,-13449.4248046875,304.1576232910156,0.9587021470069884,0.8136295080184937,0.7727931141853333,293.142333984375,297.1499938964844,293.1499938964844,0.0956595093011856,-11140.0966796875,304.1535339355469,0.5197828412055969,0.1335543096065521,0.6402839422225952,289.7578125,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1459655761719,289.75958251953125,1.0,0.6598130464553833,0.4530513286590576,0.4530513286590576,1.0,1.0,-3.1606333255767822,1.0745664834976196,2.086066722869873,0.3652096390724182,0.0,0.0,1.0,278.2972717285156,283.0,62.78630828857422,-33819.203125,3298.486083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5093078613281,310.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8081884384155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008202085737138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2090759277344,297.1499938964844,293.1499938964844,0.415406197309494,-7105.21630859375,304.177490234375,0.7838630080223083,0.4451979398727417,0.4076973795890808,293.145751953125,297.1499938964844,293.1499938964844,0.3463031947612762,-6497.79248046875,304.1658020019531,0.7481860518455505,0.3857520222663879,0.3731456398963928,293.0238037109375,297.1499938964844,293.1499938964844,0.6277602314949036,-7623.65771484375,304.15155029296875,0.8711918592453003,0.6214969158172607,0.4382348656654358,293.0306091308594,297.1499938964844,293.1499938964844,0.8864033818244934,-13449.4248046875,304.1576232910156,0.9587021470069884,0.8136295080184937,0.7727931141853333,293.142333984375,297.1499938964844,293.1499938964844,0.0956595093011856,-11140.0966796875,304.1535339355469,0.5197828412055969,0.1335543096065521,0.6402839422225952,289.7578125,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1459655761719,289.75958251953125,1.0,0.6598130464553833,0.4530513286590576,0.4530513286590576,1.0,1.0,-3.1606333255767822,1.0745664834976196,2.086066722869873,0.3652096390724182,0.0,0.0,1.0,278.2972717285156,283.0,62.78630828857422,-33819.203125,3298.486083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5093078613281,310.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8081884384155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008202085737138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2225952148437,297.1499938964844,293.1499938964844,0.4091170132160187,-7020.32958984375,304.1788024902344,0.7792247533798218,0.4409549832344055,0.4040929079055786,293.1606750488281,297.1499938964844,293.1499938964844,0.342029869556427,-6433.69482421875,304.16766357421875,0.7445610761642456,0.3828289806842804,0.3706132471561432,293.0357971191406,297.1499938964844,293.1499938964844,0.6265242099761963,-7611.38916015625,304.153076171875,0.869149386882782,0.6222561597824097,0.4389002919197082,293.0433349609375,297.1499938964844,293.1499938964844,0.8837730288505554,-13418.1982421875,304.1594543457031,0.9560790061950684,0.8140677213668823,0.7733976244926453,293.14678955078125,297.1499938964844,293.1499938964844,0.094847559928894,-11061.0869140625,304.1537170410156,0.5172746777534485,0.1328386813402176,0.6377947926521301,289.8041381835937,291.1499938964844,252.0500030517578,251.4981384277344,279.1590576171875,293.1536865234375,289.8059387207031,1.0,0.6605004072189331,0.453993558883667,0.453993558883667,1.0,1.0,-3.151789903640747,1.073373556137085,2.078416347503662,0.3659960925579071,0.0,0.0,1.0,281.5843505859375,286.0,64.10533905029297,-33871.1015625,3296.843017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6197814941406,310.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.809417188167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008214555564336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2225952148437,297.1499938964844,293.1499938964844,0.4091170132160187,-7020.32958984375,304.1788024902344,0.7792247533798218,0.4409549832344055,0.4040929079055786,293.1606750488281,297.1499938964844,293.1499938964844,0.342029869556427,-6433.69482421875,304.16766357421875,0.7445610761642456,0.3828289806842804,0.3706132471561432,293.0357971191406,297.1499938964844,293.1499938964844,0.6265242099761963,-7611.38916015625,304.153076171875,0.869149386882782,0.6222561597824097,0.4389002919197082,293.0433349609375,297.1499938964844,293.1499938964844,0.8837730288505554,-13418.1982421875,304.1594543457031,0.9560790061950684,0.8140677213668823,0.7733976244926453,293.14678955078125,297.1499938964844,293.1499938964844,0.094847559928894,-11061.0869140625,304.1537170410156,0.5172746777534485,0.1328386813402176,0.6377947926521301,289.8041381835937,291.1499938964844,252.0500030517578,251.4981384277344,279.1590576171875,293.1536865234375,289.8059387207031,1.0,0.6605004072189331,0.453993558883667,0.453993558883667,1.0,1.0,-3.151789903640747,1.073373556137085,2.078416347503662,0.3659960925579071,0.0,0.0,1.0,281.5843505859375,286.0,64.10533905029297,-33871.1015625,3296.843017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6197814941406,310.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.809417188167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008214555564336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2359313964844,297.1499938964844,293.1499938964844,0.4025599062442779,-6931.4912109375,304.1801452636719,0.7744138240814209,0.4364097714424133,0.4002702236175537,293.1757507324219,297.1499938964844,293.1499938964844,0.3373708426952362,-6363.67919921875,304.1695251464844,0.7407178282737732,0.3795014023780823,0.3677527010440826,293.0479431152344,297.1499938964844,293.1499938964844,0.6248974204063416,-7595.35546875,304.15478515625,0.8669325709342957,0.6226897835731506,0.4393841028213501,293.05621337890625,297.1499938964844,293.1499938964844,0.8806811571121216,-13381.3994140625,304.1614685058594,0.9532279372215272,0.8141604661941528,0.7737387418746948,293.1517028808594,297.1499938964844,293.1499938964844,0.0939310044050216,-10972.09375,304.15399169921875,0.5145871043205261,0.1319286823272705,0.6347590684890747,289.8516540527344,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16229248046875,289.853515625,1.0,0.6610170602798462,0.4550687372684479,0.4550687372684479,1.0,1.0,-3.1410999298095703,1.0717475414276123,2.069352388381958,0.3667919933795929,0.0,0.0,1.0,284.9602966308594,289.0,66.00145721435547,-33906.72265625,3291.63427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725830078125,310.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8102636337280273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008223145850934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2359313964844,297.1499938964844,293.1499938964844,0.4025599062442779,-6931.4912109375,304.1801452636719,0.7744138240814209,0.4364097714424133,0.4002702236175537,293.1757507324219,297.1499938964844,293.1499938964844,0.3373708426952362,-6363.67919921875,304.1695251464844,0.7407178282737732,0.3795014023780823,0.3677527010440826,293.0479431152344,297.1499938964844,293.1499938964844,0.6248974204063416,-7595.35546875,304.15478515625,0.8669325709342957,0.6226897835731506,0.4393841028213501,293.05621337890625,297.1499938964844,293.1499938964844,0.8806811571121216,-13381.3994140625,304.1614685058594,0.9532279372215272,0.8141604661941528,0.7737387418746948,293.1517028808594,297.1499938964844,293.1499938964844,0.0939310044050216,-10972.09375,304.15399169921875,0.5145871043205261,0.1319286823272705,0.6347590684890747,289.8516540527344,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16229248046875,289.853515625,1.0,0.6610170602798462,0.4550687372684479,0.4550687372684479,1.0,1.0,-3.1410999298095703,1.0717475414276123,2.069352388381958,0.3667919933795929,0.0,0.0,1.0,284.9602966308594,289.0,66.00145721435547,-33906.72265625,3291.63427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725830078125,310.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8102636337280273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008223145850934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2491455078125,297.1499938964844,293.1499938964844,0.3955852389335632,-6836.52294921875,304.18170166015625,0.7693387269973755,0.4315538704395294,0.3961560428142547,293.1910400390625,297.1499938964844,293.1499938964844,0.3321824669837951,-6285.45556640625,304.1716613769531,0.7365556359291077,0.3757490515708923,0.3644793927669525,293.06024169921875,297.1499938964844,293.1499938964844,0.622665286064148,-7573.3955078125,304.1568908691406,0.8644415736198425,0.6227777600288391,0.43961963057518,293.0693054199219,297.1499938964844,293.1499938964844,0.8768681287765503,-13335.7119140625,304.1640014648437,0.950029194355011,0.8138846158981323,0.7737244367599487,293.1571960449219,297.1499938964844,293.1499938964844,0.0927835330367088,-10861.095703125,304.1545715332031,0.5115010738372803,0.130769282579422,0.6305656433105469,289.9025573730469,291.1499938964844,252.18934631347656,251.63088989257807,279.1618347167969,293.1718139648437,289.904541015625,1.0,0.66126948595047,0.4563333094120025,0.4563333094120025,1.0,1.0,-3.1274452209472656,1.06938898563385,2.058056354522705,0.3675162196159363,0.0,0.0,1.0,288.4794616699219,292.0,69.95932006835938,-33921.23828125,3280.751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82958984375,310.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8107110857963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008227686630561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2491455078125,297.1499938964844,293.1499938964844,0.3955852389335632,-6836.52294921875,304.18170166015625,0.7693387269973755,0.4315538704395294,0.3961560428142547,293.1910400390625,297.1499938964844,293.1499938964844,0.3321824669837951,-6285.45556640625,304.1716613769531,0.7365556359291077,0.3757490515708923,0.3644793927669525,293.06024169921875,297.1499938964844,293.1499938964844,0.622665286064148,-7573.3955078125,304.1568908691406,0.8644415736198425,0.6227777600288391,0.43961963057518,293.0693054199219,297.1499938964844,293.1499938964844,0.8768681287765503,-13335.7119140625,304.1640014648437,0.950029194355011,0.8138846158981323,0.7737244367599487,293.1571960449219,297.1499938964844,293.1499938964844,0.0927835330367088,-10861.095703125,304.1545715332031,0.5115010738372803,0.130769282579422,0.6305656433105469,289.9025573730469,291.1499938964844,252.18934631347656,251.63088989257807,279.1618347167969,293.1718139648437,289.904541015625,1.0,0.66126948595047,0.4563333094120025,0.4563333094120025,1.0,1.0,-3.1274452209472656,1.06938898563385,2.058056354522705,0.3675162196159363,0.0,0.0,1.0,288.4794616699219,292.0,69.95932006835938,-33921.23828125,3280.751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82958984375,310.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8107110857963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008227686630561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2555236816406,297.1499938964844,293.1499938964844,0.3919773697853088,-6787.244140625,304.1824951171875,0.7667685151100159,0.4290401637554168,0.394017606973648,293.19854736328125,297.1499938964844,293.1499938964844,0.3294264376163482,-6243.8212890625,304.1727294921875,0.7344114184379578,0.3737480342388153,0.3627187013626098,293.0662841796875,297.1499938964844,293.1499938964844,0.6213550567626953,-7560.5537109375,304.15802001953125,0.8631575107574463,0.6227235794067383,0.4396654665470123,293.07574462890625,297.1499938964844,293.1499938964844,0.8747231364250183,-13310.009765625,304.16534423828125,0.9483696222305298,0.8136403560638428,0.7736125588417053,293.15997314453125,297.1499938964844,293.1499938964844,0.092148520052433,-10799.76171875,304.1549072265625,0.5098883509635925,0.1301308125257492,0.6281708478927612,289.92919921875,291.1499938964844,252.23062133789065,251.67022705078125,279.16265869140625,293.1766967773437,289.9312744140625,1.0,0.6613017916679382,0.4570302069187164,0.4570302069187164,1.0,1.0,-3.1197996139526367,1.068028211593628,2.051771402359009,0.3678773045539856,0.0,0.0,1.0,290.23248291015625,292.0,72.06404113769531,-33922.765625,3273.518798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810119628906,310.4550170898437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8123831748962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008244656492024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.26177978515625,297.1499938964844,293.1499938964844,0.3882618546485901,-6736.34619140625,304.183349609375,0.7641936540603638,0.4264779686927795,0.3918339312076568,293.2059936523437,297.1499938964844,293.1499938964844,0.3265448808670044,-6200.19189453125,304.173828125,0.732239305973053,0.3716757893562317,0.3608882427215576,293.072265625,297.1499938964844,293.1499938964844,0.6198673248291016,-7545.9677734375,304.1592712402344,0.8618645071983337,0.6226139068603516,0.4396715462207794,293.08209228515625,297.1499938964844,293.1499938964844,0.8723503947257996,-13281.4931640625,304.1668701171875,0.9466887712478638,0.8133348226547241,0.7734420299530029,293.1627197265625,297.1499938964844,293.1499938964844,0.091474562883377,-10734.6279296875,304.1552429199219,0.5082564949989319,0.1294649839401245,0.6256385445594788,289.9579162597656,291.1499938964844,252.27430725097656,251.71188354492188,279.1634826660156,293.1816101074219,289.9602355957031,1.0,0.6612799763679504,0.4577670693397522,0.4577670693397522,1.0,1.0,-3.111732244491577,1.066584229469299,2.0451481342315674,0.3682489991188049,0.0,0.0,1.0,291.9691772460937,295.0,76.47203826904297,-33932.4140625,3265.3046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,310.5165100097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8125510215759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008246359648182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2737731933594,297.1499938964844,293.1499938964844,0.3805850148200989,-6630.82080078125,304.1850280761719,0.7590435147285461,0.4212137460708618,0.3873376250267029,293.2204284667969,297.1499938964844,293.1499938964844,0.3204756379127502,-6108.06396484375,304.1759948730469,0.7278091907501221,0.3673252165317535,0.357027918100357,293.0838317871094,297.1499938964844,293.1499938964844,0.6164587736129761,-7512.65771484375,304.161865234375,0.8592615127563477,0.6222327351570129,0.4395687580108642,293.0944519042969,297.1499938964844,293.1499938964844,0.8670439124107361,-13217.78515625,304.1700744628906,0.9432743191719056,0.8125425577163696,0.7729282975196838,293.16802978515625,297.1499938964844,293.1499938964844,0.090040847659111,-10596.0966796875,304.1558837890625,0.5049647092819214,0.1280669122934341,0.6202437877655029,290.0196533203125,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1915283203125,290.0220947265625,1.0,0.6610868573188782,0.4593565165996551,0.4593565165996551,1.0,1.0,-3.094460248947144,1.0634788274765017,2.0309813022613525,0.3690290153026581,0.0,0.0,1.0,295.3881530761719,298.0,83.46585083007812,-33940.1953125,3246.2119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.065673828125,310.63739013671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8125483393669128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008246332872658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2737731933594,297.1499938964844,293.1499938964844,0.3805850148200989,-6630.82080078125,304.1850280761719,0.7590435147285461,0.4212137460708618,0.3873376250267029,293.2204284667969,297.1499938964844,293.1499938964844,0.3204756379127502,-6108.06396484375,304.1759948730469,0.7278091907501221,0.3673252165317535,0.357027918100357,293.0838317871094,297.1499938964844,293.1499938964844,0.6164587736129761,-7512.65771484375,304.161865234375,0.8592615127563477,0.6222327351570129,0.4395687580108642,293.0944519042969,297.1499938964844,293.1499938964844,0.8670439124107361,-13217.78515625,304.1700744628906,0.9432743191719056,0.8125425577163696,0.7729282975196838,293.16802978515625,297.1499938964844,293.1499938964844,0.090040847659111,-10596.0966796875,304.1558837890625,0.5049647092819214,0.1280669122934341,0.6202437877655029,290.0196533203125,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1915283203125,290.0220947265625,1.0,0.6610868573188782,0.4593565165996551,0.4593565165996551,1.0,1.0,-3.094460248947144,1.0634788274765017,2.0309813022613525,0.3690290153026581,0.0,0.0,1.0,295.3881530761719,298.0,83.46585083007812,-33940.1953125,3246.2119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.065673828125,310.63739013671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8125483393669128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008246332872658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2828674316406,297.1499938964844,293.1499938964844,0.3743114769458771,-6544.28955078125,304.1861572265625,0.7549334168434143,0.4168802499771118,0.3836274743080139,293.2315979003906,297.1499938964844,293.1499938964844,0.3154188990592956,-6031.10986328125,304.1775207519531,0.7241708636283875,0.3636591136455536,0.3537607491016388,293.0927734375,297.1499938964844,293.1499938964844,0.6134641766548157,-7483.544921875,304.1637268066406,0.8571699261665344,0.6217852234840393,0.4393849968910217,293.1040344238281,297.1499938964844,293.1499938964844,0.862454354763031,-13162.9306640625,304.1724548339844,0.9405019879341124,0.8117495775222778,0.7723642587661743,293.1720275878906,297.1499938964844,293.1499938964844,0.0888443440198898,-10480.6533203125,304.15631103515625,0.5023238658905029,0.1268975734710693,0.6156795024871826,290.0702819824219,291.1499938964844,252.4502868652344,251.8796539306641,279.1662902832031,293.19940185546875,290.07275390625,1.0,0.6608070135116577,0.4607340395450592,0.4607340395450592,1.0,1.0,-3.0796866416931152,1.0608181953430176,2.0188682079315186,0.3696905374526977,0.0,0.0,1.0,298.0740661621094,298.0,86.5291519165039,-33935.52734375,3228.720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,310.7310791015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8122448921203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000824325310532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2850646972656,297.1499938964844,293.1499938964844,0.3727298378944397,-6522.4306640625,304.1864318847656,0.7539084553718567,0.4157820343971252,0.3826860189437866,293.2343444824219,297.1499938964844,293.1499938964844,0.3141317069530487,-6011.48974609375,304.1778869628906,0.7232460379600525,0.3627189397811889,0.3529211580753326,293.0949401855469,297.1499938964844,293.1499938964844,0.6126847863197327,-7475.984375,304.1641845703125,0.8566463589668274,0.6216552257537842,0.4393262863159179,293.1063842773437,297.1499938964844,293.1499938964844,0.8612676858901978,-13148.775390625,304.1730041503906,0.9398042559623718,0.8115311861038208,0.7722041010856628,293.1730041503906,297.1499938964844,293.1499938964844,0.0885401144623756,-10451.3271484375,304.1564025878906,0.5016641020774841,0.126599445939064,0.6145108342170715,290.08306884765625,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2013854980469,290.0855407714844,1.0,0.6607222557067871,0.4610924422740936,0.4610924422740936,1.0,1.0,-3.0758776664733887,1.060132622718811,2.015744924545288,0.3698614239692688,0.0,0.0,1.0,298.73974609375,301.0,87.0872802734375,-33932.94140625,3224.0859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,310.75408935546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.81693035364151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008290804107673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2957458496094,297.1499938964844,293.1499938964844,0.3643872141838074,-6406.4580078125,304.1882019042969,0.7487953901290894,0.4101971685886383,0.3778950572013855,293.2477111816406,297.1499938964844,293.1499938964844,0.3072579503059387,-5906.16357421875,304.1800537109375,0.7185018062591553,0.3578736186027527,0.3485863506793976,293.1055908203125,297.1499938964844,293.1499938964844,0.6080234050750732,-7430.47412109375,304.167236328125,0.8540195822715759,0.620888888835907,0.4389538764953613,293.11785888671875,297.1499938964844,293.1499938964844,0.8543170690536499,-13065.091796875,304.17694091796875,0.9362833499908448,0.8103065490722656,0.7712833881378174,293.1776428222656,297.1499938964844,293.1499938964844,0.0869051814079284,-10293.2294921875,304.1570129394531,0.4983648955821991,0.1250767558813095,0.6085155606269836,290.1595153808594,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.211181640625,290.1626892089844,1.0,0.6602137684822083,0.4629677832126617,0.4629677832126617,1.0,1.0,-3.056145668029785,1.0565766096115112,1.999569177627564,0.3707423806190491,0.0,0.0,1.0,302.0391540527344,304.0,103.00798034667967,-33976.359375,3199.406982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595275878906,310.92657470703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8172245025634766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008293790160678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2957458496094,297.1499938964844,293.1499938964844,0.3643872141838074,-6406.4580078125,304.1882019042969,0.7487953901290894,0.4101971685886383,0.3778950572013855,293.2477111816406,297.1499938964844,293.1499938964844,0.3072579503059387,-5906.16357421875,304.1800537109375,0.7185018062591553,0.3578736186027527,0.3485863506793976,293.1055908203125,297.1499938964844,293.1499938964844,0.6080234050750732,-7430.47412109375,304.167236328125,0.8540195822715759,0.620888888835907,0.4389538764953613,293.11785888671875,297.1499938964844,293.1499938964844,0.8543170690536499,-13065.091796875,304.17694091796875,0.9362833499908448,0.8103065490722656,0.7712833881378174,293.1776428222656,297.1499938964844,293.1499938964844,0.0869051814079284,-10293.2294921875,304.1570129394531,0.4983648955821991,0.1250767558813095,0.6085155606269836,290.1595153808594,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.211181640625,290.1626892089844,1.0,0.6602137684822083,0.4629677832126617,0.4629677832126617,1.0,1.0,-3.056145668029785,1.0565766096115112,1.999569177627564,0.3707423806190491,0.0,0.0,1.0,302.0391540527344,304.0,103.00798034667967,-33976.359375,3199.406982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595275878906,310.92657470703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8172245025634766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008293790160678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3057556152344,297.1499938964844,293.1499938964844,0.3558388352394104,-6287.0595703125,304.189697265625,0.7437011003494263,0.4044721722602844,0.3729736804962158,293.2605285644531,297.1499938964844,293.1499938964844,0.300096720457077,-5795.9697265625,304.18194580078125,0.7134938836097717,0.3527978956699371,0.3440307974815368,293.1158447265625,297.1499938964844,293.1499938964844,0.6028714776039124,-7380.36181640625,304.1700744628906,0.8513727188110352,0.6199361681938171,0.4384498596191406,293.12896728515625,297.1499938964844,293.1499938964844,0.8467064499855042,-12973.8095703125,304.1806335449219,0.9327052235603333,0.8088687062263489,0.7701592445373535,293.18194580078125,297.1499938964844,293.1499938964844,0.0852065682411193,-10129.220703125,304.1575012207031,0.4950592517852783,0.1235059723258018,0.6022965312004089,290.2406005859375,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.22088623046875,290.2438049316406,1.0,0.6595768928527832,0.4649779498577118,0.4649779498577118,1.0,1.0,-3.035320520401001,1.052807092666626,1.9825133085250848,0.3716549575328827,0.0,0.0,1.0,305.3011779785156,307.0,110.06346893310548,-33996.1015625,3172.423583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5222473144531,311.086669921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8169850707054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008291359990835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3057556152344,297.1499938964844,293.1499938964844,0.3558388352394104,-6287.0595703125,304.189697265625,0.7437011003494263,0.4044721722602844,0.3729736804962158,293.2605285644531,297.1499938964844,293.1499938964844,0.300096720457077,-5795.9697265625,304.18194580078125,0.7134938836097717,0.3527978956699371,0.3440307974815368,293.1158447265625,297.1499938964844,293.1499938964844,0.6028714776039124,-7380.36181640625,304.1700744628906,0.8513727188110352,0.6199361681938171,0.4384498596191406,293.12896728515625,297.1499938964844,293.1499938964844,0.8467064499855042,-12973.8095703125,304.1806335449219,0.9327052235603333,0.8088687062263489,0.7701592445373535,293.18194580078125,297.1499938964844,293.1499938964844,0.0852065682411193,-10129.220703125,304.1575012207031,0.4950592517852783,0.1235059723258018,0.6022965312004089,290.2406005859375,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.22088623046875,290.2438049316406,1.0,0.6595768928527832,0.4649779498577118,0.4649779498577118,1.0,1.0,-3.035320520401001,1.052807092666626,1.9825133085250848,0.3716549575328827,0.0,0.0,1.0,305.3011779785156,307.0,110.06346893310548,-33996.1015625,3172.423583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5222473144531,311.086669921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8169850707054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008291359990835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3105163574219,297.1499938964844,293.1499938964844,0.3515506982803345,-6226.9765625,304.1902770996094,0.7411629557609558,0.4015639424324035,0.370470255613327,293.2667236328125,297.1499938964844,293.1499938964844,0.2964611947536468,-5739.86669921875,304.1827392578125,0.7108593583106995,0.3501781225204468,0.3416743278503418,293.12078857421875,297.1499938964844,293.1499938964844,0.6002070903778076,-7354.5361328125,304.1712341308594,0.8500450253486633,0.6193965673446655,0.4381528198719024,293.13433837890625,297.1499938964844,293.1499938964844,0.8427831530570984,-12926.953125,304.18218994140625,0.9309016466140748,0.8080790042877197,0.769528865814209,293.1839599609375,297.1499938964844,293.1499938964844,0.0843474641442298,-10046.470703125,304.1576843261719,0.4934003949165344,0.1227045506238937,0.5991119146347046,290.2810363769531,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2256774902344,290.28424072265625,1.0,0.6592152714729309,0.4660316407680511,0.4660316407680511,1.0,1.0,-3.024535179138184,1.050848126411438,1.9736871719360352,0.3721201419830322,0.0,0.0,1.0,306.9186706542969,307.0,111.22772216796876,-33997.609375,3158.165771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5978698730469,311.162109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8214823007583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008337001199834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3150939941406,297.1499938964844,293.1499938964844,0.3471441566944122,-6164.9560546875,304.19097900390625,0.7386308908462524,0.3986290395259857,0.3679421544075012,293.27276611328125,297.1499938964844,293.1499938964844,0.2926985919475555,-5681.556640625,304.18365478515625,0.7081173658370972,0.3475087881088257,0.3392703831195831,293.1256103515625,297.1499938964844,293.1499938964844,0.5973016619682312,-7326.2529296875,304.17266845703125,0.8487163782119751,0.6188176274299622,0.4378289580345154,293.1395874023437,297.1499938964844,293.1499938964844,0.8385384678840637,-12875.9833984375,304.1840515136719,0.9290924072265624,0.8072452545166016,0.7688580751419067,293.1858825683594,297.1499938964844,293.1499938964844,0.0834546238183975,-9960.3876953125,304.1579284667969,0.4917350709438324,0.121893897652626,0.5958846211433411,290.3252868652344,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2304382324219,290.3291320800781,1.0,0.6588290333747864,0.4671162962913513,0.4671162962913513,1.0,1.0,-3.013531446456909,1.0488457679748535,1.964685678482056,0.3725908398628235,0.0,0.0,1.0,308.5282592773437,295.0,118.79468536376952,-34027.27734375,3143.4736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7051086425781,311.2655334472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8216471076011658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008338674088008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
