time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634620,293.323486328125,297.1499938964844,293.1499938964844,0.3378296196460724,-6033.009765625,304.1928405761719,0.7365099787712097,0.392743319272995,0.3625936806201935,293.28424072265625,297.1499938964844,293.1499938964844,0.2846321165561676,-5555.798828125,304.1858825683594,0.7056254744529724,0.342070609331131,0.334081083536148,293.134765625,297.1499938964844,293.1499938964844,0.5906179547309875,-7260.8955078125,304.1762390136719,0.8496160507202148,0.6175817847251892,0.4369173943996429,293.1496276855469,297.1499938964844,293.1499938964844,0.8289507627487183,-12760.181640625,304.1886901855469,0.9302296042442322,0.8054723143577576,0.7671384811401367,293.1892395019531,297.1499938964844,293.1499938964844,0.0813935548067092,-9762.3173828125,304.1587219238281,0.4904034435749054,0.1203006133437156,0.5881877541542053,290.42352294921875,291.1499938964844,252.95692443847656,252.3622283935547,279.1722412109375,293.2396545410156,290.4275207519531,1.0,0.6537711024284363,0.4694200754165649,0.4694200754165649,1.0,1.0,-2.988452672958374,1.0438251495361328,1.9446276426315308,0.3732408583164215,0.0,0.0,1.0,304.87603759765625,283.0,131.99685668945312,-34051.83203125,3072.914794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9070129394531,311.46417236328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8214783668518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008336961036548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.323486328125,297.1499938964844,293.1499938964844,0.3378296196460724,-6033.009765625,304.1928405761719,0.7365099787712097,0.392743319272995,0.3625936806201935,293.28424072265625,297.1499938964844,293.1499938964844,0.2846321165561676,-5555.798828125,304.1858825683594,0.7056254744529724,0.342070609331131,0.334081083536148,293.134765625,297.1499938964844,293.1499938964844,0.5906179547309875,-7260.8955078125,304.1762390136719,0.8496160507202148,0.6175817847251892,0.4369173943996429,293.1496276855469,297.1499938964844,293.1499938964844,0.8289507627487183,-12760.181640625,304.1886901855469,0.9302296042442322,0.8054723143577576,0.7671384811401367,293.1892395019531,297.1499938964844,293.1499938964844,0.0813935548067092,-9762.3173828125,304.1587219238281,0.4904034435749054,0.1203006133437156,0.5881877541542053,290.42352294921875,291.1499938964844,252.95692443847656,252.3622283935547,279.1722412109375,293.2396545410156,290.4275207519531,1.0,0.6537711024284363,0.4694200754165649,0.4694200754165649,1.0,1.0,-2.988452672958374,1.0438251495361328,1.9446276426315308,0.3732408583164215,0.0,0.0,1.0,304.87603759765625,283.0,131.99685668945312,-34051.83203125,3072.914794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9070129394531,311.46417236328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8214783668518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008336961036548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.33074951171875,297.1499938964844,293.1499938964844,0.3284322023391723,-5899.1845703125,304.1941833496094,0.7361008524894714,0.3868749439716339,0.3571107983589172,293.2947692871094,297.1499938964844,293.1499938964844,0.2763682007789612,-5426.2861328125,304.18768310546875,0.7048860192298889,0.3365339934825897,0.3286402225494385,293.1430969238281,297.1499938964844,293.1499938964844,0.5835421681404114,-7191.869140625,304.17926025390625,0.8526323437690735,0.6162737607955933,0.4358398616313934,293.158935546875,297.1499938964844,293.1499938964844,0.8188357949256897,-12638.3876953125,304.192626953125,0.9341638684272766,0.8035930395126343,0.7651607394218445,293.1918640136719,297.1499938964844,293.1499938964844,0.0792508050799369,-9557.5224609375,304.15936279296875,0.4903171956539154,0.1187735646963119,0.5800475478172302,290.5234069824219,291.1499938964844,253.09341430664065,252.49205017089844,279.1736145019531,293.2482604980469,290.5274353027344,1.0,0.6466882824897766,0.4718526601791382,0.4718526601791382,1.0,1.0,-2.961864948272705,1.0383609533309937,1.923503994941712,0.3737479448318481,0.0,0.0,1.0,297.3004455566406,271.0,137.1091766357422,-34048.95703125,2980.45703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0926818847656,311.65020751953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8254940509796143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008377715712413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.33074951171875,297.1499938964844,293.1499938964844,0.3284322023391723,-5899.1845703125,304.1941833496094,0.7361008524894714,0.3868749439716339,0.3571107983589172,293.2947692871094,297.1499938964844,293.1499938964844,0.2763682007789612,-5426.2861328125,304.18768310546875,0.7048860192298889,0.3365339934825897,0.3286402225494385,293.1430969238281,297.1499938964844,293.1499938964844,0.5835421681404114,-7191.869140625,304.17926025390625,0.8526323437690735,0.6162737607955933,0.4358398616313934,293.158935546875,297.1499938964844,293.1499938964844,0.8188357949256897,-12638.3876953125,304.192626953125,0.9341638684272766,0.8035930395126343,0.7651607394218445,293.1918640136719,297.1499938964844,293.1499938964844,0.0792508050799369,-9557.5224609375,304.15936279296875,0.4903171956539154,0.1187735646963119,0.5800475478172302,290.5234069824219,291.1499938964844,253.09341430664065,252.49205017089844,279.1736145019531,293.2482604980469,290.5274353027344,1.0,0.6466882824897766,0.4718526601791382,0.4718526601791382,1.0,1.0,-2.961864948272705,1.0383609533309937,1.923503994941712,0.3737479448318481,0.0,0.0,1.0,297.3004455566406,271.0,137.1091766357422,-34048.95703125,2980.45703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0926818847656,311.65020751953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8254940509796143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008377715712413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3370666503906,297.1499938964844,293.1499938964844,0.3187849819660187,-5760.7177734375,304.195556640625,0.7366331219673157,0.3810134828090668,0.3515636324882507,293.3044738769531,297.1499938964844,293.1499938964844,0.2677905261516571,-5290.8115234375,304.1894226074219,0.7050790190696716,0.330901175737381,0.3230322003364563,293.1508178710937,297.1499938964844,293.1499938964844,0.5757290124893188,-7115.38330078125,304.1825561523437,0.8568800687789917,0.6148824095726013,0.4346520006656647,293.1676330566406,297.1499938964844,293.1499938964844,0.8077165484428406,-12503.955078125,304.19696044921875,0.9396423101425172,0.8016027808189392,0.7630077600479126,293.19390869140625,297.1499938964844,293.1499938964844,0.0770206153392791,-9345.0078125,304.15997314453125,0.4909596443176269,0.1173008978366851,0.5718046426773071,290.634521484375,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.2564392089844,290.63922119140625,1.0,0.6384567618370056,0.474398672580719,0.474398672580719,1.0,1.0,-2.934532642364502,1.0327026844024658,1.9018298387527464,0.3742218315601349,0.0,0.0,1.0,287.765380859375,259.0,151.67149353027344,-34087.84765625,2878.13916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3316955566406,311.8841857910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8252497911453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008375236066058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3370666503906,297.1499938964844,293.1499938964844,0.3187849819660187,-5760.7177734375,304.195556640625,0.7366331219673157,0.3810134828090668,0.3515636324882507,293.3044738769531,297.1499938964844,293.1499938964844,0.2677905261516571,-5290.8115234375,304.1894226074219,0.7050790190696716,0.330901175737381,0.3230322003364563,293.1508178710937,297.1499938964844,293.1499938964844,0.5757290124893188,-7115.38330078125,304.1825561523437,0.8568800687789917,0.6148824095726013,0.4346520006656647,293.1676330566406,297.1499938964844,293.1499938964844,0.8077165484428406,-12503.955078125,304.19696044921875,0.9396423101425172,0.8016027808189392,0.7630077600479126,293.19390869140625,297.1499938964844,293.1499938964844,0.0770206153392791,-9345.0078125,304.15997314453125,0.4909596443176269,0.1173008978366851,0.5718046426773071,290.634521484375,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.2564392089844,290.63922119140625,1.0,0.6384567618370056,0.474398672580719,0.474398672580719,1.0,1.0,-2.934532642364502,1.0327026844024658,1.9018298387527464,0.3742218315601349,0.0,0.0,1.0,287.765380859375,259.0,151.67149353027344,-34087.84765625,2878.13916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3316955566406,311.8841857910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8252497911453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008375236066058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3425598144531,297.1499938964844,293.1499938964844,0.3091798424720764,-5622.00244140625,304.19635009765625,0.7377639412879944,0.3751563429832458,0.3459802865982055,293.3134155273437,297.1499938964844,293.1499938964844,0.2591597139835357,-5153.62939453125,304.1906433105469,0.705829381942749,0.3251712322235107,0.3172909617424011,293.1580505371094,297.1499938964844,293.1499938964844,0.5676286816596985,-7036.1630859375,304.1851806640625,0.8619688153266907,0.6133955717086792,0.4333681762218475,293.17584228515625,297.1499938964844,293.1499938964844,0.7961848378181458,-12364.806640625,304.20050048828125,0.946049153804779,0.7994921803474426,0.7607002258300781,293.19549560546875,297.1499938964844,293.1499938964844,0.0747833475470542,-9133.0859375,304.1603698730469,0.4920835793018341,0.1158668473362922,0.5635614991188049,290.7481384277344,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.2642517089844,290.7527770996094,1.0,0.6295488476753235,0.477049857378006,0.477049857378006,1.0,1.0,-2.90669584274292,1.0269160270690918,1.879779815673828,0.3746764957904815,0.0,0.0,1.0,277.20086669921875,247.0,156.07505798339844,-34097.8828125,2771.399169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5472106933594,312.0983581542969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8243250846862793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008365851826965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3425598144531,297.1499938964844,293.1499938964844,0.3091798424720764,-5622.00244140625,304.19635009765625,0.7377639412879944,0.3751563429832458,0.3459802865982055,293.3134155273437,297.1499938964844,293.1499938964844,0.2591597139835357,-5153.62939453125,304.1906433105469,0.705829381942749,0.3251712322235107,0.3172909617424011,293.1580505371094,297.1499938964844,293.1499938964844,0.5676286816596985,-7036.1630859375,304.1851806640625,0.8619688153266907,0.6133955717086792,0.4333681762218475,293.17584228515625,297.1499938964844,293.1499938964844,0.7961848378181458,-12364.806640625,304.20050048828125,0.946049153804779,0.7994921803474426,0.7607002258300781,293.19549560546875,297.1499938964844,293.1499938964844,0.0747833475470542,-9133.0859375,304.1603698730469,0.4920835793018341,0.1158668473362922,0.5635614991188049,290.7481384277344,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.2642517089844,290.7527770996094,1.0,0.6295488476753235,0.477049857378006,0.477049857378006,1.0,1.0,-2.90669584274292,1.0269160270690918,1.879779815673828,0.3746764957904815,0.0,0.0,1.0,277.20086669921875,247.0,156.07505798339844,-34097.8828125,2771.399169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5472106933594,312.0983581542969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8243250846862793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008365851826965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34503173828125,297.1499938964844,293.1499938964844,0.304456353187561,-5553.4892578125,304.1965026855469,0.7385009527206421,0.3722323775291443,0.3431834280490875,293.317626953125,297.1499938964844,293.1499938964844,0.2548792362213135,-5085.28125,304.1910400390625,0.706352949142456,0.3222720921039581,0.3143784403800964,293.1614685058594,297.1499938964844,293.1499938964844,0.563578188419342,-6996.5986328125,304.1861267089844,0.8647693991661072,0.6126194000244141,0.4326965808868408,293.17974853515625,297.1499938964844,293.1499938964844,0.7904117703437805,-12295.3046875,304.2017822265625,0.9494887590408324,0.7983980774879456,0.7594998478889465,293.1961364746094,297.1499938964844,293.1499938964844,0.073676586151123,-9028.83984375,304.1604919433594,0.4927842020988464,0.1151604279875755,0.5594503283500671,290.8038330078125,291.1499938964844,253.4539489746093,252.8345489501953,279.17645263671875,293.2680053710937,290.8084411621094,1.0,0.6249242424964905,0.4784122705459595,0.4784122705459595,1.0,1.0,-2.892642021179199,1.023987054824829,1.8686548471450808,0.3748972415924072,0.0,0.0,1.0,271.69415283203125,247.0,155.60006713867188,-34092.828125,2717.3349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64630126953125,312.1980895996094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8284348845481873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008407561108469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3473205566406,297.1499938964844,293.1499938964844,0.2996895611286163,-5484.01513671875,304.1967163085937,0.7393343448638916,0.3693124055862427,0.3403861224651336,293.3216857910156,297.1499938964844,293.1499938964844,0.2505433857440948,-5015.71435546875,304.19146728515625,0.7069548964500427,0.3193522989749908,0.3114420771598816,293.164794921875,297.1499938964844,293.1499938964844,0.5593568682670593,-6955.20751953125,304.187255859375,0.8677205443382263,0.6118212342262268,0.432007759809494,293.1835327148437,297.1499938964844,293.1499938964844,0.7844076752662659,-12222.70703125,304.20330810546875,0.9530405402183532,0.7972784042358398,0.7582730650901794,293.1967468261719,297.1499938964844,293.1499938964844,0.0725517347455024,-8923.0927734375,304.16064453125,0.4935626089572906,0.1144592761993408,0.5553484559059143,290.862548828125,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.271728515625,290.8677673339844,1.0,0.6202160716056824,0.4797979295253753,0.4797979295253753,1.0,1.0,-2.878517866134644,1.021038055419922,1.857479691505432,0.3751130104064941,0.0,0.0,1.0,266.09619140625,235.0,161.31141662597656,-34113.85546875,2663.153564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7749328613281,312.32403564453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8281872272491455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008405047701671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35137939453125,297.1499938964844,293.1499938964844,0.2901593744754791,-5344.28564453125,304.197021484375,0.74127197265625,0.3634870946407318,0.3347959220409393,293.3293151855469,297.1499938964844,293.1499938964844,0.2418213784694671,-4874.90625,304.1921691894531,0.7083680033683777,0.3134528398513794,0.3055034875869751,293.17120361328125,297.1499938964844,293.1499938964844,0.5506055355072021,-6869.19580078125,304.1893920898437,0.8740483522415161,0.6101479530334473,0.4305727779865265,293.1908264160156,297.1499938964844,293.1499938964844,0.771971583366394,-12071.990234375,304.20623779296875,0.9603890180587769,0.7949468493461609,0.7557287216186523,293.19775390625,297.1499938964844,293.1499938964844,0.0702800005674362,-8710.5380859375,304.1608581542969,0.4953367412090301,0.1130699813365936,0.5471735000610352,290.9854736328125,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2789001464844,290.9906005859375,1.0,0.6105898022651672,0.4826374351978302,0.4826374351978302,1.0,1.0,-2.850052833557129,1.0150694847106934,1.834983468055725,0.3755206763744354,0.0,0.0,1.0,254.71641540527344,223.0,167.8318634033203,-34132.06640625,2554.908447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01202392578125,312.5587158203125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8271486759185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394507458433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35137939453125,297.1499938964844,293.1499938964844,0.2901593744754791,-5344.28564453125,304.197021484375,0.74127197265625,0.3634870946407318,0.3347959220409393,293.3293151855469,297.1499938964844,293.1499938964844,0.2418213784694671,-4874.90625,304.1921691894531,0.7083680033683777,0.3134528398513794,0.3055034875869751,293.17120361328125,297.1499938964844,293.1499938964844,0.5506055355072021,-6869.19580078125,304.1893920898437,0.8740483522415161,0.6101479530334473,0.4305727779865265,293.1908264160156,297.1499938964844,293.1499938964844,0.771971583366394,-12071.990234375,304.20623779296875,0.9603890180587769,0.7949468493461609,0.7557287216186523,293.19775390625,297.1499938964844,293.1499938964844,0.0702800005674362,-8710.5380859375,304.1608581542969,0.4953367412090301,0.1130699813365936,0.5471735000610352,290.9854736328125,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2789001464844,290.9906005859375,1.0,0.6105898022651672,0.4826374351978302,0.4826374351978302,1.0,1.0,-2.850052833557129,1.0150694847106934,1.834983468055725,0.3755206763744354,0.0,0.0,1.0,254.71641540527344,223.0,167.8318634033203,-34132.06640625,2554.908447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01202392578125,312.5587158203125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8271486759185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394507458433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3547668457031,297.1499938964844,293.1499938964844,0.280919998884201,-5207.9423828125,304.1967468261719,0.7435713410377502,0.3576983213424682,0.3292274475097656,293.3363342285156,297.1499938964844,293.1499938964844,0.2332770377397537,-4735.9990234375,304.1923217773437,0.7100335955619812,0.3074890375137329,0.2994932532310486,293.1772155761719,297.1499938964844,293.1499938964844,0.5419544577598572,-6784.1796875,304.1906433105469,0.880938708782196,0.6083872318267822,0.4290699660778045,293.1977233886719,297.1499938964844,293.1499938964844,0.7596586346626282,-11922.958984375,304.2079772949219,0.9679592251777648,0.7925146222114563,0.7530785799026489,293.1985778808594,297.1499938964844,293.1499938964844,0.0680476799607276,-8503.5517578125,304.16094970703125,0.4973946213722229,0.1116937547922134,0.5390361547470093,291.1044006347656,291.1499938964844,253.8339233398437,253.1947021484375,279.1787109375,293.2853088378906,291.1093444824219,1.0,0.600735604763031,0.485551655292511,0.485551655292511,1.0,1.0,-2.8213653564453125,1.0089980363845823,1.8123672008514404,0.3758718371391296,0.0,0.0,1.0,243.19039916992188,211.0,165.7273712158203,-34120.28125,2447.470947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2215270996094,312.76971435546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.830292820930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008426416316069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3547668457031,297.1499938964844,293.1499938964844,0.280919998884201,-5207.9423828125,304.1967468261719,0.7435713410377502,0.3576983213424682,0.3292274475097656,293.3363342285156,297.1499938964844,293.1499938964844,0.2332770377397537,-4735.9990234375,304.1923217773437,0.7100335955619812,0.3074890375137329,0.2994932532310486,293.1772155761719,297.1499938964844,293.1499938964844,0.5419544577598572,-6784.1796875,304.1906433105469,0.880938708782196,0.6083872318267822,0.4290699660778045,293.1977233886719,297.1499938964844,293.1499938964844,0.7596586346626282,-11922.958984375,304.2079772949219,0.9679592251777648,0.7925146222114563,0.7530785799026489,293.1985778808594,297.1499938964844,293.1499938964844,0.0680476799607276,-8503.5517578125,304.16094970703125,0.4973946213722229,0.1116937547922134,0.5390361547470093,291.1044006347656,291.1499938964844,253.8339233398437,253.1947021484375,279.1787109375,293.2853088378906,291.1093444824219,1.0,0.600735604763031,0.485551655292511,0.485551655292511,1.0,1.0,-2.8213653564453125,1.0089980363845823,1.8123672008514404,0.3758718371391296,0.0,0.0,1.0,243.19039916992188,211.0,165.7273712158203,-34120.28125,2447.470947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2215270996094,312.76971435546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.830292820930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008426416316069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3575134277344,297.1499938964844,293.1499938964844,0.2717433869838714,-5071.318359375,304.1964416503906,0.7462517619132996,0.3519569635391235,0.3236965537071228,293.3426818847656,297.1499938964844,293.1499938964844,0.2247285097837448,-4595.734375,304.1924743652344,0.7119372487068176,0.301476389169693,0.2934304177761078,293.18292236328125,297.1499938964844,293.1499938964844,0.5329782962799072,-6695.46484375,304.19207763671875,0.8884015679359436,0.6065416932106018,0.4275076389312744,293.2042236328125,297.1499938964844,293.1499938964844,0.7469083070755005,-11767.6826171875,304.2098999023437,0.9756441116333008,0.7899855375289917,0.750337541103363,293.1993408203125,297.1499938964844,293.1499938964844,0.0657768547534942,-8294.4990234375,304.1611022949219,0.4997255504131317,0.1103085502982139,0.5308752655982971,291.2294006347656,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2890625,291.2348022460937,1.0,0.5906866788864136,0.4884983599185943,0.4884983599185943,1.0,1.0,-2.7924516201019287,1.002729892730713,1.7897217273712158,0.3760755062103271,0.0,0.0,0.98456609249115,231.59735107421875,199.0,172.72308349609375,-34136.8828125,2341.257568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4757385253906,313.0185852050781,278.1499938964844,0.0,18000.0,315.7099914550781,32795.484375,36000.0,0.0,0.0,0.8291884064674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304911851882928,1.8305188417434688,-2.7763760954258032e-05,0.0,0.0008415207848884,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3575134277344,297.1499938964844,293.1499938964844,0.2717433869838714,-5071.318359375,304.1964416503906,0.7462517619132996,0.3519569635391235,0.3236965537071228,293.3426818847656,297.1499938964844,293.1499938964844,0.2247285097837448,-4595.734375,304.1924743652344,0.7119372487068176,0.301476389169693,0.2934304177761078,293.18292236328125,297.1499938964844,293.1499938964844,0.5329782962799072,-6695.46484375,304.19207763671875,0.8884015679359436,0.6065416932106018,0.4275076389312744,293.2042236328125,297.1499938964844,293.1499938964844,0.7469083070755005,-11767.6826171875,304.2098999023437,0.9756441116333008,0.7899855375289917,0.750337541103363,293.1993408203125,297.1499938964844,293.1499938964844,0.0657768547534942,-8294.4990234375,304.1611022949219,0.4997255504131317,0.1103085502982139,0.5308752655982971,291.2294006347656,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2890625,291.2348022460937,1.0,0.5906866788864136,0.4884983599185943,0.4884983599185943,1.0,1.0,-2.7924516201019287,1.002729892730713,1.7897217273712158,0.3760755062103271,0.0,0.0,0.98456609249115,231.59735107421875,199.0,172.72308349609375,-34136.8828125,2341.257568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4757385253906,313.0185852050781,278.1499938964844,0.0,18000.0,315.7099914550781,32795.484375,36000.0,0.0,0.0,0.8291884064674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304911851882928,1.8305188417434688,-2.7763760954258032e-05,0.0,0.0008415207848884,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.359619140625,297.1499938964844,293.1499938964844,0.2628944814205169,-4938.669921875,304.1957092285156,0.7493545413017273,0.3462694883346557,0.3182100653648376,293.3484802246094,297.1499938964844,293.1499938964844,0.2164045572280883,-4458.1201171875,304.1921691894531,0.7140956521034241,0.295423686504364,0.287325769662857,293.1883239746094,297.1499938964844,293.1499938964844,0.524164080619812,-6608.27294921875,304.1927185058594,0.8964651823043823,0.6046136021614075,0.4258847534656524,293.2103881835937,297.1499938964844,293.1499938964844,0.7343722581863403,-11615.013671875,304.2108154296875,0.983354151248932,0.7873618602752686,0.747502326965332,293.2000427246094,297.1499938964844,293.1499938964844,0.0635313093662262,-8089.90673828125,304.1611328125,0.5023489594459534,0.1089147254824638,0.5226570963859558,291.35009765625,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2924194335937,291.35516357421875,1.0,0.5804535746574402,0.4915108680725097,0.4915108680725097,1.0,1.0,-2.76328706741333,0.9963157773017884,1.766971230506897,0.3761854469776153,0.0,0.0,0.9497382640838624,219.9756622314453,187.0,168.2672576904297,-34105.375,2236.440673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7059326171875,313.24005126953125,278.1499938964844,0.0,18000.0,315.7099914550781,34184.00390625,36000.0,0.0,0.0,0.8273561596870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825222373008728,1.8252503871917725,-2.7960812076344155e-05,0.0,0.0008396612829528,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.359619140625,297.1499938964844,293.1499938964844,0.2628944814205169,-4938.669921875,304.1957092285156,0.7493545413017273,0.3462694883346557,0.3182100653648376,293.3484802246094,297.1499938964844,293.1499938964844,0.2164045572280883,-4458.1201171875,304.1921691894531,0.7140956521034241,0.295423686504364,0.287325769662857,293.1883239746094,297.1499938964844,293.1499938964844,0.524164080619812,-6608.27294921875,304.1927185058594,0.8964651823043823,0.6046136021614075,0.4258847534656524,293.2103881835937,297.1499938964844,293.1499938964844,0.7343722581863403,-11615.013671875,304.2108154296875,0.983354151248932,0.7873618602752686,0.747502326965332,293.2000427246094,297.1499938964844,293.1499938964844,0.0635313093662262,-8089.90673828125,304.1611328125,0.5023489594459534,0.1089147254824638,0.5226570963859558,291.35009765625,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2924194335937,291.35516357421875,1.0,0.5804535746574402,0.4915108680725097,0.4915108680725097,1.0,1.0,-2.76328706741333,0.9963157773017884,1.766971230506897,0.3761854469776153,0.0,0.0,0.9497382640838624,219.9756622314453,187.0,168.2672576904297,-34105.375,2236.440673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7059326171875,313.24005126953125,278.1499938964844,0.0,18000.0,315.7099914550781,34184.00390625,36000.0,0.0,0.0,0.8273561596870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825222373008728,1.8252503871917725,-2.7960812076344155e-05,0.0,0.0008396612829528,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3604736328125,297.1499938964844,293.1499938964844,0.2586358189582824,-4874.53271484375,304.19512939453125,0.7510876059532166,0.3434481620788574,0.3154858350753784,293.35113525390625,297.1499938964844,293.1499938964844,0.2123627960681915,-4390.94482421875,304.1918640136719,0.715283989906311,0.2923844754695892,0.2842601239681244,293.1908874511719,297.1499938964844,293.1499938964844,0.5199119448661804,-6566.21484375,304.19268798828125,0.9007437229156494,0.6036243438720703,0.4250545501708984,293.2133178710937,297.1499938964844,293.1499938964844,0.7283160090446472,-11541.3349609375,304.21075439453125,0.9872018694877625,0.7860227227210999,0.746056854724884,293.20037841796875,297.1499938964844,293.1499938964844,0.0624322183430194,-7990.630859375,304.1611022949219,0.5037934184074402,0.1082178726792335,0.5185422301292419,291.40692138671875,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.2939453125,291.4117431640625,1.0,0.5752711296081543,0.4930398464202881,0.4930398464202881,1.0,1.0,-2.7486488819122314,0.9930643439292908,1.7555845975875854,0.3762070536613464,0.0,0.0,0.9269007444381714,214.156478881836,187.0,163.1607208251953,-34072.68359375,2184.640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81402587890625,313.3417663574219,278.1499938964844,0.0,18000.0,316.19000244140625,35328.59375,36000.0,0.0,0.0,0.8309736251831055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820854663848877,1.820882797241211,-2.8122956791776232e-05,0.0,0.0008433326147496,0.0,0.0,683.4890747070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3611755371094,297.1499938964844,293.1499938964844,0.2544851005077362,-4811.83203125,304.1944580078125,0.7529547214508057,0.3406421542167663,0.3127745687961578,293.3536682128906,297.1499938964844,293.1499938964844,0.208399549126625,-4324.84375,304.1914367675781,0.7165524363517761,0.2893374860286712,0.2811863422393799,293.193359375,297.1499938964844,293.1499938964844,0.5157663226127625,-6525.2138671875,304.19244384765625,0.9052364230155944,0.6026194095611572,0.4242132008075714,293.21612548828125,297.1499938964844,293.1499938964844,0.7224075198173523,-11469.4931640625,304.21044921875,0.9910332560539246,0.784666895866394,0.7445953488349915,293.2006530761719,297.1499938964844,293.1499938964844,0.0613496415317058,-7893.4150390625,304.1610412597656,0.5053394436836243,0.1075220480561256,0.5144297480583191,291.4617004394531,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2953796386719,291.4653625488281,1.0,0.570046067237854,0.4945829510688782,0.4945829510688782,1.0,1.0,-2.7339870929718018,0.9897861480712892,1.7442008256912231,0.3762063384056091,0.0,0.0,0.9005998373031616,208.33377075195312,175.0,153.1602783203125,-33995.296875,2133.27978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.956298828125,313.4490966796875,278.1499938964844,0.0,18000.0,316.19000244140625,36399.1171875,36000.0,0.0,0.0,0.8301628828048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8022034168243408,1.802231311798096,-2.795470936689526e-05,0.0,0.0008425097912549,0.0,0.0,669.3152465820312,0.0,0.0,0.0,0.990970492362976,4.0,0.0,1.0
635820,293.3621520996094,297.1499938964844,293.1499938964844,0.2480583935976028,-4716.0771484375,304.1903076171875,0.7571408152580261,0.3350957632064819,0.3074031472206116,293.3583374023437,297.1499938964844,293.1499938964844,0.2019687592983245,-4218.64111328125,304.18829345703125,0.7193571925163269,0.2832316160202026,0.2750222980976105,293.19781494140625,297.1499938964844,293.1499938964844,0.5109298229217529,-6480.09326171875,304.1862487792969,0.9154573678970336,0.6006178855895996,0.4225201308727264,293.2210693359375,297.1499938964844,293.1499938964844,0.7151756882667542,-11387.5244140625,304.20220947265625,0.9985847473144532,0.7819905877113342,0.7415665984153748,293.2011413574219,297.1499938964844,293.1499938964844,0.0596780031919479,-7747.9443359375,304.16015625,0.5087769627571106,0.1061376184225082,0.5062272548675537,291.4944152832031,291.1499938964844,254.45681762695312,253.7828521728516,279.18096923828125,293.2978820800781,291.4944152832031,1.0,0.5594683885574341,0.4977071583271026,0.4977071583271026,1.0,1.0,-2.704587697982788,0.983135461807251,1.7214523553848269,0.3761360943317413,0.0,0.0,0.851660966873169,196.68875122070312,163.0,65.98236846923828,-33578.3359375,2031.9287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3107604980469,313.6123962402344,278.1499938964844,0.0,18000.0,316.19000244140625,37113.734375,36000.0,0.0,0.0,0.8268805742263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7073389291763306,1.7073650360107422,-2.6094599888892844e-05,0.0,0.0008391786832362,0.0,0.0,584.6460571289062,0.0,0.0,0.0,0.9462111592292786,4.0,0.0,1.0
635880,293.3621520996094,297.1499938964844,293.1499938964844,0.2480583935976028,-4716.0771484375,304.1903076171875,0.7571408152580261,0.3350957632064819,0.3074031472206116,293.3583374023437,297.1499938964844,293.1499938964844,0.2019687592983245,-4218.64111328125,304.18829345703125,0.7193571925163269,0.2832316160202026,0.2750222980976105,293.19781494140625,297.1499938964844,293.1499938964844,0.5109298229217529,-6480.09326171875,304.1862487792969,0.9154573678970336,0.6006178855895996,0.4225201308727264,293.2210693359375,297.1499938964844,293.1499938964844,0.7151756882667542,-11387.5244140625,304.20220947265625,0.9985847473144532,0.7819905877113342,0.7415665984153748,293.2011413574219,297.1499938964844,293.1499938964844,0.0596780031919479,-7747.9443359375,304.16015625,0.5087769627571106,0.1061376184225082,0.5062272548675537,291.4944152832031,291.1499938964844,254.45681762695312,253.7828521728516,279.18096923828125,293.2978820800781,291.4944152832031,1.0,0.5594683885574341,0.4977071583271026,0.4977071583271026,1.0,1.0,-2.704587697982788,0.983135461807251,1.7214523553848269,0.3761360943317413,0.0,0.0,0.851660966873169,196.68875122070312,163.0,65.98236846923828,-33578.3359375,2031.9287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3107604980469,313.6123962402344,278.1499938964844,0.0,18000.0,316.19000244140625,37113.734375,36000.0,0.0,0.0,0.8268805742263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7073389291763306,1.7073650360107422,-2.6094599888892844e-05,0.0,0.0008391786832362,0.0,0.0,584.6460571289062,0.0,0.0,0.0,0.9462111592292786,4.0,0.0,1.0
635940,293.3623962402344,297.1499938964844,293.1499938964844,0.2425709217786789,-4634.40185546875,304.1860656738281,0.7601149678230286,0.3296716809272766,0.3022226989269256,293.3622436523437,297.1499938964844,293.1499938964844,0.1962575912475586,-4124.1923828125,304.1850891113281,0.7208804488182068,0.2771625518798828,0.2689707577228546,293.2014465332031,297.1499938964844,293.1499938964844,0.5077367424964905,-6451.431640625,304.1795349121094,0.924403727054596,0.5986695885658264,0.4209319949150085,293.2152404785156,297.1499938964844,293.1499938964844,0.6962526440620422,-11140.8037109375,304.2170104980469,0.9990000128746032,0.7813209891319275,0.7247546911239624,293.20123291015625,297.1499938964844,293.1499938964844,0.0583047419786453,-7630.8359375,304.1590576171875,0.5114490389823914,0.1048243716359138,0.4986885488033294,291.49609375,291.1499938964844,254.61134338378903,253.9282073974609,279.1839294433594,293.2987365722656,291.49591064453125,1.0,0.5479246377944946,0.5012402534484863,0.5012402534484863,1.0,1.0,-2.6599040031433105,0.9705794453620912,1.6893244981765747,0.3737896978855133,0.0,0.0,0.8054400086402893,186.7529754638672,151.0,21.40983772277832,-32976.94140625,1916.8865966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7890014648437,313.8340148925781,278.1499938964844,0.0,18000.0,315.7099914550781,37352.82421875,36000.0,0.0,0.0,0.8159026503562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5897003412246704,1.5897241830825806,-2.379340003244579e-05,0.0,0.000828037445899,0.0,0.0,488.8033142089844,0.0,0.0,0.0,0.8911120295524597,4.0,0.0,1.0
636000,293.3623962402344,297.1499938964844,293.1499938964844,0.2425709217786789,-4634.40185546875,304.1860656738281,0.7601149678230286,0.3296716809272766,0.3022226989269256,293.3622436523437,297.1499938964844,293.1499938964844,0.1962575912475586,-4124.1923828125,304.1850891113281,0.7208804488182068,0.2771625518798828,0.2689707577228546,293.2014465332031,297.1499938964844,293.1499938964844,0.5077367424964905,-6451.431640625,304.1795349121094,0.924403727054596,0.5986695885658264,0.4209319949150085,293.2152404785156,297.1499938964844,293.1499938964844,0.6962526440620422,-11140.8037109375,304.2170104980469,0.9990000128746032,0.7813209891319275,0.7247546911239624,293.20123291015625,297.1499938964844,293.1499938964844,0.0583047419786453,-7630.8359375,304.1590576171875,0.5114490389823914,0.1048243716359138,0.4986885488033294,291.49609375,291.1499938964844,254.61134338378903,253.9282073974609,279.1839294433594,293.2987365722656,291.49591064453125,1.0,0.5479246377944946,0.5012402534484863,0.5012402534484863,1.0,1.0,-2.6599040031433105,0.9705794453620912,1.6893244981765747,0.3737896978855133,0.0,0.0,0.8054400086402893,186.7529754638672,151.0,21.40983772277832,-32976.94140625,1916.8865966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7890014648437,313.8340148925781,278.1499938964844,0.0,18000.0,315.7099914550781,37352.82421875,36000.0,0.0,0.0,0.8159026503562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5897003412246704,1.5897241830825806,-2.379340003244579e-05,0.0,0.000828037445899,0.0,0.0,488.8033142089844,0.0,0.0,0.0,0.8911120295524597,4.0,0.0,1.0
636060,293.36248779296875,297.1499938964844,293.1499938964844,0.2376578152179718,-4561.22216796875,304.1822204589844,0.763550341129303,0.3242690861225128,0.2970786094665527,293.3659362792969,297.1499938964844,293.1499938964844,0.1909571141004562,-4036.28369140625,304.1822204589844,0.7226753234863281,0.2710383832454681,0.2628884017467499,293.205078125,297.1499938964844,293.1499938964844,0.505610466003418,-6433.22119140625,304.1732482910156,0.9341446161270142,0.5966294407844543,0.4193008840084076,293.18865966796875,297.1499938964844,293.1499938964844,0.6727368831634521,-10833.8720703125,304.2337341308594,0.9990000128746032,0.7850180268287659,0.7027614116668701,293.20123291015625,297.1499938964844,293.1499938964844,0.0570840276777744,-7528.64453125,304.1580810546875,0.5145449638366699,0.1035276353359222,0.4912837445735931,291.476806640625,291.1499938964844,254.76405334472656,254.0716247558593,279.1863708496094,293.29803466796875,291.47540283203125,1.0,0.5354142785072327,0.5050026774406433,0.5050026774406433,1.0,1.0,-2.60917067527771,0.9556472301483154,1.653523325920105,0.370205819606781,0.0,0.0,0.7628459334373474,176.60520935058594,139.0,-16.410045623779297,-32234.97265625,1795.3251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.33160400390625,314.0591125488281,278.1499938964844,0.0,18000.0,315.7099914550781,37412.578125,36000.0,0.0,0.0,0.8051137924194336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4601969718933103,1.46021831035614,-2.140845026588068e-05,0.0,0.0008170881774276,0.0,0.0,396.464111328125,0.0,0.0,0.0,0.8316564559936523,4.0,0.0,1.0
636120,293.36248779296875,297.1499938964844,293.1499938964844,0.2376578152179718,-4561.22216796875,304.1822204589844,0.763550341129303,0.3242690861225128,0.2970786094665527,293.3659362792969,297.1499938964844,293.1499938964844,0.1909571141004562,-4036.28369140625,304.1822204589844,0.7226753234863281,0.2710383832454681,0.2628884017467499,293.205078125,297.1499938964844,293.1499938964844,0.505610466003418,-6433.22119140625,304.1732482910156,0.9341446161270142,0.5966294407844543,0.4193008840084076,293.18865966796875,297.1499938964844,293.1499938964844,0.6727368831634521,-10833.8720703125,304.2337341308594,0.9990000128746032,0.7850180268287659,0.7027614116668701,293.20123291015625,297.1499938964844,293.1499938964844,0.0570840276777744,-7528.64453125,304.1580810546875,0.5145449638366699,0.1035276353359222,0.4912837445735931,291.476806640625,291.1499938964844,254.76405334472656,254.0716247558593,279.1863708496094,293.29803466796875,291.47540283203125,1.0,0.5354142785072327,0.5050026774406433,0.5050026774406433,1.0,1.0,-2.60917067527771,0.9556472301483154,1.653523325920105,0.370205819606781,0.0,0.0,0.7628459334373474,176.60520935058594,139.0,-16.410045623779297,-32234.97265625,1795.3251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.33160400390625,314.0591125488281,278.1499938964844,0.0,18000.0,315.7099914550781,37412.578125,36000.0,0.0,0.0,0.8051137924194336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4601969718933103,1.46021831035614,-2.140845026588068e-05,0.0,0.0008170881774276,0.0,0.0,396.464111328125,0.0,0.0,0.0,0.8316564559936523,4.0,0.0,1.0
636180,293.3622741699219,297.1499938964844,293.1499938964844,0.2329937666654586,-4491.33251953125,304.1792907714844,0.7679006457328796,0.3189260363578796,0.2919624447822571,293.36932373046875,297.1499938964844,293.1499938964844,0.1857841908931732,-3949.89453125,304.1801452636719,0.7251024842262268,0.2648802101612091,0.256748616695404,293.2086486816406,297.1499938964844,293.1499938964844,0.5039060115814209,-6418.5458984375,304.1683959960937,0.9450567960739136,0.594508171081543,0.4175999462604522,293.1485595703125,297.1499938964844,293.1499938964844,0.6472102403640747,-10501.8046875,304.2483215332031,0.9990000128746032,0.7921469211578369,0.6789842247962952,293.2008056640625,297.1499938964844,293.1499938964844,0.0559393651783466,-7433.77490234375,304.15728759765625,0.5184662342071533,0.1023128107190132,0.4840735495090484,291.44927978515625,291.1499938964844,254.91433715820312,254.2124938964844,279.1887512207031,293.3002319335937,291.4476623535156,1.0,0.5222119688987732,0.50899738073349,0.50899738073349,1.0,1.0,-2.5563697814941406,0.9399136900901794,1.6164560317993164,0.3662768006324768,0.0,0.0,0.7247461080551147,166.03240966796875,127.0,-32.69270324707031,-31486.80859375,1673.11474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9709777832031,314.3385314941406,278.1499938964844,0.0,18000.0,315.7099914550781,37333.171875,36000.0,0.0,0.0,0.7909706830978394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33502995967865,1.3350491523742676,-1.92659081221791e-05,0.0,0.0008027346921153,0.0,0.0,319.5830993652344,0.0,0.0,0.0,0.7753264904022217,4.0,0.0,1.0
636240,293.3622741699219,297.1499938964844,293.1499938964844,0.2329937666654586,-4491.33251953125,304.1792907714844,0.7679006457328796,0.3189260363578796,0.2919624447822571,293.36932373046875,297.1499938964844,293.1499938964844,0.1857841908931732,-3949.89453125,304.1801452636719,0.7251024842262268,0.2648802101612091,0.256748616695404,293.2086486816406,297.1499938964844,293.1499938964844,0.5039060115814209,-6418.5458984375,304.1683959960937,0.9450567960739136,0.594508171081543,0.4175999462604522,293.1485595703125,297.1499938964844,293.1499938964844,0.6472102403640747,-10501.8046875,304.2483215332031,0.9990000128746032,0.7921469211578369,0.6789842247962952,293.2008056640625,297.1499938964844,293.1499938964844,0.0559393651783466,-7433.77490234375,304.15728759765625,0.5184662342071533,0.1023128107190132,0.4840735495090484,291.44927978515625,291.1499938964844,254.91433715820312,254.2124938964844,279.1887512207031,293.3002319335937,291.4476623535156,1.0,0.5222119688987732,0.50899738073349,0.50899738073349,1.0,1.0,-2.5563697814941406,0.9399136900901794,1.6164560317993164,0.3662768006324768,0.0,0.0,0.7247461080551147,166.03240966796875,127.0,-32.69270324707031,-31486.80859375,1673.11474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9709777832031,314.3385314941406,278.1499938964844,0.0,18000.0,315.7099914550781,37333.171875,36000.0,0.0,0.0,0.7909706830978394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33502995967865,1.3350491523742676,-1.92659081221791e-05,0.0,0.0008027346921153,0.0,0.0,319.5830993652344,0.0,0.0,0.0,0.7753264904022217,4.0,0.0,1.0
636300,293.3620300292969,297.1499938964844,293.1499938964844,0.2307178229093551,-4457.0498046875,304.1781005859375,0.7704504728317261,0.3162853717803955,0.2894255220890045,293.3708801269531,297.1499938964844,293.1499938964844,0.1832173019647598,-3906.7783203125,304.1793212890625,0.7265702486038208,0.2617977261543274,0.2536683082580566,293.2104187011719,297.1499938964844,293.1499938964844,0.503114640712738,-6411.56787109375,304.1664733886719,0.9508758187294006,0.5934169888496399,0.4167249500751495,293.1249084472656,297.1499938964844,293.1499938964844,0.6336680054664612,-10325.494140625,304.2550354003906,0.9990000128746032,0.7968125939369202,0.6664674282073975,293.2003479003906,297.1499938964844,293.1499938964844,0.0554053634405136,-7389.77734375,304.1569519042969,0.520815372467041,0.101760908961296,0.4806645214557647,291.4344787597656,291.1499938964844,254.98834228515625,254.28176879882807,279.1900329589844,293.30340576171875,291.4328308105469,1.0,0.5153971314430237,0.5110962390899658,0.5110962390899658,1.0,1.0,-2.5294344425201416,0.9318599700927734,1.5975743532180786,0.3642394840717315,0.0,0.0,0.7072679400444031,160.63160705566406,127.0,-36.73502349853516,-31109.66015625,1612.423095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.31207275390625,314.4888000488281,278.1499938964844,0.0,18000.0,315.2300109863281,37267.03515625,36000.0,0.0,0.0,0.777891993522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275774359703064,1.2757927179336548,-1.831150984799024e-05,0.0,0.0007894614827819,0.0,0.0,287.1913146972656,0.0,0.0,0.0,0.7491516470909119,4.0,0.0,1.0
636360,293.3616943359375,297.1499938964844,293.1499938964844,0.2285370081663131,-4424.19775390625,304.1769714355469,0.7732694745063782,0.3136688768863678,0.286906361579895,293.372314453125,297.1499938964844,293.1499938964844,0.1807105541229248,-3864.60498046875,304.1785583496094,0.7282200455665588,0.2587170898914337,0.2505856454372406,293.2121887207031,297.1499938964844,293.1499938964844,0.5024785995483398,-6406.1328125,304.1646423339844,0.9568889141082764,0.5923073887825012,0.4158347249031067,293.0992736816406,297.1499938964844,293.1499938964844,0.6197834610939026,-10144.6015625,304.2611694335937,0.9990000128746032,0.8021584153175354,0.6535476446151733,293.1996765136719,297.1499938964844,293.1499938964844,0.0549229457974433,-7350.45263671875,304.15655517578125,0.5234659314155579,0.1012525558471679,0.4774350523948669,291.4164123535156,291.1499938964844,255.0615081787109,254.35015869140625,279.19110107421875,293.3068542480469,291.41412353515625,1.0,0.5084578990936279,0.5132338404655457,0.5132338404655457,1.0,1.0,-2.5022313594818115,0.9236737489700316,1.5785576105117798,0.3621255755424499,0.0,0.0,0.69126957654953,155.17481994628906,145.0,-45.09560012817383,-30707.814453125,1552.263916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.62469482421875,314.6127319335937,278.1499938964844,0.0,18000.0,315.2300109863281,37180.91796875,36000.0,0.0,0.0,0.7682874798774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2197896242141724,1.2198071479797363,-1.7443626347812824e-05,0.0,0.000779714086093,0.0,0.0,258.8013916015625,0.0,0.0,0.0,0.7247841358184814,4.0,0.0,1.0
