time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636420,293.36151123046875,297.1499938964844,293.1499938964844,0.2250180542469024,-4371.98681640625,304.173828125,0.7703385353088379,0.3083436787128448,0.2821281254291534,293.37567138671875,297.1499938964844,293.1499938964844,0.1763491481542587,-3791.718017578125,304.1763000488281,0.724064826965332,0.2524046003818512,0.244635596871376,293.2162780761719,297.1499938964844,293.1499938964844,0.5027081370353699,-6411.07763671875,304.1593322753906,0.9574129581451416,0.5899026393890381,0.4141800105571747,293.0596008300781,297.1499938964844,293.1499938964844,0.6156759858131409,-10115.4873046875,304.2298889160156,0.9990000128746032,0.8115500807762146,0.6499441862106323,293.1989440917969,297.1499938964844,293.1499938964844,0.0543872639536857,-7310.09521484375,304.1552429199219,0.5224183201789856,0.1001484617590904,0.4724112749099731,291.3509826660156,291.1499938964844,255.2049255371093,254.4840087890625,279.1864318847656,293.3118591308594,291.3472595214844,1.0,0.5048885345458984,0.5166711211204529,0.5166711211204529,1.0,1.0,-2.476951837539673,0.9183040857315063,1.5586477518081665,0.361941784620285,0.0,0.0,0.6683876514434814,153.0750732421875,163.0,-82.43570709228516,-30186.951171875,1509.939208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2069396972656,314.8283386230469,278.1499938964844,0.0,18000.0,315.2300109863281,36836.015625,36000.0,0.0,0.0,0.747683048248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1303112506866455,1.1303273439407349,-1.608868478797376e-05,0.0,0.0007588032749481,0.0,0.0,217.2997894287109,0.0,0.0,0.0,0.6866358518600464,4.0,0.0,1.0
636480,293.36151123046875,297.1499938964844,293.1499938964844,0.2250180542469024,-4371.98681640625,304.173828125,0.7703385353088379,0.3083436787128448,0.2821281254291534,293.37567138671875,297.1499938964844,293.1499938964844,0.1763491481542587,-3791.718017578125,304.1763000488281,0.724064826965332,0.2524046003818512,0.244635596871376,293.2162780761719,297.1499938964844,293.1499938964844,0.5027081370353699,-6411.07763671875,304.1593322753906,0.9574129581451416,0.5899026393890381,0.4141800105571747,293.0596008300781,297.1499938964844,293.1499938964844,0.6156759858131409,-10115.4873046875,304.2298889160156,0.9990000128746032,0.8115500807762146,0.6499441862106323,293.1989440917969,297.1499938964844,293.1499938964844,0.0543872639536857,-7310.09521484375,304.1552429199219,0.5224183201789856,0.1001484617590904,0.4724112749099731,291.3509826660156,291.1499938964844,255.2049255371093,254.4840087890625,279.1864318847656,293.3118591308594,291.3472595214844,1.0,0.5048885345458984,0.5166711211204529,0.5166711211204529,1.0,1.0,-2.476951837539673,0.9183040857315063,1.5586477518081665,0.361941784620285,0.0,0.0,0.6683876514434814,153.0750732421875,163.0,-82.43570709228516,-30186.951171875,1509.939208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2069396972656,314.8283386230469,278.1499938964844,0.0,18000.0,315.2300109863281,36836.015625,36000.0,0.0,0.0,0.747683048248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1303112506866455,1.1303273439407349,-1.608868478797376e-05,0.0,0.0007588032749481,0.0,0.0,217.2997894287109,0.0,0.0,0.0,0.6866358518600464,4.0,0.0,1.0
636540,293.3616638183594,297.1499938964844,293.1499938964844,0.2217955887317657,-4324.10693359375,304.1712646484375,0.7610030770301819,0.3029552698135376,0.2774971127510071,293.3792724609375,297.1499938964844,293.1499938964844,0.172173723578453,-3721.617919921875,304.17449951171875,0.7139284014701843,0.2459605932235717,0.2387727797031402,293.2205810546875,297.1499938964844,293.1499938964844,0.5034631490707397,-6420.84130859375,304.1549987792969,0.9491413235664368,0.5873498320579529,0.4125742018222809,293.0550537109375,297.1499938964844,293.1499938964844,0.6301960945129395,-10338.4169921875,304.1788024902344,0.9990000128746032,0.8148394823074341,0.6631057858467102,293.1993103027344,297.1499938964844,293.1499938964844,0.053946241736412,-7278.0703125,304.1542663574219,0.5163007378578186,0.0988348647952079,0.4676833152770996,291.2772521972656,291.1499938964844,255.34393310546875,254.61338806152344,279.179931640625,293.31304931640625,291.2735900878906,1.0,0.5077645778656006,0.5193444490432739,0.5193444490432739,1.0,1.0,-2.4725334644317627,0.9204875230789183,1.552045822143555,0.3649264872074127,0.0,0.0,0.6563199758529663,157.54396057128906,181.0,-96.73411560058594,-29953.310546875,1522.9847412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6053771972656,314.97137451171875,278.1499938964844,0.0,18000.0,314.75,36467.89453125,36000.0,0.0,0.0,0.7221152186393738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0786807537078855,1.0786960124969482,-1.5312856703530997e-05,0.0,0.0007328551728278,0.0,0.0,195.3188018798828,0.0,0.0,0.0,0.6648509502410889,4.0,0.0,1.0
636600,293.3616638183594,297.1499938964844,293.1499938964844,0.2217955887317657,-4324.10693359375,304.1712646484375,0.7610030770301819,0.3029552698135376,0.2774971127510071,293.3792724609375,297.1499938964844,293.1499938964844,0.172173723578453,-3721.617919921875,304.17449951171875,0.7139284014701843,0.2459605932235717,0.2387727797031402,293.2205810546875,297.1499938964844,293.1499938964844,0.5034631490707397,-6420.84130859375,304.1549987792969,0.9491413235664368,0.5873498320579529,0.4125742018222809,293.0550537109375,297.1499938964844,293.1499938964844,0.6301960945129395,-10338.4169921875,304.1788024902344,0.9990000128746032,0.8148394823074341,0.6631057858467102,293.1993103027344,297.1499938964844,293.1499938964844,0.053946241736412,-7278.0703125,304.1542663574219,0.5163007378578186,0.0988348647952079,0.4676833152770996,291.2772521972656,291.1499938964844,255.34393310546875,254.61338806152344,279.179931640625,293.31304931640625,291.2735900878906,1.0,0.5077645778656006,0.5193444490432739,0.5193444490432739,1.0,1.0,-2.4725334644317627,0.9204875230789183,1.552045822143555,0.3649264872074127,0.0,0.0,0.6563199758529663,157.54396057128906,181.0,-96.73411560058594,-29953.310546875,1522.9847412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6053771972656,314.97137451171875,278.1499938964844,0.0,18000.0,314.75,36467.89453125,36000.0,0.0,0.0,0.7221152186393738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0786807537078855,1.0786960124969482,-1.5312856703530997e-05,0.0,0.0007328551728278,0.0,0.0,195.3188018798828,0.0,0.0,0.0,0.6648509502410889,4.0,0.0,1.0
636660,293.3621520996094,297.1499938964844,293.1499938964844,0.218735784292221,-4278.4873046875,304.1693115234375,0.7482461333274841,0.2974960803985595,0.2729568183422088,293.3830261230469,297.1499938964844,293.1499938964844,0.1680792719125747,-3652.481689453125,304.1731872558594,0.6991150379180908,0.23938849568367,0.2329495400190353,293.2249450683594,297.1499938964844,293.1499938964844,0.5045431852340698,-6433.44873046875,304.1515808105469,0.9350329637527466,0.5846792459487915,0.4109996557235718,293.0848999023437,297.1499938964844,293.1499938964844,0.6578608155250549,-10732.1025390625,304.12310791015625,0.9990000128746032,0.8112582564353943,0.687159538269043,293.20135498046875,297.1499938964844,293.1499938964844,0.0534021854400634,-7237.51513671875,304.1537475585937,0.5071579813957214,0.0971739813685417,0.4622884690761566,291.1991271972656,291.1499938964844,255.47789001464844,254.7377166748047,279.1736755371094,293.30975341796875,291.19561767578125,1.0,0.5149966478347778,0.5213980078697205,0.5213980078697205,1.0,1.0,-2.4805996417999268,0.9270240068435668,1.55357563495636,0.3695434331893921,0.0,0.0,0.6549798250198364,166.48301696777344,199.0,-104.08233642578124,-29869.009765625,1571.3865966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6673278808594,314.9381103515625,278.1499938964844,0.0,18000.0,314.75,36122.36328125,36000.0,0.0,0.0,0.7018529772758484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060854434967041,1.0608693361282349,-1.5003109183453487e-05,0.0,0.0007122915121726,0.0,0.0,187.6425018310547,0.0,0.0,0.0,0.6573367118835449,4.0,0.0,1.0
636720,293.3621520996094,297.1499938964844,293.1499938964844,0.218735784292221,-4278.4873046875,304.1693115234375,0.7482461333274841,0.2974960803985595,0.2729568183422088,293.3830261230469,297.1499938964844,293.1499938964844,0.1680792719125747,-3652.481689453125,304.1731872558594,0.6991150379180908,0.23938849568367,0.2329495400190353,293.2249450683594,297.1499938964844,293.1499938964844,0.5045431852340698,-6433.44873046875,304.1515808105469,0.9350329637527466,0.5846792459487915,0.4109996557235718,293.0848999023437,297.1499938964844,293.1499938964844,0.6578608155250549,-10732.1025390625,304.12310791015625,0.9990000128746032,0.8112582564353943,0.687159538269043,293.20135498046875,297.1499938964844,293.1499938964844,0.0534021854400634,-7237.51513671875,304.1537475585937,0.5071579813957214,0.0971739813685417,0.4622884690761566,291.1991271972656,291.1499938964844,255.47789001464844,254.7377166748047,279.1736755371094,293.30975341796875,291.19561767578125,1.0,0.5149966478347778,0.5213980078697205,0.5213980078697205,1.0,1.0,-2.4805996417999268,0.9270240068435668,1.55357563495636,0.3695434331893921,0.0,0.0,0.6549798250198364,166.48301696777344,199.0,-104.08233642578124,-29869.009765625,1571.3865966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6673278808594,314.9381103515625,278.1499938964844,0.0,18000.0,314.75,36122.36328125,36000.0,0.0,0.0,0.7018529772758484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060854434967041,1.0608693361282349,-1.5003109183453487e-05,0.0,0.0007122915121726,0.0,0.0,187.6425018310547,0.0,0.0,0.0,0.6573367118835449,4.0,0.0,1.0
636780,293.3629455566406,297.1499938964844,293.1499938964844,0.215490385890007,-4229.37060546875,304.1683044433594,0.7341092824935913,0.2919572293758392,0.2684582471847534,293.3869934082031,297.1499938964844,293.1499938964844,0.1637942492961883,-3579.256591796875,304.172607421875,0.6819935441017151,0.2326808273792266,0.2271171957254409,293.2294006347656,297.1499938964844,293.1499938964844,0.5052195191383362,-6441.1630859375,304.14996337890625,0.9177164435386658,0.5818811058998108,0.4094270467758178,293.1431579589844,297.1499938964844,293.1499938964844,0.6942669153213501,-11231.712890625,304.0715637207031,0.9990000128746032,0.8011506199836731,0.7182874083518982,293.2051086425781,297.1499938964844,293.1499938964844,0.0525594055652618,-7171.10888671875,304.1539306640625,0.496499627828598,0.0951139628887176,0.4556849300861358,291.132080078125,291.1499938964844,255.6061248779297,254.8563232421875,279.16876220703125,293.30291748046875,291.1290283203125,1.0,0.5250234603881836,0.5230047702789307,0.5230047702789307,1.0,1.0,-2.495758295059204,0.9359036684036256,1.5598546266555786,0.3749652206897735,0.0,0.0,0.6619329452514648,178.66912841796875,202.0,-95.1021957397461,-29912.47265625,1643.551025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.435546875,314.76641845703125,278.1499938964844,0.0,18000.0,314.75,35849.1484375,36000.0,0.0,0.0,0.6848741769790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0723035335540771,1.07231867313385,-1.5089629414433148e-05,0.0,0.0006950601818971,0.0,0.0,191.45997619628903,0.0,0.0,0.0,0.6619358062744141,4.0,0.0,1.0
636840,293.3629455566406,297.1499938964844,293.1499938964844,0.215490385890007,-4229.37060546875,304.1683044433594,0.7341092824935913,0.2919572293758392,0.2684582471847534,293.3869934082031,297.1499938964844,293.1499938964844,0.1637942492961883,-3579.256591796875,304.172607421875,0.6819935441017151,0.2326808273792266,0.2271171957254409,293.2294006347656,297.1499938964844,293.1499938964844,0.5052195191383362,-6441.1630859375,304.14996337890625,0.9177164435386658,0.5818811058998108,0.4094270467758178,293.1431579589844,297.1499938964844,293.1499938964844,0.6942669153213501,-11231.712890625,304.0715637207031,0.9990000128746032,0.8011506199836731,0.7182874083518982,293.2051086425781,297.1499938964844,293.1499938964844,0.0525594055652618,-7171.10888671875,304.1539306640625,0.496499627828598,0.0951139628887176,0.4556849300861358,291.132080078125,291.1499938964844,255.6061248779297,254.8563232421875,279.16876220703125,293.30291748046875,291.1290283203125,1.0,0.5250234603881836,0.5230047702789307,0.5230047702789307,1.0,1.0,-2.495758295059204,0.9359036684036256,1.5598546266555786,0.3749652206897735,0.0,0.0,0.6619329452514648,178.66912841796875,202.0,-95.1021957397461,-29912.47265625,1643.551025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.435546875,314.76641845703125,278.1499938964844,0.0,18000.0,314.75,35849.1484375,36000.0,0.0,0.0,0.6848741769790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0723035335540771,1.07231867313385,-1.5089629414433148e-05,0.0,0.0006950601818971,0.0,0.0,191.45997619628903,0.0,0.0,0.0,0.6619358062744141,4.0,0.0,1.0
636900,293.36328125,297.1499938964844,293.1499938964844,0.2136835902929306,-4201.61865234375,304.16827392578125,0.7280979156494141,0.2891934216022491,0.2661671340465545,293.3888854980469,297.1499938964844,293.1499938964844,0.1614840775728225,-3539.3271484375,304.1726989746094,0.6744625568389893,0.2293083816766739,0.2241355180740356,293.23150634765625,297.1499938964844,293.1499938964844,0.5051887631416321,-6440.9052734375,304.1500244140625,0.9107452630996704,0.5804608464241028,0.4085929989814758,293.1792297363281,297.1499938964844,293.1499938964844,0.7104824781417847,-11446.75,304.0564880371094,0.9990000128746032,0.7941604852676392,0.7314082384109497,293.2072448730469,297.1499938964844,293.1499938964844,0.0519637390971183,-7122.86376953125,304.154296875,0.4917857944965362,0.0939997360110282,0.4517049789428711,291.1056213378906,291.1499938964844,255.6678924560547,254.91329956054688,279.16876220703125,293.302734375,291.10369873046875,1.0,0.528596043586731,0.5239375829696655,0.5239375829696655,1.0,1.0,-2.499415159225464,0.938805341720581,1.5606099367141724,0.3771820068359375,0.0,0.0,0.6676069498062134,183.8791961669922,202.0,-81.70423889160156,-29923.068359375,1670.7432861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2196044921875,314.635986328125,278.1499938964844,0.0,18000.0,314.2699890136719,35736.7734375,36000.0,0.0,0.0,0.6730690598487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0867798328399658,1.0867950916290283,-1.5254014215315692e-05,0.0,0.0006830795318819,0.0,0.0,196.8980712890625,0.0,0.0,0.0,0.6678850650787354,4.0,0.0,1.0
636960,293.363525390625,297.1499938964844,293.1499938964844,0.211781308054924,-4172.21337890625,304.1683959960937,0.7227219343185425,0.2864458858966827,0.2638680636882782,293.3906555175781,297.1499938964844,293.1499938964844,0.1590863168239593,-3497.635498046875,304.1729431152344,0.6676852107048035,0.2259331047534942,0.2211281806230545,293.2335510253906,297.1499938964844,293.1499938964844,0.5049274563789368,-6438.1845703125,304.1504821777344,0.90502667427063,0.5790262222290039,0.4077351093292236,293.2157592773437,297.1499938964844,293.1499938964844,0.7248621582984924,-11633.5654296875,304.04742431640625,0.9990000128746032,0.7866153120994568,0.7426402568817139,293.209228515625,297.1499938964844,293.1499938964844,0.0512989535927772,-7068.6982421875,304.1547241210937,0.4874852895736694,0.0928810685873031,0.4475193321704864,291.0843505859375,291.1499938964844,255.7279815673828,254.9686279296875,279.16973876953125,293.3061218261719,291.0820007324219,1.0,0.5315544009208679,0.5249931216239929,0.5249931216239929,1.0,1.0,-2.5004546642303467,0.9407801032066344,1.5596745014190674,0.3789610564708709,0.0,0.0,0.6740779876708984,188.34278869628903,205.0,-73.39920806884766,-29878.275390625,1691.2078857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9177551269531,314.4460754394531,278.1499938964844,0.0,18000.0,314.2699890136719,35665.796875,36000.0,0.0,0.0,0.6664817333221436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1040446758270264,1.104060173034668,-1.5467650882783346e-05,0.0,0.000676394207403,0.0,0.0,203.6811065673828,0.0,0.0,0.0,0.6750925183296204,4.0,0.0,1.0
637020,293.3633117675781,297.1499938964844,293.1499938964844,0.2075227349996566,-4105.3046875,304.1694030761719,0.7102285027503967,0.2810786664485931,0.2594664990901947,293.3934631347656,297.1499938964844,293.1499938964844,0.1539589315652847,-3407.246826171875,304.1738586425781,0.6532392501831055,0.2192696779966354,0.2152739763259887,293.2371826171875,297.1499938964844,293.1499938964844,0.5030124187469482,-6417.70068359375,304.1536560058594,0.8923342823982239,0.5761760473251343,0.4061044156551361,293.2684631347656,297.1499938964844,293.1499938964844,0.7232317328453064,-11580.4033203125,304.0855407714844,0.9887027740478516,0.7741695046424866,0.7366092801094055,293.2121276855469,297.1499938964844,293.1499938964844,0.0499371588230133,-6955.94873046875,304.1554260253906,0.477629154920578,0.0907938703894615,0.4401041269302368,291.0755615234375,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.31817626953125,291.0756225585937,1.0,0.5345929861068726,0.5281468033790588,0.5281468033790588,1.0,1.0,-2.4700734615325928,0.9321731328964232,1.5379003286361694,0.3774918019771576,0.0,0.0,0.6854528784751892,198.68911743164065,208.0,-21.58965301513672,-29557.95703125,1692.8780517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2374572753906,314.0544128417969,278.1499938964844,0.0,18000.0,314.2699890136719,35640.6328125,36000.0,0.0,0.0,0.6560473442077637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1432287693023682,1.143244743347168,-1.5996687579900026e-05,0.0,0.0006658046040683,0.0,0.0,220.04949951171875,0.0,0.0,0.0,0.6914633512496948,4.0,0.0,1.0
637080,293.3633117675781,297.1499938964844,293.1499938964844,0.2075227349996566,-4105.3046875,304.1694030761719,0.7102285027503967,0.2810786664485931,0.2594664990901947,293.3934631347656,297.1499938964844,293.1499938964844,0.1539589315652847,-3407.246826171875,304.1738586425781,0.6532392501831055,0.2192696779966354,0.2152739763259887,293.2371826171875,297.1499938964844,293.1499938964844,0.5030124187469482,-6417.70068359375,304.1536560058594,0.8923342823982239,0.5761760473251343,0.4061044156551361,293.2684631347656,297.1499938964844,293.1499938964844,0.7232317328453064,-11580.4033203125,304.0855407714844,0.9887027740478516,0.7741695046424866,0.7366092801094055,293.2121276855469,297.1499938964844,293.1499938964844,0.0499371588230133,-6955.94873046875,304.1554260253906,0.477629154920578,0.0907938703894615,0.4401041269302368,291.0755615234375,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.31817626953125,291.0756225585937,1.0,0.5345929861068726,0.5281468033790588,0.5281468033790588,1.0,1.0,-2.4700734615325928,0.9321731328964232,1.5379003286361694,0.3774918019771576,0.0,0.0,0.6854528784751892,198.68911743164065,208.0,-21.58965301513672,-29557.95703125,1692.8780517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2374572753906,314.0544128417969,278.1499938964844,0.0,18000.0,314.2699890136719,35640.6328125,36000.0,0.0,0.0,0.6560473442077637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1432287693023682,1.143244743347168,-1.5996687579900026e-05,0.0,0.0006658046040683,0.0,0.0,220.04949951171875,0.0,0.0,0.0,0.6914633512496948,4.0,0.0,1.0
637140,293.3631286621094,297.1499938964844,293.1499938964844,0.2031242996454239,-4035.894775390625,304.1702575683594,0.6996038556098938,0.275714099407196,0.2549706101417541,293.396240234375,297.1499938964844,293.1499938964844,0.1486827880144119,-3313.53173828125,304.1747131347656,0.6418108940124512,0.2125377506017685,0.209263801574707,293.2411193847656,297.1499938964844,293.1499938964844,0.5006227493286133,-6392.67431640625,304.1564025878906,0.8832522630691528,0.5731683373451233,0.404289186000824,293.2882995605469,297.1499938964844,293.1499938964844,0.7184760570526123,-11497.154296875,304.114501953125,0.9788066148757936,0.7671080231666565,0.7294342517852783,293.2146301269531,297.1499938964844,293.1499938964844,0.0484741181135177,-6835.22607421875,304.15606689453125,0.4683760106563568,0.0887092873454094,0.4322883486747741,291.07086181640625,291.1499938964844,255.9499969482422,255.17176818847656,279.1802673339844,293.3250732421875,291.0706787109375,1.0,0.5355013608932495,0.5313436388969421,0.5313436388969421,1.0,1.0,-2.4372572898864746,0.9225283265113832,1.5147290229797363,0.3751111626625061,0.0,0.0,0.6963185667991638,205.90093994140625,211.0,-10.492714881896973,-29158.568359375,1677.9344482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5795288085937,313.6498413085937,278.1499938964844,0.0,18000.0,313.7900085449219,35649.15625,36000.0,0.0,0.0,0.643290638923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1759581565856934,1.1759746074676514,-1.6459551261505112e-05,0.0,0.000652858230751,0.0,0.0,234.5258636474609,0.0,0.0,0.0,0.7056237459182739,4.0,0.0,1.0
637200,293.3631286621094,297.1499938964844,293.1499938964844,0.2031242996454239,-4035.894775390625,304.1702575683594,0.6996038556098938,0.275714099407196,0.2549706101417541,293.396240234375,297.1499938964844,293.1499938964844,0.1486827880144119,-3313.53173828125,304.1747131347656,0.6418108940124512,0.2125377506017685,0.209263801574707,293.2411193847656,297.1499938964844,293.1499938964844,0.5006227493286133,-6392.67431640625,304.1564025878906,0.8832522630691528,0.5731683373451233,0.404289186000824,293.2882995605469,297.1499938964844,293.1499938964844,0.7184760570526123,-11497.154296875,304.114501953125,0.9788066148757936,0.7671080231666565,0.7294342517852783,293.2146301269531,297.1499938964844,293.1499938964844,0.0484741181135177,-6835.22607421875,304.15606689453125,0.4683760106563568,0.0887092873454094,0.4322883486747741,291.07086181640625,291.1499938964844,255.9499969482422,255.17176818847656,279.1802673339844,293.3250732421875,291.0706787109375,1.0,0.5355013608932495,0.5313436388969421,0.5313436388969421,1.0,1.0,-2.4372572898864746,0.9225283265113832,1.5147290229797363,0.3751111626625061,0.0,0.0,0.6963185667991638,205.90093994140625,211.0,-10.492714881896973,-29158.568359375,1677.9344482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5795288085937,313.6498413085937,278.1499938964844,0.0,18000.0,313.7900085449219,35649.15625,36000.0,0.0,0.0,0.643290638923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1759581565856934,1.1759746074676514,-1.6459551261505112e-05,0.0,0.000652858230751,0.0,0.0,234.5258636474609,0.0,0.0,0.0,0.7056237459182739,4.0,0.0,1.0
637260,293.3616027832031,297.1499938964844,293.1499938964844,0.1988938152790069,-3969.052490234375,304.1705322265625,0.6909123063087463,0.270617127418518,0.2505549490451813,293.3977355957031,297.1499938964844,293.1499938964844,0.1434953510761261,-3220.86279296875,304.17510986328125,0.6323471069335938,0.2059895247220993,0.2032531499862671,293.243896484375,297.1499938964844,293.1499938964844,0.4983156025409698,-6368.96435546875,304.1580810546875,0.8765829801559448,0.570288896560669,0.4024365544319153,293.2965393066406,297.1499938964844,293.1499938964844,0.7152504920959473,-11442.93359375,304.1314697265625,0.9713804125785828,0.7619211673736572,0.7245107293128967,293.2156677246094,297.1499938964844,293.1499938964844,0.0470782853662967,-6721.0126953125,304.1563415527344,0.4592534303665161,0.0868604332208633,0.4247379601001739,291.0611267089844,291.1499938964844,256.0531311035156,255.26528930664065,279.18048095703125,293.32781982421875,291.0605773925781,1.0,0.5354496836662292,0.5344152450561523,0.5344152450561523,1.0,1.0,-2.4075169563293457,0.9138879776000975,1.493628978729248,0.373037189245224,0.0,0.0,0.7087106704711914,210.96734619140625,214.0,-13.20427131652832,-28770.69921875,1658.4427490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89605712890625,313.2222900390625,278.1499938964844,0.0,18000.0,313.7900085449219,35602.3046875,36000.0,0.0,0.0,0.6363492012023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212676763534546,1.2126938104629517,-1.6981557564577088e-05,0.0,0.0006458135321736,0.0,0.0,251.4508056640625,0.0,0.0,0.0,0.7215614318847656,4.0,0.0,1.0
637320,293.3616027832031,297.1499938964844,293.1499938964844,0.1988938152790069,-3969.052490234375,304.1705322265625,0.6909123063087463,0.270617127418518,0.2505549490451813,293.3977355957031,297.1499938964844,293.1499938964844,0.1434953510761261,-3220.86279296875,304.17510986328125,0.6323471069335938,0.2059895247220993,0.2032531499862671,293.243896484375,297.1499938964844,293.1499938964844,0.4983156025409698,-6368.96435546875,304.1580810546875,0.8765829801559448,0.570288896560669,0.4024365544319153,293.2965393066406,297.1499938964844,293.1499938964844,0.7152504920959473,-11442.93359375,304.1314697265625,0.9713804125785828,0.7619211673736572,0.7245107293128967,293.2156677246094,297.1499938964844,293.1499938964844,0.0470782853662967,-6721.0126953125,304.1563415527344,0.4592534303665161,0.0868604332208633,0.4247379601001739,291.0611267089844,291.1499938964844,256.0531311035156,255.26528930664065,279.18048095703125,293.32781982421875,291.0605773925781,1.0,0.5354496836662292,0.5344152450561523,0.5344152450561523,1.0,1.0,-2.4075169563293457,0.9138879776000975,1.493628978729248,0.373037189245224,0.0,0.0,0.7087106704711914,210.96734619140625,214.0,-13.20427131652832,-28770.69921875,1658.4427490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89605712890625,313.2222900390625,278.1499938964844,0.0,18000.0,313.7900085449219,35602.3046875,36000.0,0.0,0.0,0.6363492012023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212676763534546,1.2126938104629517,-1.6981557564577088e-05,0.0,0.0006458135321736,0.0,0.0,251.4508056640625,0.0,0.0,0.0,0.7215614318847656,4.0,0.0,1.0
637380,293.3587951660156,297.1499938964844,293.1499938964844,0.1948313117027282,-3904.57763671875,304.17047119140625,0.683522641658783,0.2658267021179199,0.2463865280151367,293.397705078125,297.1499938964844,293.1499938964844,0.1384690701961517,-3130.368408203125,304.17510986328125,0.6240234971046448,0.1997170448303222,0.1974624991416931,293.2454833984375,297.1499938964844,293.1499938964844,0.4959147274494171,-6344.43701171875,304.1593933105469,0.8713392615318298,0.5675869584083557,0.4006843268871307,293.3003234863281,297.1499938964844,293.1499938964844,0.7119699716567993,-11392.626953125,304.1430053710937,0.9652909636497498,0.7574363350868225,0.7203994989395142,293.215087890625,297.1499938964844,293.1499938964844,0.0458755902945995,-6622.88916015625,304.1562194824219,0.451820433139801,0.0853084847331047,0.4183715581893921,291.0556335449219,291.1499938964844,256.15631103515625,255.35826110839844,279.1800231933594,293.32818603515625,291.05535888671875,1.0,0.5350133776664734,0.5373938083648682,0.5373938083648682,1.0,1.0,-2.380858421325684,0.9063225388526917,1.4745358228683472,0.3713477551937103,0.0,0.0,0.7217062711715698,214.8297271728516,217.0,-8.404816627502441,-28448.607421875,1638.3994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2678527832031,312.83953857421875,278.1499938964844,0.0,18000.0,313.7900085449219,35572.96875,36000.0,0.0,0.0,0.6314924359321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253273844718933,1.253291368484497,-1.7582840882823803e-05,0.0,0.0006408845656551,0.0,0.0,271.25738525390625,0.0,0.0,0.0,0.7392934560775757,4.0,0.0,1.0
637440,293.3587951660156,297.1499938964844,293.1499938964844,0.1948313117027282,-3904.57763671875,304.17047119140625,0.683522641658783,0.2658267021179199,0.2463865280151367,293.397705078125,297.1499938964844,293.1499938964844,0.1384690701961517,-3130.368408203125,304.17510986328125,0.6240234971046448,0.1997170448303222,0.1974624991416931,293.2454833984375,297.1499938964844,293.1499938964844,0.4959147274494171,-6344.43701171875,304.1593933105469,0.8713392615318298,0.5675869584083557,0.4006843268871307,293.3003234863281,297.1499938964844,293.1499938964844,0.7119699716567993,-11392.626953125,304.1430053710937,0.9652909636497498,0.7574363350868225,0.7203994989395142,293.215087890625,297.1499938964844,293.1499938964844,0.0458755902945995,-6622.88916015625,304.1562194824219,0.451820433139801,0.0853084847331047,0.4183715581893921,291.0556335449219,291.1499938964844,256.15631103515625,255.35826110839844,279.1800231933594,293.32818603515625,291.05535888671875,1.0,0.5350133776664734,0.5373938083648682,0.5373938083648682,1.0,1.0,-2.380858421325684,0.9063225388526917,1.4745358228683472,0.3713477551937103,0.0,0.0,0.7217062711715698,214.8297271728516,217.0,-8.404816627502441,-28448.607421875,1638.3994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2678527832031,312.83953857421875,278.1499938964844,0.0,18000.0,313.7900085449219,35572.96875,36000.0,0.0,0.0,0.6314924359321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253273844718933,1.253291368484497,-1.7582840882823803e-05,0.0,0.0006408845656551,0.0,0.0,271.25738525390625,0.0,0.0,0.0,0.7392934560775757,4.0,0.0,1.0
637500,293.35711669921875,297.1499938964844,293.1499938964844,0.1928401887416839,-3872.8515625,304.1703491210937,0.6801115870475769,0.2635103762149811,0.2443704605102539,293.3973388671875,297.1499938964844,293.1499938964844,0.1360023915767669,-3085.67919921875,304.1750183105469,0.6200170516967773,0.1966525763273239,0.1946320086717605,293.2460632324219,297.1499938964844,293.1499938964844,0.4946533441543579,-6331.576171875,304.15997314453125,0.8690046668052673,0.5662682056427002,0.3998280465602875,293.30145263671875,297.1499938964844,293.1499938964844,0.710183322429657,-11366.7275390625,304.1474914550781,0.9624916911125184,0.7553064823150635,0.7184684872627258,293.2145080566406,297.1499938964844,293.1499938964844,0.0453230254352092,-6577.830078125,304.1560974121094,0.4485939145088196,0.0846022814512252,0.4155021607875824,291.0546875,291.1499938964844,256.2078857421875,255.40451049804688,279.1797790527344,293.32794189453125,291.0545654296875,1.0,0.5347357988357544,0.5388641357421875,0.5388641357421875,1.0,1.0,-2.3682401180267334,0.9027772545814514,1.4654626846313477,0.3705807328224182,0.0,0.0,0.7281634211540222,216.52810668945312,217.0,-5.300436019897461,-28301.779296875,1628.4683837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.978515625,312.6649780273437,278.1499938964844,0.0,18000.0,313.3099975585937,35569.0390625,36000.0,0.0,0.0,0.6249309182167053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2737057209014893,1.273723602294922,-1.789548150554765e-05,0.0,0.0006342254346236,0.0,0.0,281.67828369140625,0.0,0.0,0.0,0.7482967972755432,4.0,0.0,1.0
637560,293.3553466796875,297.1499938964844,293.1499938964844,0.1909209936857223,-3842.26806640625,304.1701354980469,0.6768290400505066,0.2612369656562805,0.2423911541700363,293.3968200683594,297.1499938964844,293.1499938964844,0.1335962861776352,-3041.9716796875,304.1748352050781,0.6159948110580444,0.1936252564191818,0.1918353736400604,293.2464904785156,297.1499938964844,293.1499938964844,0.4934769570827484,-6319.69384765625,304.1602783203125,0.8667893409729004,0.5649640560150146,0.398979902267456,293.30230712890625,297.1499938964844,293.1499938964844,0.7084656953811646,-11342.4638671875,304.15106201171875,0.9597815871238708,0.7532212734222412,0.7165823578834534,293.2137756347656,297.1499938964844,293.1499938964844,0.0448083318769931,-6536.06103515625,304.1559143066406,0.4455893337726593,0.083927996456623,0.4127780199050903,291.0520324707031,291.1499938964844,256.2594299316406,255.4506072998047,279.1795654296875,293.3275146484375,291.05133056640625,1.0,0.5344432592391968,0.5403279662132263,0.5403279662132263,1.0,1.0,-2.355944871902466,0.8993352055549622,1.4566097259521484,0.3698425590991974,0.0,0.0,0.7349241971969604,218.1382598876953,220.0,-8.170207977294922,-28136.5859375,1618.666259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6703796386719,312.4711303710937,278.1499938964844,0.0,18000.0,313.3099975585937,35563.8125,36000.0,0.0,0.0,0.6229848861694336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2941128015518188,1.2941309213638306,-1.821250953071285e-05,0.0,0.0006322504486888,0.0,0.0,292.3737487792969,0.0,0.0,0.0,0.7573663592338562,4.0,0.0,1.0
637620,293.3515319824219,297.1499938964844,293.1499938964844,0.1871729344129562,-3782.318603515625,304.169677734375,0.6705683469772339,0.2568077147006988,0.2385348975658416,293.3953552246094,297.1499938964844,293.1499938964844,0.1288714408874511,-2955.61669921875,304.1744384765625,0.6076256036758423,0.1876670122146606,0.1863307654857635,293.2471008300781,297.1499938964844,293.1499938964844,0.4910973608493805,-6295.65185546875,304.1608581542969,0.8626155257225037,0.5623952150344849,0.397307276725769,293.3033142089844,297.1499938964844,293.1499938964844,0.7048683166503906,-11293.12109375,304.1566772460937,0.9545314908027648,0.7491559386253357,0.712912380695343,293.21209716796875,297.1499938964844,293.1499938964844,0.0438345931470394,-6457.0859375,304.15557861328125,0.4400849938392639,0.0826522260904312,0.4076598286628723,291.0471496582031,291.1499938964844,256.3623962402344,255.54229736328125,279.1793212890625,293.3262634277344,291.047119140625,1.0,0.5338538289070129,0.5432456731796265,0.5432456731796265,1.0,1.0,-2.332132577896118,0.8926934003829956,1.439439296722412,0.3684267401695251,0.0,0.0,0.7491137981414795,221.1946716308593,223.0,-4.66335916519165,-27855.55078125,1599.5902099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1095886230469,312.1310119628906,278.1499938964844,0.0,18000.0,313.3099975585937,35531.96484375,36000.0,0.0,0.0,0.6203048229217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3379266262054443,1.3379454612731934,-1.89055845112307e-05,0.0,0.0006295305211097,0.0,0.0,316.28289794921875,0.0,0.0,0.0,0.7769013047218323,4.0,0.0,1.0
637680,293.3515319824219,297.1499938964844,293.1499938964844,0.1871729344129562,-3782.318603515625,304.169677734375,0.6705683469772339,0.2568077147006988,0.2385348975658416,293.3953552246094,297.1499938964844,293.1499938964844,0.1288714408874511,-2955.61669921875,304.1744384765625,0.6076256036758423,0.1876670122146606,0.1863307654857635,293.2471008300781,297.1499938964844,293.1499938964844,0.4910973608493805,-6295.65185546875,304.1608581542969,0.8626155257225037,0.5623952150344849,0.397307276725769,293.3033142089844,297.1499938964844,293.1499938964844,0.7048683166503906,-11293.12109375,304.1566772460937,0.9545314908027648,0.7491559386253357,0.712912380695343,293.21209716796875,297.1499938964844,293.1499938964844,0.0438345931470394,-6457.0859375,304.15557861328125,0.4400849938392639,0.0826522260904312,0.4076598286628723,291.0471496582031,291.1499938964844,256.3623962402344,255.54229736328125,279.1793212890625,293.3262634277344,291.047119140625,1.0,0.5338538289070129,0.5432456731796265,0.5432456731796265,1.0,1.0,-2.332132577896118,0.8926934003829956,1.439439296722412,0.3684267401695251,0.0,0.0,0.7491137981414795,221.1946716308593,223.0,-4.66335916519165,-27855.55078125,1599.5902099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1095886230469,312.1310119628906,278.1499938964844,0.0,18000.0,313.3099975585937,35531.96484375,36000.0,0.0,0.0,0.6203048229217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3379266262054443,1.3379454612731934,-1.89055845112307e-05,0.0,0.0006295305211097,0.0,0.0,316.28289794921875,0.0,0.0,0.0,0.7769013047218323,4.0,0.0,1.0
637740,293.3475036621094,297.1499938964844,293.1499938964844,0.1834189742803573,-3721.820556640625,304.1693725585937,0.6646282076835632,0.2525179982185364,0.2348015904426574,293.3935241699219,297.1499938964844,293.1499938964844,0.1241741701960563,-2868.914306640625,304.17413330078125,0.5989886522293091,0.1818190068006515,0.1809282153844833,293.2474975585937,297.1499938964844,293.1499938964844,0.4883678257465362,-6267.87646484375,304.1617736816406,0.8586717844009399,0.5598577260971069,0.3956553637981415,293.30377197265625,297.1499938964844,293.1499938964844,0.7006467580795288,-11236.7841796875,304.1614685058594,0.9494009613990784,0.7451781630516052,0.7093299031257629,293.21026611328125,297.1499938964844,293.1499938964844,0.0428766682744026,-6378.94384765625,304.1553039550781,0.4350841343402862,0.081447847187519,0.4028659462928772,291.0512390136719,291.1499938964844,256.4651794433594,255.6332550048828,279.1792297363281,293.3246765136719,291.05157470703125,1.0,0.5332958102226257,0.5461643934249878,0.5461643934249878,1.0,1.0,-2.309110879898072,0.886290431022644,1.4228205680847168,0.3670610189437866,0.0,0.0,0.762073278427124,224.13870239257807,226.0,3.907357215881348,-27604.384765625,1581.2996826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6312561035156,311.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35557.97265625,35280.0,0.0,0.0,0.617283046245575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795074224472046,1.379526972770691,-1.959761539183092e-05,0.0,0.0006264637922868,0.0,0.0,340.42877197265625,0.0,0.0,0.0,0.7855955958366394,4.0,0.0,1.0
637800,293.3475036621094,297.1499938964844,293.1499938964844,0.1834189742803573,-3721.820556640625,304.1693725585937,0.6646282076835632,0.2525179982185364,0.2348015904426574,293.3935241699219,297.1499938964844,293.1499938964844,0.1241741701960563,-2868.914306640625,304.17413330078125,0.5989886522293091,0.1818190068006515,0.1809282153844833,293.2474975585937,297.1499938964844,293.1499938964844,0.4883678257465362,-6267.87646484375,304.1617736816406,0.8586717844009399,0.5598577260971069,0.3956553637981415,293.30377197265625,297.1499938964844,293.1499938964844,0.7006467580795288,-11236.7841796875,304.1614685058594,0.9494009613990784,0.7451781630516052,0.7093299031257629,293.21026611328125,297.1499938964844,293.1499938964844,0.0428766682744026,-6378.94384765625,304.1553039550781,0.4350841343402862,0.081447847187519,0.4028659462928772,291.0512390136719,291.1499938964844,256.4651794433594,255.6332550048828,279.1792297363281,293.3246765136719,291.05157470703125,1.0,0.5332958102226257,0.5461643934249878,0.5461643934249878,1.0,1.0,-2.309110879898072,0.886290431022644,1.4228205680847168,0.3670610189437866,0.0,0.0,0.762073278427124,224.13870239257807,226.0,3.907357215881348,-27604.384765625,1581.2996826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6312561035156,311.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35557.97265625,35280.0,0.0,0.0,0.617283046245575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795074224472046,1.379526972770691,-1.959761539183092e-05,0.0,0.0006264637922868,0.0,0.0,340.42877197265625,0.0,0.0,0.0,0.7855955958366394,4.0,0.0,1.0
637860,293.34332275390625,297.1499938964844,293.1499938964844,0.1799353212118148,-3665.646240234375,304.16876220703125,0.6589651107788086,0.2483603954315185,0.2311842292547226,293.3914489746094,297.1499938964844,293.1499938964844,0.1196873188018798,-2785.6083984375,304.173583984375,0.5901638865470886,0.1760707795619964,0.1756177544593811,293.24761962890625,297.1499938964844,293.1499938964844,0.4860277473926544,-6244.3896484375,304.161865234375,0.8548991680145264,0.5573605298995972,0.3940266668796539,293.3037414550781,297.1499938964844,293.1499938964844,0.6968635320663452,-11187.5478515625,304.1640625,0.944347321987152,0.7412891387939453,0.7058244347572327,293.2084045410156,297.1499938964844,293.1499938964844,0.0420123189687728,-6309.06640625,304.1549987792969,0.4304783344268799,0.0802980661392211,0.3983169794082641,291.0461730957031,291.1499938964844,256.5676574707031,255.72344970703125,279.17926025390625,293.32281494140625,291.0470886230469,1.0,0.5327914953231812,0.5490919351577759,0.5490919351577759,1.0,1.0,-2.2867543697357178,0.8800855875015259,1.4066686630249023,0.3657308518886566,0.0,0.0,0.7767385840415955,227.0308532714844,229.0,3.8058736324310303,-27334.787109375,1563.8470458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2313232421875,311.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,34861.46484375,35280.0,0.0,0.0,0.6161832213401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4100490808486938,1.4100691080093384,-1.9957462427555583e-05,0.0,0.0006253476603887,0.0,0.0,356.9293212890625,0.0,0.0,0.0,0.8077899217605591,4.0,0.0,1.0
637920,293.34332275390625,297.1499938964844,293.1499938964844,0.1799353212118148,-3665.646240234375,304.16876220703125,0.6589651107788086,0.2483603954315185,0.2311842292547226,293.3914489746094,297.1499938964844,293.1499938964844,0.1196873188018798,-2785.6083984375,304.173583984375,0.5901638865470886,0.1760707795619964,0.1756177544593811,293.24761962890625,297.1499938964844,293.1499938964844,0.4860277473926544,-6244.3896484375,304.161865234375,0.8548991680145264,0.5573605298995972,0.3940266668796539,293.3037414550781,297.1499938964844,293.1499938964844,0.6968635320663452,-11187.5478515625,304.1640625,0.944347321987152,0.7412891387939453,0.7058244347572327,293.2084045410156,297.1499938964844,293.1499938964844,0.0420123189687728,-6309.06640625,304.1549987792969,0.4304783344268799,0.0802980661392211,0.3983169794082641,291.0461730957031,291.1499938964844,256.5676574707031,255.72344970703125,279.17926025390625,293.32281494140625,291.0470886230469,1.0,0.5327914953231812,0.5490919351577759,0.5490919351577759,1.0,1.0,-2.2867543697357178,0.8800855875015259,1.4066686630249023,0.3657308518886566,0.0,0.0,0.7767385840415955,227.0308532714844,229.0,3.8058736324310303,-27334.787109375,1563.8470458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2313232421875,311.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,34861.46484375,35280.0,0.0,0.0,0.6161832213401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4100490808486938,1.4100691080093384,-1.9957462427555583e-05,0.0,0.0006253476603887,0.0,0.0,356.9293212890625,0.0,0.0,0.0,0.8077899217605591,4.0,0.0,1.0
637980,293.3390808105469,297.1499938964844,293.1499938964844,0.1762177497148513,-3604.90869140625,304.168701171875,0.6535518169403076,0.2443242967128753,0.2276761680841446,293.38916015625,297.1499938964844,293.1499938964844,0.1150797456502914,-2698.90869140625,304.17340087890625,0.5811632871627808,0.170415997505188,0.1703946590423584,293.2476806640625,297.1499938964844,293.1499938964844,0.4827471673488617,-6210.70703125,304.1633605957031,0.8512538075447083,0.5548755526542664,0.3924105763435364,293.30352783203125,297.1499938964844,293.1499938964844,0.6917040944099426,-11120.296875,304.1679382324219,0.9393411874771118,0.7374390363693237,0.7023661732673645,293.2065734863281,297.1499938964844,293.1499938964844,0.0410705357789993,-6231.4140625,304.1549072265625,0.4262043833732605,0.0791936889290809,0.3939740061759949,291.06463623046875,291.1499938964844,256.6697998046875,255.8128356933593,279.17938232421875,293.32086181640625,291.0656433105469,1.0,0.532349169254303,0.5520369410514832,0.5520369410514832,1.0,1.0,-2.264953851699829,0.8740438222885132,1.3909099102020264,0.3644265532493591,0.0,0.0,0.7868945002555847,229.9066162109375,232.0,19.44264030456543,-27132.4375,1547.2080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075927734375,311.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,34926.78125,35280.0,0.0,0.0,0.6157723069190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4438741207122805,1.443894624710083,-2.055843469861429e-05,0.0,0.0006249306024983,0.0,0.0,378.420654296875,0.0,0.0,0.0,0.8231484889984131,4.0,0.0,1.0
638040,293.3390808105469,297.1499938964844,293.1499938964844,0.1762177497148513,-3604.90869140625,304.168701171875,0.6535518169403076,0.2443242967128753,0.2276761680841446,293.38916015625,297.1499938964844,293.1499938964844,0.1150797456502914,-2698.90869140625,304.17340087890625,0.5811632871627808,0.170415997505188,0.1703946590423584,293.2476806640625,297.1499938964844,293.1499938964844,0.4827471673488617,-6210.70703125,304.1633605957031,0.8512538075447083,0.5548755526542664,0.3924105763435364,293.30352783203125,297.1499938964844,293.1499938964844,0.6917040944099426,-11120.296875,304.1679382324219,0.9393411874771118,0.7374390363693237,0.7023661732673645,293.2065734863281,297.1499938964844,293.1499938964844,0.0410705357789993,-6231.4140625,304.1549072265625,0.4262043833732605,0.0791936889290809,0.3939740061759949,291.06463623046875,291.1499938964844,256.6697998046875,255.8128356933593,279.17938232421875,293.32086181640625,291.0656433105469,1.0,0.532349169254303,0.5520369410514832,0.5520369410514832,1.0,1.0,-2.264953851699829,0.8740438222885132,1.3909099102020264,0.3644265532493591,0.0,0.0,0.7868945002555847,229.9066162109375,232.0,19.44264030456543,-27132.4375,1547.2080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075927734375,311.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,34926.78125,35280.0,0.0,0.0,0.6157723069190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4438741207122805,1.443894624710083,-2.055843469861429e-05,0.0,0.0006249306024983,0.0,0.0,378.420654296875,0.0,0.0,0.0,0.8231484889984131,4.0,0.0,1.0
638100,293.3369140625,297.1499938964844,293.1499938964844,0.1743862479925155,-3574.86572265625,304.16864013671875,0.6509351134300232,0.2423516809940338,0.2259622812271118,293.3879699707031,297.1499938964844,293.1499938964844,0.1128086298704147,-2655.88232421875,304.1732788085937,0.5766081213951111,0.1676231026649475,0.1678151935338974,293.2476501464844,297.1499938964844,293.1499938964844,0.4810477495193481,-6193.28466796875,304.1640319824219,0.8494725823402405,0.5536407232284546,0.3916062414646148,293.3033447265625,297.1499938964844,293.1499938964844,0.6890162825584412,-11085.5546875,304.1695556640625,0.9368560314178468,0.7355316877365112,0.7006509304046631,293.2056579589844,297.1499938964844,293.1499938964844,0.0406071692705154,-6193.11669921875,304.15484619140625,0.4241783022880554,0.0786566361784935,0.3918706774711609,291.0751342773437,291.1499938964844,256.720703125,255.85720825195312,279.1794738769531,293.31982421875,291.0762634277344,1.0,0.5321515798568726,0.5535169839859009,0.5535169839859009,1.0,1.0,-2.2542433738708496,0.8710779547691345,1.38316547870636,0.3637815713882446,0.0,0.0,0.7908295392990112,231.34280395507807,232.0,24.270143508911133,-27034.185546875,1539.18017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77655029296875,311.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,34972.3046875,34200.0,0.0,0.0,0.6157057285308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4575586318969729,1.4575793743133545,-2.0809837224078365e-05,0.0,0.0006248630816116,0.0,0.0,387.4311218261719,0.0,0.0,0.0,0.8143966197967529,4.0,0.0,1.0
