time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638160,293.3347473144531,297.1499938964844,293.1499938964844,0.1728607267141342,-3550.193603515625,304.1679992675781,0.6483775973320007,0.2404100000858307,0.2242748290300369,293.38671875,297.1499938964844,293.1499938964844,0.1107417717576026,-2616.907958984375,304.1727905273437,0.5720248818397522,0.1648529469966888,0.1652564704418182,293.2475891113281,297.1499938964844,293.1499938964844,0.4800924956798553,-6184.07861328125,304.1632080078125,0.8477203249931335,0.5524198412895203,0.3908073604106903,293.30303955078125,297.1499938964844,293.1499938964844,0.6873405575752258,-11065.025390625,304.1690368652344,0.9343897104263306,0.7336488962173462,0.6989502906799316,293.2047424316406,297.1499938964844,293.1499938964844,0.0402446165680885,-6164.23974609375,304.1546325683594,0.4222210049629211,0.0781291052699089,0.3898090422153473,291.0675964355469,291.1499938964844,256.7715148925781,255.9013519287109,279.1795654296875,293.3187561035156,291.06756591796875,1.0,0.5319698452949524,0.5550013780593872,0.5550013780593872,1.0,1.0,-2.243664026260376,0.8681501746177673,1.375513792037964,0.3631415367126465,0.0,0.0,0.7969639897346497,232.7775421142578,220.0,3.4208500385284424,-26864.619140625,1531.34765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6788635253906,311.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,34091.796875,34200.0,0.0,0.0,0.6155317425727844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4528121948242188,1.452832818031311,-2.0526826119748875e-05,0.0,0.0006246864795684,0.0,0.0,381.7134399414063,0.0,0.0,0.0,0.8251610994338989,4.0,0.0,1.0
638220,293.3301086425781,297.1499938964844,293.1499938964844,0.169027954339981,-3486.692138671875,304.1684265136719,0.646439254283905,0.2366707175970077,0.2207821905612945,293.3839111328125,297.1499938964844,293.1499938964844,0.1060825735330581,-2527.46826171875,304.1729736328125,0.5660240650177002,0.1594248712062835,0.1599870026111602,293.24713134765625,297.1499938964844,293.1499938964844,0.476128876209259,-6143.01416015625,304.1654357910156,0.8483000993728638,0.5500389337539673,0.389072060585022,293.3021240234375,297.1499938964844,293.1499938964844,0.6812220215797424,-10985.6416015625,304.1729431152344,0.9349209070205688,0.729956328868866,0.6953842043876648,293.2027282714844,297.1499938964844,293.1499938964844,0.0391182117164135,-6070.56103515625,304.15496826171875,0.4209519624710083,0.0771481171250343,0.3847912549972534,291.09783935546875,291.1499938964844,256.8727111816406,255.9889678955078,279.18023681640625,293.3163452148437,291.0997314453125,1.0,0.5271042585372925,0.558057963848114,0.558057963848114,1.0,1.0,-2.220745801925659,0.8615379333496094,1.3592079877853394,0.3615082800388336,0.0,0.0,0.8022225499153137,229.49588012695312,208.0,34.79451370239258,-26703.88671875,1490.324951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340881347656,311.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,34025.4296875,34200.0,0.0,0.0,0.6151740550994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4733948707580566,1.473415732383728,-2.0877558199572377e-05,0.0,0.000624323496595,0.0,0.0,395.0294189453125,0.0,0.0,0.0,0.83416748046875,4.0,0.0,1.0
638280,293.3301086425781,297.1499938964844,293.1499938964844,0.169027954339981,-3486.692138671875,304.1684265136719,0.646439254283905,0.2366707175970077,0.2207821905612945,293.3839111328125,297.1499938964844,293.1499938964844,0.1060825735330581,-2527.46826171875,304.1729736328125,0.5660240650177002,0.1594248712062835,0.1599870026111602,293.24713134765625,297.1499938964844,293.1499938964844,0.476128876209259,-6143.01416015625,304.1654357910156,0.8483000993728638,0.5500389337539673,0.389072060585022,293.3021240234375,297.1499938964844,293.1499938964844,0.6812220215797424,-10985.6416015625,304.1729431152344,0.9349209070205688,0.729956328868866,0.6953842043876648,293.2027282714844,297.1499938964844,293.1499938964844,0.0391182117164135,-6070.56103515625,304.15496826171875,0.4209519624710083,0.0771481171250343,0.3847912549972534,291.09783935546875,291.1499938964844,256.8727111816406,255.9889678955078,279.18023681640625,293.3163452148437,291.0997314453125,1.0,0.5271042585372925,0.558057963848114,0.558057963848114,1.0,1.0,-2.220745801925659,0.8615379333496094,1.3592079877853394,0.3615082800388336,0.0,0.0,0.8022225499153137,229.49588012695312,208.0,34.79451370239258,-26703.88671875,1490.324951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340881347656,311.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,34025.4296875,34200.0,0.0,0.0,0.6151740550994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4733948707580566,1.473415732383728,-2.0877558199572377e-05,0.0,0.000624323496595,0.0,0.0,395.0294189453125,0.0,0.0,0.0,0.83416748046875,4.0,0.0,1.0
638340,293.3249816894531,297.1499938964844,293.1499938964844,0.165202334523201,-3422.966064453125,304.16864013671875,0.6466101408004761,0.233146995306015,0.2173386812210083,293.3805847167969,297.1499938964844,293.1499938964844,0.1014542579650878,-2437.751220703125,304.17303466796875,0.562105119228363,0.1541747003793716,0.1547312438488006,293.2463073730469,297.1499938964844,293.1499938964844,0.4718612432479858,-6098.92578125,304.1673889160156,0.8515626192092896,0.5477454662322998,0.3872834146022796,293.3008728027344,297.1499938964844,293.1499938964844,0.6746506094932556,-10900.9912109375,304.1762084960937,0.9389955401420592,0.7263543009757996,0.6917473673820496,293.2003479003906,297.1499938964844,293.1499938964844,0.0379440560936927,-5972.57177734375,304.1552734375,0.4215427339076996,0.0762931928038597,0.3796128332614898,291.13360595703125,291.1499938964844,256.9733581542969,256.0756530761719,279.1807861328125,293.31353759765625,291.135498046875,1.0,0.5199677348136902,0.5611666440963745,0.5611666440963745,1.0,1.0,-2.197559833526612,0.8547675609588623,1.3427923917770386,0.3597360253334045,0.0,0.0,0.802015483379364,222.41522216796875,196.0,45.43779373168945,-26513.150390625,1435.416259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,311.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,34161.6171875,33120.0,0.0,0.0,0.6145871877670288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791690111160278,1.4791899919509888,-2.1011883291066624e-05,0.0,0.0006237278576008,0.0,0.0,399.2946472167969,0.0,0.0,0.0,0.8217600584030151,4.0,0.0,1.0
638400,293.3249816894531,297.1499938964844,293.1499938964844,0.165202334523201,-3422.966064453125,304.16864013671875,0.6466101408004761,0.233146995306015,0.2173386812210083,293.3805847167969,297.1499938964844,293.1499938964844,0.1014542579650878,-2437.751220703125,304.17303466796875,0.562105119228363,0.1541747003793716,0.1547312438488006,293.2463073730469,297.1499938964844,293.1499938964844,0.4718612432479858,-6098.92578125,304.1673889160156,0.8515626192092896,0.5477454662322998,0.3872834146022796,293.3008728027344,297.1499938964844,293.1499938964844,0.6746506094932556,-10900.9912109375,304.1762084960937,0.9389955401420592,0.7263543009757996,0.6917473673820496,293.2003479003906,297.1499938964844,293.1499938964844,0.0379440560936927,-5972.57177734375,304.1552734375,0.4215427339076996,0.0762931928038597,0.3796128332614898,291.13360595703125,291.1499938964844,256.9733581542969,256.0756530761719,279.1807861328125,293.31353759765625,291.135498046875,1.0,0.5199677348136902,0.5611666440963745,0.5611666440963745,1.0,1.0,-2.197559833526612,0.8547675609588623,1.3427923917770386,0.3597360253334045,0.0,0.0,0.802015483379364,222.41522216796875,196.0,45.43779373168945,-26513.150390625,1435.416259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,311.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,34161.6171875,33120.0,0.0,0.0,0.6145871877670288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791690111160278,1.4791899919509888,-2.1011883291066624e-05,0.0,0.0006237278576008,0.0,0.0,399.2946472167969,0.0,0.0,0.0,0.8217600584030151,4.0,0.0,1.0
638460,293.31951904296875,297.1499938964844,293.1499938964844,0.1618082374334335,-3366.60107421875,304.1681213378906,0.6481581330299377,0.2298190742731094,0.2139971405267715,293.3768310546875,297.1499938964844,293.1499938964844,0.0971332043409347,-2353.606201171875,304.1725769042969,0.5594972372055054,0.1490935087203979,0.14955535531044,293.2450256347656,297.1499938964844,293.1499938964844,0.4684606790542602,-6064.4677734375,304.1673583984375,0.8566111326217651,0.5455633401870728,0.3855080902576446,293.2991027832031,297.1499938964844,293.1499938964844,0.6692533493041992,-10833.0234375,304.1766052246094,0.9452807307243348,0.7228907942771912,0.6881483793258667,293.1977233886719,297.1499938964844,293.1499938964844,0.0369066670536994,-5886.96923828125,304.1552429199219,0.4234342277050018,0.0755524113774299,0.3745735287666321,291.1473999023437,291.1499938964844,257.0733337402344,256.16131591796875,279.18115234375,293.3103332519531,291.1495666503906,1.0,0.5114807486534119,0.5643009543418884,0.5643009543418884,1.0,1.0,-2.174821138381958,0.8481193780899048,1.3267016410827637,0.3579670190811157,0.0,0.0,0.8019294738769531,213.2718505859375,184.0,35.11654281616211,-26263.80859375,1374.3582763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706115722656,311.1683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,33204.8125,33120.0,0.0,0.0,0.6132140159606934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459079384803772,1.4590997695922852,-2.043705353571568e-05,0.0,0.0006223342497833,0.0,0.0,383.1400451660156,0.0,0.0,0.0,0.8251211047172546,4.0,0.0,1.0
638520,293.31951904296875,297.1499938964844,293.1499938964844,0.1618082374334335,-3366.60107421875,304.1681213378906,0.6481581330299377,0.2298190742731094,0.2139971405267715,293.3768310546875,297.1499938964844,293.1499938964844,0.0971332043409347,-2353.606201171875,304.1725769042969,0.5594972372055054,0.1490935087203979,0.14955535531044,293.2450256347656,297.1499938964844,293.1499938964844,0.4684606790542602,-6064.4677734375,304.1673583984375,0.8566111326217651,0.5455633401870728,0.3855080902576446,293.2991027832031,297.1499938964844,293.1499938964844,0.6692533493041992,-10833.0234375,304.1766052246094,0.9452807307243348,0.7228907942771912,0.6881483793258667,293.1977233886719,297.1499938964844,293.1499938964844,0.0369066670536994,-5886.96923828125,304.1552429199219,0.4234342277050018,0.0755524113774299,0.3745735287666321,291.1473999023437,291.1499938964844,257.0733337402344,256.16131591796875,279.18115234375,293.3103332519531,291.1495666503906,1.0,0.5114807486534119,0.5643009543418884,0.5643009543418884,1.0,1.0,-2.174821138381958,0.8481193780899048,1.3267016410827637,0.3579670190811157,0.0,0.0,0.8019294738769531,213.2718505859375,184.0,35.11654281616211,-26263.80859375,1374.3582763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706115722656,311.1683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,33204.8125,33120.0,0.0,0.0,0.6132140159606934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459079384803772,1.4590997695922852,-2.043705353571568e-05,0.0,0.0006223342497833,0.0,0.0,383.1400451660156,0.0,0.0,0.0,0.8251211047172546,4.0,0.0,1.0
638580,293.3139343261719,297.1499938964844,293.1499938964844,0.1582244932651519,-3306.3427734375,304.16802978515625,0.6507431268692017,0.2266564965248108,0.2107664197683334,293.372802734375,297.1499938964844,293.1499938964844,0.0927449911832809,-2267.24267578125,304.17236328125,0.5578107237815857,0.1441632360219955,0.1444799453020095,293.2435913085937,297.1499938964844,293.1499938964844,0.4641792476177215,-6020.33056640625,304.1686706542969,0.8630310297012329,0.5434461236000061,0.3837530016899109,293.2971496582031,297.1499938964844,293.1499938964844,0.6626278758049011,-10748.2529296875,304.1787414550781,0.9530239105224608,0.719506025314331,0.6845938563346863,293.1949462890625,297.1499938964844,293.1499938964844,0.0358129069209098,-5794.91796875,304.1553039550781,0.4263860881328583,0.0749067589640617,0.369765430688858,291.1844482421875,291.1499938964844,257.1725769042969,256.2459716796875,279.181396484375,293.30694580078125,291.186279296875,1.0,0.5021857023239136,0.5674553513526917,0.5674553513526917,1.0,1.0,-2.1526918411254883,0.841659426689148,1.3110324144363403,0.3562364280223846,0.0,0.0,0.7947708964347839,202.983154296875,172.0,45.1344108581543,-26079.66015625,1310.8917236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284423828125,311.21533203125,278.1499938964844,0.0,18000.0,313.1499938964844,33302.65234375,33120.0,0.0,0.0,0.6112510561943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4450689554214478,1.4450891017913818,-2.0212100935168564e-05,0.0,0.0006203420925885,0.0,0.0,374.37835693359375,0.0,0.0,0.0,0.8185015320777893,4.0,0.0,1.0
638640,293.3139343261719,297.1499938964844,293.1499938964844,0.1582244932651519,-3306.3427734375,304.16802978515625,0.6507431268692017,0.2266564965248108,0.2107664197683334,293.372802734375,297.1499938964844,293.1499938964844,0.0927449911832809,-2267.24267578125,304.17236328125,0.5578107237815857,0.1441632360219955,0.1444799453020095,293.2435913085937,297.1499938964844,293.1499938964844,0.4641792476177215,-6020.33056640625,304.1686706542969,0.8630310297012329,0.5434461236000061,0.3837530016899109,293.2971496582031,297.1499938964844,293.1499938964844,0.6626278758049011,-10748.2529296875,304.1787414550781,0.9530239105224608,0.719506025314331,0.6845938563346863,293.1949462890625,297.1499938964844,293.1499938964844,0.0358129069209098,-5794.91796875,304.1553039550781,0.4263860881328583,0.0749067589640617,0.369765430688858,291.1844482421875,291.1499938964844,257.1725769042969,256.2459716796875,279.181396484375,293.30694580078125,291.186279296875,1.0,0.5021857023239136,0.5674553513526917,0.5674553513526917,1.0,1.0,-2.1526918411254883,0.841659426689148,1.3110324144363403,0.3562364280223846,0.0,0.0,0.7947708964347839,202.983154296875,172.0,45.1344108581543,-26079.66015625,1310.8917236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284423828125,311.21533203125,278.1499938964844,0.0,18000.0,313.1499938964844,33302.65234375,33120.0,0.0,0.0,0.6112510561943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4450689554214478,1.4450891017913818,-2.0212100935168564e-05,0.0,0.0006203420925885,0.0,0.0,374.37835693359375,0.0,0.0,0.0,0.8185015320777893,4.0,0.0,1.0
638700,293.3111267089844,297.1499938964844,293.1499938964844,0.1565195024013519,-3277.629150390625,304.1678771972656,0.6523720622062683,0.2251313179731369,0.2091927379369735,293.3707275390625,297.1499938964844,293.1499938964844,0.0906155034899711,-2225.299560546875,304.1721496582031,0.5572436451911926,0.1417490243911743,0.1419814229011535,293.2428283691406,297.1499938964844,293.1499938964844,0.4621508419513702,-5999.53369140625,304.1689758300781,0.8666914105415344,0.5424115657806396,0.3828833699226379,293.296142578125,297.1499938964844,293.1499938964844,0.6594619154930115,-10708.0400390625,304.17926025390625,0.957282543182373,0.7178449034690857,0.682832658290863,293.19354248046875,297.1499938964844,293.1499938964844,0.0352993458509445,-5751.65966796875,304.1552734375,0.4282276034355163,0.0746137052774429,0.3674523830413818,291.2002868652344,291.1499938964844,257.221923828125,256.2878723144531,279.1815185546875,293.30523681640625,291.201904296875,1.0,0.4973339438438415,0.5690390467643738,0.5690390467643738,1.0,1.0,-2.141862630844116,0.8385025858879089,1.3033599853515625,0.3553866147994995,0.0,0.0,0.7898234724998474,197.58143615722656,172.0,44.09541320800781,-25978.2890625,1278.9107666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57305908203125,311.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,33361.91796875,32040.0,0.0,0.0,0.6100040674209595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4336950778961182,1.4337151050567627,-2.0026674974360503e-05,0.0,0.0006190765998326,0.0,0.0,367.3166198730469,0.0,0.0,0.0,0.7982457876205444,4.0,0.0,1.0
638760,293.308349609375,297.1499938964844,293.1499938964844,0.1551331281661987,-3254.656494140625,304.1671142578125,0.6542138457298279,0.223639115691185,0.2076455652713775,293.3686218261719,297.1499938964844,293.1499938964844,0.0886740610003471,-2187.410888671875,304.1716613769531,0.5568385124206543,0.139362946152687,0.1395070999860763,293.2419738769531,297.1499938964844,293.1499938964844,0.4609679281711578,-5988.1123046875,304.16766357421875,0.8706417679786682,0.5414003133773804,0.3820229470729828,293.29498291015625,297.1499938964844,293.1499938964844,0.6574574112892151,-10684.0673828125,304.17755126953125,0.9617411494255066,0.7162167429924011,0.6810900568962097,293.192138671875,297.1499938964844,293.1499938964844,0.0348958596587181,-5718.8388671875,304.1550598144531,0.430311769247055,0.0743382275104522,0.3651988804340362,291.1953125,291.1499938964844,257.2710266113281,256.3295288085937,279.1816101074219,293.303466796875,291.1951599121094,1.0,0.4923789799213409,0.5706257820129395,0.5706257820129395,1.0,1.0,-2.13119912147522,0.8353978395462036,1.2958014011383057,0.3545485436916351,0.0,0.0,0.7871502637863159,192.065170288086,160.0,15.52920913696289,-25797.720703125,1246.983154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405334472656,311.2474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,32491.404296875,32040.0,0.0,0.0,0.6084188222885132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033554792404177,1.4033747911453247,-1.930711732711643e-05,0.0,0.0006174677400849,0.0,0.0,346.0018920898437,0.0,0.0,0.0,0.7972177863121033,4.0,0.0,1.0
638820,293.3029479980469,297.1499938964844,293.1499938964844,0.1519597023725509,-3201.009521484375,304.1667175292969,0.6585148572921753,0.2207203358411789,0.2046132087707519,293.3645935058594,297.1499938964844,293.1499938964844,0.0845592468976974,-2106.593017578125,304.1712951660156,0.5564476847648621,0.1346408575773239,0.1346088498830795,293.2402648925781,297.1499938964844,293.1499938964844,0.4573054015636444,-5950.59765625,304.1679077148437,0.8794072270393372,0.539420485496521,0.3803356885910034,293.2926330566406,297.1499938964844,293.1499938964844,0.6516901850700378,-10610.94921875,304.1780090332031,0.971108078956604,0.713022768497467,0.6776748299598694,293.1893615722656,297.1499938964844,293.1499938964844,0.0339664034545421,-5640.33251953125,304.1549072265625,0.435234785079956,0.0738339647650718,0.3608670234680176,291.2189025878906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817932128906,293.3000183105469,291.2202453613281,1.0,0.4822206199169159,0.5738127827644348,0.5738127827644348,1.0,1.0,-2.110342741012573,0.8293360471725464,1.2810065746307373,0.3529083728790283,0.0,0.0,0.7766109704971313,180.8052215576172,148.0,30.09672164916992,-25618.25,1183.6646728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79083251953125,311.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,32375.25390625,32040.0,0.0,0.0,0.6046554446220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3765909671783447,1.3766098022460938,-1.882903416117188e-05,0.0,0.0006136484444141,0.0,0.0,329.716552734375,0.0,0.0,0.0,0.7845180034637451,4.0,0.0,1.0
638880,293.3029479980469,297.1499938964844,293.1499938964844,0.1519597023725509,-3201.009521484375,304.1667175292969,0.6585148572921753,0.2207203358411789,0.2046132087707519,293.3645935058594,297.1499938964844,293.1499938964844,0.0845592468976974,-2106.593017578125,304.1712951660156,0.5564476847648621,0.1346408575773239,0.1346088498830795,293.2402648925781,297.1499938964844,293.1499938964844,0.4573054015636444,-5950.59765625,304.1679077148437,0.8794072270393372,0.539420485496521,0.3803356885910034,293.2926330566406,297.1499938964844,293.1499938964844,0.6516901850700378,-10610.94921875,304.1780090332031,0.971108078956604,0.713022768497467,0.6776748299598694,293.1893615722656,297.1499938964844,293.1499938964844,0.0339664034545421,-5640.33251953125,304.1549072265625,0.435234785079956,0.0738339647650718,0.3608670234680176,291.2189025878906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817932128906,293.3000183105469,291.2202453613281,1.0,0.4822206199169159,0.5738127827644348,0.5738127827644348,1.0,1.0,-2.110342741012573,0.8293360471725464,1.2810065746307373,0.3529083728790283,0.0,0.0,0.7766109704971313,180.8052215576172,148.0,30.09672164916992,-25618.25,1183.6646728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79083251953125,311.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,32375.25390625,32040.0,0.0,0.0,0.6046554446220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3765909671783447,1.3766098022460938,-1.882903416117188e-05,0.0,0.0006136484444141,0.0,0.0,329.716552734375,0.0,0.0,0.0,0.7845180034637451,4.0,0.0,1.0
638940,293.29803466796875,297.1499938964844,293.1499938964844,0.1489136815071106,-3149.37548828125,304.1662292480469,0.6636124849319458,0.2178442031145095,0.2016223520040512,293.36102294921875,297.1499938964844,293.1499938964844,0.0804890841245651,-2027.1260986328125,304.1709899902344,0.5565031170845032,0.1299295574426651,0.1297282874584198,293.23858642578125,297.1499938964844,293.1499938964844,0.4538600444793701,-5915.46826171875,304.16766357421875,0.8893054723739624,0.5374704003334045,0.3786645829677582,293.29034423828125,297.1499938964844,293.1499938964844,0.6462235450744629,-10542.0234375,304.1777648925781,0.9808048605918884,0.7098740935325623,0.6742952466011047,293.1866760253906,297.1499938964844,293.1499938964844,0.0331061035394668,-5567.4541015625,304.1547241210937,0.441224068403244,0.0733804777264595,0.3567447960376739,291.2384948730469,291.1499938964844,257.4652404785156,256.4932861328125,279.1820678710937,293.2968139648437,291.23931884765625,1.0,0.4717840254306793,0.5770310163497925,0.5770310163497925,1.0,1.0,-2.089871644973755,0.8233791589736938,1.2664926052093506,0.3512768745422363,0.0,0.0,0.7633931040763855,169.38430786132812,136.0,26.242834091186523,-25399.03125,1121.2891845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.953125,311.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.10546875,30960.0,0.0,0.0,0.6001452207565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3410351276397705,1.341053485870361,-1.8256479961564764e-05,0.0,0.0006090711103752,0.0,0.0,309.5329895019531,0.0,0.0,0.0,0.7533071637153625,4.0,0.0,1.0
639000,293.29803466796875,297.1499938964844,293.1499938964844,0.1489136815071106,-3149.37548828125,304.1662292480469,0.6636124849319458,0.2178442031145095,0.2016223520040512,293.36102294921875,297.1499938964844,293.1499938964844,0.0804890841245651,-2027.1260986328125,304.1709899902344,0.5565031170845032,0.1299295574426651,0.1297282874584198,293.23858642578125,297.1499938964844,293.1499938964844,0.4538600444793701,-5915.46826171875,304.16766357421875,0.8893054723739624,0.5374704003334045,0.3786645829677582,293.29034423828125,297.1499938964844,293.1499938964844,0.6462235450744629,-10542.0234375,304.1777648925781,0.9808048605918884,0.7098740935325623,0.6742952466011047,293.1866760253906,297.1499938964844,293.1499938964844,0.0331061035394668,-5567.4541015625,304.1547241210937,0.441224068403244,0.0733804777264595,0.3567447960376739,291.2384948730469,291.1499938964844,257.4652404785156,256.4932861328125,279.1820678710937,293.2968139648437,291.23931884765625,1.0,0.4717840254306793,0.5770310163497925,0.5770310163497925,1.0,1.0,-2.089871644973755,0.8233791589736938,1.2664926052093506,0.3512768745422363,0.0,0.0,0.7633931040763855,169.38430786132812,136.0,26.242834091186523,-25399.03125,1121.2891845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.953125,311.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.10546875,30960.0,0.0,0.0,0.6001452207565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3410351276397705,1.341053485870361,-1.8256479961564764e-05,0.0,0.0006090711103752,0.0,0.0,309.5329895019531,0.0,0.0,0.0,0.7533071637153625,4.0,0.0,1.0
639060,293.2935791015625,297.1499938964844,293.1499938964844,0.1462942510843277,-3105.335693359375,304.16522216796875,0.6695724725723267,0.2149975299835205,0.1986540853977203,293.3580017089844,297.1499938964844,293.1499938964844,0.0765921846032142,-1952.0748291015625,304.1705017089844,0.5569634437561035,0.1251960694789886,0.1248266920447349,293.23687744140625,297.1499938964844,293.1499938964844,0.4516471326351166,-5893.7880859375,304.16558837890625,0.9004213809967041,0.5355766415596008,0.3770257532596588,293.28790283203125,297.1499938964844,293.1499938964844,0.6424800753593445,-10496.6435546875,304.1749267578125,0.9906229972839355,0.7068148851394653,0.6709864735603333,293.1841125488281,297.1499938964844,293.1499938964844,0.032413825392723,-5510.2509765625,304.154296875,0.4484187662601471,0.0729680880904197,0.3527987003326416,291.22772216796875,291.1499938964844,257.56085205078125,256.57342529296875,279.1823425292969,293.2937927246094,291.2287292480469,1.0,0.4611048996448517,0.5802815556526184,0.5802815556526184,1.0,1.0,-2.0697383880615234,0.8175075650215149,1.2522306442260742,0.3496442139148712,0.0,0.0,0.7542192935943604,157.88766479492188,124.0,5.7041335105896,-25116.259765625,1060.0831298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1504821777344,311.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,31359.7578125,30960.0,0.0,0.0,0.5945645570755005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290485382080078,1.290502667427063,-1.720483305689413e-05,0.0,0.0006034074467606,0.0,0.0,279.32720947265625,0.0,0.0,0.0,0.7428321242332458,4.0,0.0,1.0
639120,293.2935791015625,297.1499938964844,293.1499938964844,0.1462942510843277,-3105.335693359375,304.16522216796875,0.6695724725723267,0.2149975299835205,0.1986540853977203,293.3580017089844,297.1499938964844,293.1499938964844,0.0765921846032142,-1952.0748291015625,304.1705017089844,0.5569634437561035,0.1251960694789886,0.1248266920447349,293.23687744140625,297.1499938964844,293.1499938964844,0.4516471326351166,-5893.7880859375,304.16558837890625,0.9004213809967041,0.5355766415596008,0.3770257532596588,293.28790283203125,297.1499938964844,293.1499938964844,0.6424800753593445,-10496.6435546875,304.1749267578125,0.9906229972839355,0.7068148851394653,0.6709864735603333,293.1841125488281,297.1499938964844,293.1499938964844,0.032413825392723,-5510.2509765625,304.154296875,0.4484187662601471,0.0729680880904197,0.3527987003326416,291.22772216796875,291.1499938964844,257.56085205078125,256.57342529296875,279.1823425292969,293.2937927246094,291.2287292480469,1.0,0.4611048996448517,0.5802815556526184,0.5802815556526184,1.0,1.0,-2.0697383880615234,0.8175075650215149,1.2522306442260742,0.3496442139148712,0.0,0.0,0.7542192935943604,157.88766479492188,124.0,5.7041335105896,-25116.259765625,1060.0831298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1504821777344,311.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,31359.7578125,30960.0,0.0,0.0,0.5945645570755005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290485382080078,1.290502667427063,-1.720483305689413e-05,0.0,0.0006034074467606,0.0,0.0,279.32720947265625,0.0,0.0,0.0,0.7428321242332458,4.0,0.0,1.0
639180,293.2893371582031,297.1499938964844,293.1499938964844,0.1434487551450729,-3056.770263671875,304.1648864746094,0.6763554215431213,0.2122189402580261,0.1957380324602127,293.3552551269531,297.1499938964844,293.1499938964844,0.0725051611661911,-1873.7935791015625,304.17047119140625,0.5577543377876282,0.1204882189631462,0.1199349015951156,293.2352294921875,297.1499938964844,293.1499938964844,0.4486280083656311,-5862.9267578125,304.1654052734375,0.9131411910057068,0.53370600938797,0.3754128813743591,293.2853088378906,297.1499938964844,293.1499938964844,0.6363765001296997,-10416.24609375,304.17706298828125,0.9990000128746032,0.7038415670394897,0.6662817001342773,293.18170166015625,297.1499938964844,293.1499938964844,0.031666737049818,-5446.4755859375,304.15411376953125,0.4568209052085876,0.0725960507988929,0.3490522503852844,291.2401733398437,291.1499938964844,257.65533447265625,256.6523132324219,279.1832580566406,293.2909240722656,291.2406616210937,1.0,0.4501451849937439,0.5836299657821655,0.5836299657821655,1.0,1.0,-2.048457384109497,0.811090350151062,1.2373669147491455,0.3477992117404938,0.0,0.0,0.7412311434745789,146.53274536132812,112.0,11.922813415527344,-24883.4609375,999.2522583007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3329772949219,311.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,31361.654296875,30960.0,0.0,0.0,0.5883674025535583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25404691696167,1.2540634870529177,-1.6642226910335012e-05,0.0,0.0005971181089989,0.0,0.0,260.8206787109375,0.0,0.0,0.0,0.7263293862342834,4.0,0.0,1.0
639240,293.2893371582031,297.1499938964844,293.1499938964844,0.1434487551450729,-3056.770263671875,304.1648864746094,0.6763554215431213,0.2122189402580261,0.1957380324602127,293.3552551269531,297.1499938964844,293.1499938964844,0.0725051611661911,-1873.7935791015625,304.17047119140625,0.5577543377876282,0.1204882189631462,0.1199349015951156,293.2352294921875,297.1499938964844,293.1499938964844,0.4486280083656311,-5862.9267578125,304.1654052734375,0.9131411910057068,0.53370600938797,0.3754128813743591,293.2853088378906,297.1499938964844,293.1499938964844,0.6363765001296997,-10416.24609375,304.17706298828125,0.9990000128746032,0.7038415670394897,0.6662817001342773,293.18170166015625,297.1499938964844,293.1499938964844,0.031666737049818,-5446.4755859375,304.15411376953125,0.4568209052085876,0.0725960507988929,0.3490522503852844,291.2401733398437,291.1499938964844,257.65533447265625,256.6523132324219,279.1832580566406,293.2909240722656,291.2406616210937,1.0,0.4501451849937439,0.5836299657821655,0.5836299657821655,1.0,1.0,-2.048457384109497,0.811090350151062,1.2373669147491455,0.3477992117404938,0.0,0.0,0.7412311434745789,146.53274536132812,112.0,11.922813415527344,-24883.4609375,999.2522583007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3329772949219,311.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,31361.654296875,30960.0,0.0,0.0,0.5883674025535583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25404691696167,1.2540634870529177,-1.6642226910335012e-05,0.0,0.0005971181089989,0.0,0.0,260.8206787109375,0.0,0.0,0.0,0.7263293862342834,4.0,0.0,1.0
639300,293.287109375,297.1499938964844,293.1499938964844,0.1420429348945617,-3032.591552734375,304.16473388671875,0.6789922118186951,0.2108935862779617,0.194373220205307,293.3536682128906,297.1499938964844,293.1499938964844,0.0704788565635681,-1835.266845703125,304.1704406738281,0.5573232769966125,0.1181953474879264,0.1175789162516594,293.2343444824219,297.1499938964844,293.1499938964844,0.4469735622406006,-5845.81201171875,304.1656188964844,0.9187212586402892,0.5328041911125183,0.3746597468852997,293.2791442871094,297.1499938964844,293.1499938964844,0.624228298664093,-10249.6005859375,304.1943054199219,0.9990000128746032,0.7033284902572632,0.6554261445999146,293.18035888671875,297.1499938964844,293.1499938964844,0.0313402637839317,-5418.0166015625,304.1539611816406,0.4604428708553314,0.0724576339125633,0.3475568890571594,291.25146484375,291.1499938964844,257.7021484375,256.6913146972656,279.1861572265625,293.28778076171875,291.2535095214844,1.0,0.4441862106323242,0.58565753698349,0.58565753698349,1.0,1.0,-2.0280749797821045,0.8037964701652527,1.2242785692214966,0.3449611067771911,0.0,0.0,0.7334094047546387,141.79925537109375,112.0,25.726469039916992,-24688.01953125,963.4491577148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4272766113281,311.6474609375,278.1499938964844,0.0,18000.0,313.1499938964844,31390.228515625,29880.0,0.0,0.0,0.5849649310112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2341872453689575,1.234203577041626,-1.6348612916772254e-05,0.0,0.0005936650559306,0.0,0.0,251.18983459472656,0.0,0.0,0.0,0.7023686170578003,4.0,0.0,1.0
639360,293.2849426269531,297.1499938964844,293.1499938964844,0.1408440172672271,-3012.22412109375,304.1642150878906,0.6819051504135132,0.2095803320407867,0.1930305361747741,293.3521423339844,297.1499938964844,293.1499938964844,0.0685619711875915,-1799.294921875,304.1701965332031,0.5570855140686035,0.1159187853336334,0.1152496635913848,293.2335205078125,297.1499938964844,293.1499938964844,0.4458846151828766,-5835.04638671875,304.16473388671875,0.9247881770133972,0.5318949222564697,0.3739087879657745,293.26629638671875,297.1499938964844,293.1499938964844,0.6111871004104614,-10071.3798828125,304.2098999023437,0.9990000128746032,0.7042111754417419,0.6431035995483398,293.17901611328125,297.1499938964844,293.1499938964844,0.0310963857918977,-5397.55615234375,304.1536865234375,0.4644443988800049,0.0723369792103767,0.3461713492870331,291.2493896484375,291.1499938964844,257.7486877441406,256.7299499511719,279.1882019042969,293.28228759765625,291.2493896484375,1.0,0.437954306602478,0.5877262353897095,0.5877262353897095,1.0,1.0,-2.006311178207397,0.7959070801734924,1.2104040384292605,0.3417173624038696,0.0,0.0,0.7268204092979431,136.9591064453125,100.0,8.222005844116211,-24382.63671875,926.53662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54852294921875,311.67254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,30529.703125,29880.0,0.0,0.0,0.5810809135437012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194822072982788,1.1948375701904297,-1.5573363270959817e-05,0.0,0.0005897232913412,0.0,0.0,230.6312713623047,0.0,0.0,0.0,0.6973941922187805,4.0,0.0,1.0
639420,293.2807312011719,297.1499938964844,293.1499938964844,0.1380033493041992,-2962.899169921875,304.1642150878906,0.6887773275375366,0.2070184499025344,0.1903816610574722,293.3489685058594,297.1499938964844,293.1499938964844,0.0644650757312774,-1722.636962890625,304.1703186035156,0.5573434829711914,0.1114365607500076,0.1106360629200935,293.2320861816406,297.1499938964844,293.1499938964844,0.4421836137771606,-5796.32421875,304.166015625,0.9384955763816832,0.5300686359405518,0.3723916709423065,293.2260131835937,297.1499938964844,293.1499938964844,0.5805280208587646,-9654.61328125,304.24090576171875,0.9990000128746032,0.7093976140022278,0.6166703701019287,293.1761779785156,297.1499938964844,293.1499938964844,0.0304956119507551,-5343.9130859375,304.1534729003906,0.4726230800151825,0.0721763595938682,0.3436619341373443,291.2830810546875,291.1499938964844,257.8407592773437,256.8063049316406,279.1911926269531,293.2682800292969,291.2850036621094,1.0,0.4248100519180298,0.591999351978302,0.591999351978302,1.0,1.0,-1.9610111713409424,0.7793271541595459,1.1816840171813965,0.3347774147987366,0.0,0.0,0.7071025371551514,126.90926361083984,88.0,38.22005462646485,-23930.423828125,851.9909057617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82232666015625,311.8227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,30477.912109375,29880.0,0.0,0.0,0.5722110867500305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1434963941574097,1.143511176109314,-1.4832857232249808e-05,0.0,0.0005807214765809,0.0,0.0,208.0629730224609,0.0,0.0,0.0,0.6742771863937378,4.0,0.0,1.0
639480,293.2807312011719,297.1499938964844,293.1499938964844,0.1380033493041992,-2962.899169921875,304.1642150878906,0.6887773275375366,0.2070184499025344,0.1903816610574722,293.3489685058594,297.1499938964844,293.1499938964844,0.0644650757312774,-1722.636962890625,304.1703186035156,0.5573434829711914,0.1114365607500076,0.1106360629200935,293.2320861816406,297.1499938964844,293.1499938964844,0.4421836137771606,-5796.32421875,304.166015625,0.9384955763816832,0.5300686359405518,0.3723916709423065,293.2260131835937,297.1499938964844,293.1499938964844,0.5805280208587646,-9654.61328125,304.24090576171875,0.9990000128746032,0.7093976140022278,0.6166703701019287,293.1761779785156,297.1499938964844,293.1499938964844,0.0304956119507551,-5343.9130859375,304.1534729003906,0.4726230800151825,0.0721763595938682,0.3436619341373443,291.2830810546875,291.1499938964844,257.8407592773437,256.8063049316406,279.1911926269531,293.2682800292969,291.2850036621094,1.0,0.4248100519180298,0.591999351978302,0.591999351978302,1.0,1.0,-1.9610111713409424,0.7793271541595459,1.1816840171813965,0.3347774147987366,0.0,0.0,0.7071025371551514,126.90926361083984,88.0,38.22005462646485,-23930.423828125,851.9909057617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82232666015625,311.8227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,30477.912109375,29880.0,0.0,0.0,0.5722110867500305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1434963941574097,1.143511176109314,-1.4832857232249808e-05,0.0,0.0005807214765809,0.0,0.0,208.0629730224609,0.0,0.0,0.0,0.6742771863937378,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1353597342967987,-2916.971923828125,304.16387939453125,0.6971451640129089,0.2045647948980331,0.1878134906291961,293.3455810546875,297.1499938964844,293.1499938964844,0.0604608245193958,-1649.055419921875,304.1701965332031,0.5587008595466614,0.1070855408906936,0.1061245575547218,293.23077392578125,297.1499938964844,293.1499938964844,0.4387848675251007,-5761.1025390625,304.16632080078125,0.9538514018058776,0.5282557010650635,0.3708663582801819,293.1699523925781,297.1499938964844,293.1499938964844,0.5473582744598389,-9205.9013671875,304.2657165527344,0.9990000128746032,0.7188032865524292,0.5880621671676636,293.1732788085937,297.1499938964844,293.1499938964844,0.0300210583955049,-5299.85693359375,304.1531066894531,0.4808307588100433,0.0721006244421005,0.3415251076221466,291.30926513671875,291.1499938964844,257.9315185546875,256.88134765625,279.1944580078125,293.2569580078125,291.3103942871094,1.0,0.4108811914920807,0.59659743309021,0.59659743309021,1.0,1.0,-1.913757801055908,0.7619656920433044,1.1517921686172483,0.327423483133316,0.0,0.0,0.6839885711669922,116.53153228759766,106.0,34.698726654052734,-23385.693359375,777.6982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1380615234375,311.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30560.923828125,28800.0,0.0,0.0,0.5617435574531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0787336826324463,1.0787477493286133,-1.3977692105981989e-05,0.0,0.0005700982874259,0.0,0.0,182.27731323242188,0.0,0.0,0.0,0.6312541365623474,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1353597342967987,-2916.971923828125,304.16387939453125,0.6971451640129089,0.2045647948980331,0.1878134906291961,293.3455810546875,297.1499938964844,293.1499938964844,0.0604608245193958,-1649.055419921875,304.1701965332031,0.5587008595466614,0.1070855408906936,0.1061245575547218,293.23077392578125,297.1499938964844,293.1499938964844,0.4387848675251007,-5761.1025390625,304.16632080078125,0.9538514018058776,0.5282557010650635,0.3708663582801819,293.1699523925781,297.1499938964844,293.1499938964844,0.5473582744598389,-9205.9013671875,304.2657165527344,0.9990000128746032,0.7188032865524292,0.5880621671676636,293.1732788085937,297.1499938964844,293.1499938964844,0.0300210583955049,-5299.85693359375,304.1531066894531,0.4808307588100433,0.0721006244421005,0.3415251076221466,291.30926513671875,291.1499938964844,257.9315185546875,256.88134765625,279.1944580078125,293.2569580078125,291.3103942871094,1.0,0.4108811914920807,0.59659743309021,0.59659743309021,1.0,1.0,-1.913757801055908,0.7619656920433044,1.1517921686172483,0.327423483133316,0.0,0.0,0.6839885711669922,116.53153228759766,106.0,34.698726654052734,-23385.693359375,777.6982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1380615234375,311.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30560.923828125,28800.0,0.0,0.0,0.5617435574531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0787336826324463,1.0787477493286133,-1.3977692105981989e-05,0.0,0.0005700982874259,0.0,0.0,182.27731323242188,0.0,0.0,0.0,0.6312541365623474,4.0,0.0,1.0
639660,293.2729187011719,297.1499938964844,293.1499938964844,0.1337355971336364,-2889.852783203125,304.1619567871094,0.697110116481781,0.2020826786756515,0.1855245381593704,293.3424377441406,297.1499938964844,293.1499938964844,0.0570892579853534,-1588.955810546875,304.1690979003906,0.552248477935791,0.1027652472257614,0.1019525378942489,293.2298889160156,297.1499938964844,293.1499938964844,0.4380990266799927,-5756.0283203125,304.1620483398437,0.9567659497261048,0.5263928771018982,0.369526743888855,293.1167297363281,297.1499938964844,293.1499938964844,0.5383928418159485,-9104.84765625,304.2409973144531,0.9990000128746032,0.7291394472122192,0.5809773802757263,293.1710510253906,297.1499938964844,293.1499938964844,0.0300069563090801,-5301.47314453125,304.152099609375,0.4825707674026489,0.0719653218984603,0.3406092524528503,291.2710876464844,291.1499938964844,258.0208740234375,256.9550476074219,279.1896667480469,293.25494384765625,291.26934814453125,1.0,0.4073843657970428,0.6003643870353699,0.6003643870353699,1.0,1.0,-1.8947548866271973,0.7565352320671082,1.138219714164734,0.3255719244480133,0.0,0.0,0.6701570749282837,113.84513092041016,124.0,-28.5613021850586,-22991.12890625,753.5126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4872131347656,312.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,29339.009765625,28800.0,0.0,0.0,0.5495803952217102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0091944932937622,1.0092073678970337,-1.28196743389708e-05,0.0,0.000557754188776,0.0,0.0,154.61058044433594,0.0,0.0,0.0,0.6135249733924866,4.0,0.0,1.0
639720,293.2729187011719,297.1499938964844,293.1499938964844,0.1337355971336364,-2889.852783203125,304.1619567871094,0.697110116481781,0.2020826786756515,0.1855245381593704,293.3424377441406,297.1499938964844,293.1499938964844,0.0570892579853534,-1588.955810546875,304.1690979003906,0.552248477935791,0.1027652472257614,0.1019525378942489,293.2298889160156,297.1499938964844,293.1499938964844,0.4380990266799927,-5756.0283203125,304.1620483398437,0.9567659497261048,0.5263928771018982,0.369526743888855,293.1167297363281,297.1499938964844,293.1499938964844,0.5383928418159485,-9104.84765625,304.2409973144531,0.9990000128746032,0.7291394472122192,0.5809773802757263,293.1710510253906,297.1499938964844,293.1499938964844,0.0300069563090801,-5301.47314453125,304.152099609375,0.4825707674026489,0.0719653218984603,0.3406092524528503,291.2710876464844,291.1499938964844,258.0208740234375,256.9550476074219,279.1896667480469,293.25494384765625,291.26934814453125,1.0,0.4073843657970428,0.6003643870353699,0.6003643870353699,1.0,1.0,-1.8947548866271973,0.7565352320671082,1.138219714164734,0.3255719244480133,0.0,0.0,0.6701570749282837,113.84513092041016,124.0,-28.5613021850586,-22991.12890625,753.5126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4872131347656,312.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,29339.009765625,28800.0,0.0,0.0,0.5495803952217102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0091944932937622,1.0092073678970337,-1.28196743389708e-05,0.0,0.000557754188776,0.0,0.0,154.61058044433594,0.0,0.0,0.0,0.6135249733924866,4.0,0.0,1.0
639780,293.2699890136719,297.1499938964844,293.1499938964844,0.1323152184486389,-2866.218994140625,304.16033935546875,0.689914882183075,0.1995630711317062,0.1833933889865875,293.339599609375,297.1499938964844,293.1499938964844,0.0538871735334396,-1532.7137451171875,304.1680603027344,0.539338231086731,0.0984665229916572,0.0980114415287971,293.2293701171875,297.1499938964844,293.1499938964844,0.4378531277179718,-5755.25732421875,304.15838623046875,0.9495327472686768,0.5244733691215515,0.3683020770549774,293.0973205566406,297.1499938964844,293.1499938964844,0.5481752753257751,-9264.7265625,304.1939697265625,0.9990000128746032,0.7339980006217957,0.5912901163101196,293.1695556640625,297.1499938964844,293.1499938964844,0.03011155128479,-5315.21923828125,304.1512145996094,0.4791385531425476,0.0717347785830497,0.3403316736221313,291.2273254394531,291.1499938964844,258.1087646484375,257.02734375,279.1812438964844,293.2537536621094,291.2235107421875,1.0,0.4109339118003845,0.6030874252319336,0.6030874252319336,1.0,1.0,-1.8980311155319207,0.7601557374000549,1.1378754377365112,0.3281983435153961,0.0,0.0,0.6623555421829224,117.1455535888672,142.0,-59.07711410522461,-22908.103515625,766.8235473632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7061767578125,312.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29087.58984375,28800.0,0.0,0.0,0.5375478863716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9770025610923768,0.97701495885849,-1.2374543985060882e-05,0.0,0.0005455428035929,0.0,0.0,143.4672393798828,0.0,0.0,0.0,0.599793553352356,4.0,0.0,1.0
639840,293.2699890136719,297.1499938964844,293.1499938964844,0.1323152184486389,-2866.218994140625,304.16033935546875,0.689914882183075,0.1995630711317062,0.1833933889865875,293.339599609375,297.1499938964844,293.1499938964844,0.0538871735334396,-1532.7137451171875,304.1680603027344,0.539338231086731,0.0984665229916572,0.0980114415287971,293.2293701171875,297.1499938964844,293.1499938964844,0.4378531277179718,-5755.25732421875,304.15838623046875,0.9495327472686768,0.5244733691215515,0.3683020770549774,293.0973205566406,297.1499938964844,293.1499938964844,0.5481752753257751,-9264.7265625,304.1939697265625,0.9990000128746032,0.7339980006217957,0.5912901163101196,293.1695556640625,297.1499938964844,293.1499938964844,0.03011155128479,-5315.21923828125,304.1512145996094,0.4791385531425476,0.0717347785830497,0.3403316736221313,291.2273254394531,291.1499938964844,258.1087646484375,257.02734375,279.1812438964844,293.2537536621094,291.2235107421875,1.0,0.4109339118003845,0.6030874252319336,0.6030874252319336,1.0,1.0,-1.8980311155319207,0.7601557374000549,1.1378754377365112,0.3281983435153961,0.0,0.0,0.6623555421829224,117.1455535888672,142.0,-59.07711410522461,-22908.103515625,766.8235473632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7061767578125,312.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29087.58984375,28800.0,0.0,0.0,0.5375478863716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9770025610923768,0.97701495885849,-1.2374543985060882e-05,0.0,0.0005455428035929,0.0,0.0,143.4672393798828,0.0,0.0,0.0,0.599793553352356,4.0,0.0,1.0
