time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639900,293.26873779296875,297.1499938964844,293.1499938964844,0.1317418366670608,-2856.888916015625,304.1595153808594,0.6844959259033203,0.1982924342155456,0.1823755651712417,293.3383483886719,297.1499938964844,293.1499938964844,0.0523651055991649,-1506.341064453125,304.16754150390625,0.5313814878463745,0.0963135808706283,0.0961009934544563,293.229248046875,297.1499938964844,293.1499938964844,0.4381104111671448,-5758.90185546875,304.1564025878906,0.9431045055389404,0.5234933495521545,0.3677195012569427,293.1015930175781,297.1499938964844,293.1499938964844,0.5587487816810608,-9421.96875,304.166748046875,0.9990000128746032,0.7338367700576782,0.6011660099029541,293.1693115234375,297.1499938964844,293.1499938964844,0.0302013903856277,-5325.34619140625,304.1508483886719,0.4758054316043854,0.0715382173657417,0.3401823341846466,291.1967468261719,291.1499938964844,258.1521301269531,257.0629577636719,279.1764831542969,293.2513427734375,291.1928100585937,1.0,0.4147045016288757,0.6040543913841248,0.6040543913841248,1.0,1.0,-1.905490756034851,0.7642642259597778,1.1412264108657837,0.3305836915969848,0.0,0.0,0.6622925996780396,120.46829986572266,142.0,-71.47528076171875,-22936.244140625,783.6937255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7458190917969,312.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,28947.708984375,27720.0,0.0,0.0,0.5319912433624268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9710529446601868,0.9710652232170104,-1.2272528692847118e-05,0.0,0.0005399034707807,0.0,0.0,141.2867431640625,0.0,0.0,0.0,0.582217276096344,4.0,0.0,1.0
639960,293.267578125,297.1499938964844,293.1499938964844,0.1314860731363296,-2853.574462890625,304.1582336425781,0.678246021270752,0.1970133930444717,0.1813825517892837,293.3371887207031,297.1499938964844,293.1499938964844,0.0510036647319793,-1483.27783203125,304.1668395996094,0.5228832960128784,0.0941538959741592,0.0942199230194091,293.2291564941406,297.1499938964844,293.1499938964844,0.4393846988677978,-5773.80810546875,304.15289306640625,0.935228168964386,0.5225038528442383,0.3671526610851288,293.11456298828125,297.1499938964844,293.1499938964844,0.5735028982162476,-9635.7607421875,304.1368408203125,0.9990000128746032,0.7319088578224182,0.6135197877883911,293.16943359375,297.1499938964844,293.1499938964844,0.0303731616586446,-5344.11767578125,304.1503601074219,0.4713357388973236,0.0712694153189659,0.3398947715759277,291.1409606933594,291.1499938964844,258.19512939453125,257.0982360839844,279.17193603515625,293.2483215332031,291.1344299316406,1.0,0.4195140600204468,0.6048069000244141,0.6048069000244141,1.0,1.0,-1.9158445596694944,0.7695080041885376,1.146336555480957,0.3334937393665313,0.0,0.0,0.6682635545730591,124.72535705566406,160.0,-113.02790069580078,-22913.744140625,806.1520385742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7480773925781,312.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,27850.423828125,27720.0,0.0,0.0,0.5267677903175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959217369556427,0.959229290485382,-1.1885646927112248e-05,0.0,0.0005346023244783,0.0,0.0,135.40472412109375,0.0,0.0,0.0,0.589152991771698,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.130329892039299,-2834.40283203125,304.1574401855469,0.6643147468566895,0.1944215595722198,0.1794519424438476,293.3353576660156,297.1499938964844,293.1499938964844,0.0479328967630863,-1430.5428466796875,304.1663513183594,0.5054764151573181,0.0897878035902977,0.0905090123414993,293.2293701171875,297.1499938964844,293.1499938964844,0.4397954046726227,-5778.9873046875,304.1513366699219,0.9167520403862,0.5204567909240723,0.3660506308078766,293.1640930175781,297.1499938964844,293.1499938964844,0.6074495315551758,-10114.1318359375,304.0848388671875,0.9990000128746032,0.7228327989578247,0.6439515352249146,293.17071533203125,297.1499938964844,293.1499938964844,0.0303724929690361,-5347.63916015625,304.1502685546875,0.4583204984664917,0.0705197677016258,0.3387554883956909,291.0870666503906,291.1499938964844,258.27984619140625,257.1676940917969,279.16510009765625,293.2460327148437,291.083740234375,1.0,0.431531548500061,0.6059429049491882,0.6059429049491882,1.0,1.0,-1.9429173469543457,0.7825793623924255,1.1603379249572754,0.3405501246452331,0.0,0.0,0.680715799331665,135.60789489746094,163.0,-81.8131332397461,-23193.814453125,865.0960693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56414794921875,311.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,27457.482421875,27720.0,0.0,0.0,0.5184975266456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9870104789733888,0.9870226383209229,-1.212525512528373e-05,0.0,0.0005262090708129,0.0,0.0,143.41127014160156,0.0,0.0,0.0,0.6000357866287231,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.130329892039299,-2834.40283203125,304.1574401855469,0.6643147468566895,0.1944215595722198,0.1794519424438476,293.3353576660156,297.1499938964844,293.1499938964844,0.0479328967630863,-1430.5428466796875,304.1663513183594,0.5054764151573181,0.0897878035902977,0.0905090123414993,293.2293701171875,297.1499938964844,293.1499938964844,0.4397954046726227,-5778.9873046875,304.1513366699219,0.9167520403862,0.5204567909240723,0.3660506308078766,293.1640930175781,297.1499938964844,293.1499938964844,0.6074495315551758,-10114.1318359375,304.0848388671875,0.9990000128746032,0.7228327989578247,0.6439515352249146,293.17071533203125,297.1499938964844,293.1499938964844,0.0303724929690361,-5347.63916015625,304.1502685546875,0.4583204984664917,0.0705197677016258,0.3387554883956909,291.0870666503906,291.1499938964844,258.27984619140625,257.1676940917969,279.16510009765625,293.2460327148437,291.083740234375,1.0,0.431531548500061,0.6059429049491882,0.6059429049491882,1.0,1.0,-1.9429173469543457,0.7825793623924255,1.1603379249572754,0.3405501246452331,0.0,0.0,0.680715799331665,135.60789489746094,163.0,-81.8131332397461,-23193.814453125,865.0960693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56414794921875,311.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,27457.482421875,27720.0,0.0,0.0,0.5184975266456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9870104789733888,0.9870226383209229,-1.212525512528373e-05,0.0,0.0005262090708129,0.0,0.0,143.41127014160156,0.0,0.0,0.0,0.6000357866287231,4.0,0.0,1.0
640140,293.2638244628906,297.1499938964844,293.1499938964844,0.1289879083633422,-2811.654541015625,304.1572265625,0.6534141302108765,0.1918705254793167,0.1774678826332092,293.33367919921875,297.1499938964844,293.1499938964844,0.0446708612143993,-1374.803955078125,304.1663513183594,0.4911528527736664,0.0854304358363151,0.086715318262577,293.2297668457031,297.1499938964844,293.1499938964844,0.4396487474441528,-5777.7841796875,304.1512145996094,0.903166115283966,0.5183659195899963,0.3648530542850494,293.2316589355469,297.1499938964844,293.1499938964844,0.6367348432540894,-10510.6923828125,304.0584716796875,0.9990000128746032,0.7087899446487427,0.6684659719467163,293.17236328125,297.1499938964844,293.1499938964844,0.0301306843757629,-5329.52587890625,304.15057373046875,0.4470598399639129,0.0696591436862945,0.3365616798400879,291.04608154296875,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.258544921875,291.0444641113281,1.0,0.4403713941574096,0.6077142953872681,0.6077142953872681,1.0,1.0,-1.9613516330719,0.7921926379203796,1.169158935546875,0.346190482378006,0.0,0.0,0.697704017162323,144.66302490234375,166.0,-57.77239608764648,-23378.55859375,911.57421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17236328125,311.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,27283.853515625,26640.0,0.0,0.0,0.5134903192520142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0282045602798462,1.0282171964645386,-1.2590096957865173e-05,0.0,0.0005211274255998,0.0,0.0,156.8299560546875,0.0,0.0,0.0,0.6024796962738037,4.0,0.0,1.0
640200,293.2638244628906,297.1499938964844,293.1499938964844,0.1289879083633422,-2811.654541015625,304.1572265625,0.6534141302108765,0.1918705254793167,0.1774678826332092,293.33367919921875,297.1499938964844,293.1499938964844,0.0446708612143993,-1374.803955078125,304.1663513183594,0.4911528527736664,0.0854304358363151,0.086715318262577,293.2297668457031,297.1499938964844,293.1499938964844,0.4396487474441528,-5777.7841796875,304.1512145996094,0.903166115283966,0.5183659195899963,0.3648530542850494,293.2316589355469,297.1499938964844,293.1499938964844,0.6367348432540894,-10510.6923828125,304.0584716796875,0.9990000128746032,0.7087899446487427,0.6684659719467163,293.17236328125,297.1499938964844,293.1499938964844,0.0301306843757629,-5329.52587890625,304.15057373046875,0.4470598399639129,0.0696591436862945,0.3365616798400879,291.04608154296875,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.258544921875,291.0444641113281,1.0,0.4403713941574096,0.6077142953872681,0.6077142953872681,1.0,1.0,-1.9613516330719,0.7921926379203796,1.169158935546875,0.346190482378006,0.0,0.0,0.697704017162323,144.66302490234375,166.0,-57.77239608764648,-23378.55859375,911.57421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17236328125,311.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,27283.853515625,26640.0,0.0,0.0,0.5134903192520142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0282045602798462,1.0282171964645386,-1.2590096957865173e-05,0.0,0.0005211274255998,0.0,0.0,156.8299560546875,0.0,0.0,0.0,0.6024796962738037,4.0,0.0,1.0
640260,293.2615661621094,297.1499938964844,293.1499938964844,0.1275329887866974,-2786.43603515625,304.1573181152344,0.6425042748451233,0.1894450783729553,0.1756532937288284,293.3316345214844,297.1499938964844,293.1499938964844,0.0413924381136894,-1318.830322265625,304.1664123535156,0.4758286774158478,0.0811899974942207,0.0830797851085662,293.2299194335937,297.1499938964844,293.1499938964844,0.4387365877628326,-5767.91015625,304.15264892578125,0.8896303176879883,0.5163175463676453,0.3637308776378631,293.2784118652344,297.1499938964844,293.1499938964844,0.6357856392860413,-10472.39453125,304.0921325683594,0.9878168106079102,0.6971381902694702,0.6634238362312317,293.1738586425781,297.1499938964844,293.1499938964844,0.0298329927027225,-5304.908203125,304.1509094238281,0.4358803629875183,0.0687877982854843,0.3345765471458435,291.02734375,291.1499938964844,258.4441223144531,257.3022155761719,279.1786499023437,293.2752685546875,291.0304870605469,1.0,0.4459973275661468,0.6111742258071899,0.6111742258071899,1.0,1.0,-1.9451308250427248,0.787411630153656,1.1577191352844238,0.3449144661426544,0.0,0.0,0.71700519323349,154.4333953857422,169.0,-7.678412437438965,-23234.25,929.323974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72320556640625,311.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,26187.853515625,26640.0,0.0,0.0,0.5107883214950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628657341003418,1.0628786087036133,-1.2782364137819968e-05,0.0,0.0005183852044865,0.0,0.0,166.76766967773438,0.0,0.0,0.0,0.6290197968482971,4.0,0.0,1.0
640320,293.2615661621094,297.1499938964844,293.1499938964844,0.1275329887866974,-2786.43603515625,304.1573181152344,0.6425042748451233,0.1894450783729553,0.1756532937288284,293.3316345214844,297.1499938964844,293.1499938964844,0.0413924381136894,-1318.830322265625,304.1664123535156,0.4758286774158478,0.0811899974942207,0.0830797851085662,293.2299194335937,297.1499938964844,293.1499938964844,0.4387365877628326,-5767.91015625,304.15264892578125,0.8896303176879883,0.5163175463676453,0.3637308776378631,293.2784118652344,297.1499938964844,293.1499938964844,0.6357856392860413,-10472.39453125,304.0921325683594,0.9878168106079102,0.6971381902694702,0.6634238362312317,293.1738586425781,297.1499938964844,293.1499938964844,0.0298329927027225,-5304.908203125,304.1509094238281,0.4358803629875183,0.0687877982854843,0.3345765471458435,291.02734375,291.1499938964844,258.4441223144531,257.3022155761719,279.1786499023437,293.2752685546875,291.0304870605469,1.0,0.4459973275661468,0.6111742258071899,0.6111742258071899,1.0,1.0,-1.9451308250427248,0.787411630153656,1.1577191352844238,0.3449144661426544,0.0,0.0,0.71700519323349,154.4333953857422,169.0,-7.678412437438965,-23234.25,929.323974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72320556640625,311.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,26187.853515625,26640.0,0.0,0.0,0.5107883214950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628657341003418,1.0628786087036133,-1.2782364137819968e-05,0.0,0.0005183852044865,0.0,0.0,166.76766967773438,0.0,0.0,0.0,0.6290197968482971,4.0,0.0,1.0
640380,293.2596435546875,297.1499938964844,293.1499938964844,0.1255286782979965,-2750.698486328125,304.158203125,0.6343851089477539,0.1870066970586776,0.1737553179264068,293.3299255371094,297.1499938964844,293.1499938964844,0.0378191359341144,-1257.2364501953125,304.1668701171875,0.4578563570976257,0.0769374743103981,0.0793640837073326,293.2306823730469,297.1499938964844,293.1499938964844,0.4359265565872192,-5737.34375,304.1563415527344,0.879788875579834,0.5141366124153137,0.3624657392501831,293.2926940917969,297.1499938964844,293.1499938964844,0.6296327114105225,-10372.4580078125,304.12109375,0.9767762422561646,0.6909589767456055,0.6570537090301514,293.1753234863281,297.1499938964844,293.1499938964844,0.0292725432664155,-5252.8359375,304.1515197753906,0.4277498424053192,0.0678890496492385,0.3319787383079529,291.055908203125,291.1499938964844,258.5235595703125,257.3672180175781,279.18341064453125,293.28106689453125,291.05694580078125,1.0,0.4494452774524688,0.6148009300231934,0.6148009300231934,1.0,1.0,-1.926016449928284,0.7813454270362854,1.1446709632873535,0.3429561853408813,0.0,0.0,0.7272221446037292,161.7211456298828,172.0,19.360858917236328,-23052.548828125,936.0155639648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.299072265625,311.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,26309.92578125,26640.0,0.0,0.0,0.5096054673194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0945351123809814,1.0945483446121216,-1.3224864233052358e-05,0.0,0.0005171847296878,0.0,0.0,178.8436279296875,0.0,0.0,0.0,0.6430330872535706,4.0,0.0,1.0
640440,293.2596435546875,297.1499938964844,293.1499938964844,0.1255286782979965,-2750.698486328125,304.158203125,0.6343851089477539,0.1870066970586776,0.1737553179264068,293.3299255371094,297.1499938964844,293.1499938964844,0.0378191359341144,-1257.2364501953125,304.1668701171875,0.4578563570976257,0.0769374743103981,0.0793640837073326,293.2306823730469,297.1499938964844,293.1499938964844,0.4359265565872192,-5737.34375,304.1563415527344,0.879788875579834,0.5141366124153137,0.3624657392501831,293.2926940917969,297.1499938964844,293.1499938964844,0.6296327114105225,-10372.4580078125,304.12109375,0.9767762422561646,0.6909589767456055,0.6570537090301514,293.1753234863281,297.1499938964844,293.1499938964844,0.0292725432664155,-5252.8359375,304.1515197753906,0.4277498424053192,0.0678890496492385,0.3319787383079529,291.055908203125,291.1499938964844,258.5235595703125,257.3672180175781,279.18341064453125,293.28106689453125,291.05694580078125,1.0,0.4494452774524688,0.6148009300231934,0.6148009300231934,1.0,1.0,-1.926016449928284,0.7813454270362854,1.1446709632873535,0.3429561853408813,0.0,0.0,0.7272221446037292,161.7211456298828,172.0,19.360858917236328,-23052.548828125,936.0155639648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.299072265625,311.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,26309.92578125,26640.0,0.0,0.0,0.5096054673194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0945351123809814,1.0945483446121216,-1.3224864233052358e-05,0.0,0.0005171847296878,0.0,0.0,178.8436279296875,0.0,0.0,0.0,0.6430330872535706,4.0,0.0,1.0
640500,293.25860595703125,297.1499938964844,293.1499938964844,0.1245711594820022,-2733.67578125,304.158447265625,0.6310744285583496,0.1858188211917877,0.1727949827909469,293.3290405273437,297.1499938964844,293.1499938964844,0.0360507853329181,-1226.66162109375,304.1670227050781,0.4488154947757721,0.0748337432742118,0.0774861723184585,293.23101806640625,297.1499938964844,293.1499938964844,0.4346266686916351,-5723.4111328125,304.1575622558594,0.8759241104125977,0.5130468606948853,0.36179980635643,293.29547119140625,297.1499938964844,293.1499938964844,0.6274076700210571,-10337.1455078125,304.13037109375,0.9723351001739502,0.6886024475097656,0.6548042297363281,293.1758117675781,297.1499938964844,293.1499938964844,0.0289714317768812,-5228.10107421875,304.1517944335937,0.424572229385376,0.067470334470272,0.3306252360343933,291.0648193359375,291.1499938964844,258.56256103515625,257.3991394042969,279.1842956542969,293.2820739746094,291.06591796875,1.0,0.4507059156894684,0.616585910320282,0.616585910320282,1.0,1.0,-1.9174811840057373,0.7787404656410217,1.1387406587600708,0.3421180248260498,0.0,0.0,0.7320041656494141,164.6027069091797,172.0,22.28240203857422,-22968.470703125,937.6932983398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11041259765625,311.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,26333.791015625,25560.0,0.0,0.0,0.5093874335289001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087589263916016,1.1087723970413208,-1.342057021247456e-05,0.0,0.0005169634823687,0.0,0.0,184.39700317382807,0.0,0.0,0.0,0.6343351006507874,4.0,0.0,1.0
640560,293.25750732421875,297.1499938964844,293.1499938964844,0.1238805502653122,-2721.80859375,304.1581726074219,0.6280820369720459,0.1846589148044586,0.1718448996543884,293.3280639648437,297.1499938964844,293.1499938964844,0.0344115681946277,-1198.4638671875,304.1669006347656,0.4404746294021606,0.0727568119764328,0.0756160989403724,293.23126220703125,297.1499938964844,293.1499938964844,0.434193879365921,-5719.31494140625,304.15692138671875,0.8725167512893677,0.511972963809967,0.3611299097537994,293.2969665527344,297.1499938964844,293.1499938964844,0.6265190243721008,-10321.970703125,304.135498046875,0.9683298468589784,0.6864631175994873,0.6528134942054749,293.1761474609375,297.1499938964844,293.1499938964844,0.0298899412155151,-5271.994140625,304.1495666503906,0.4218053221702575,0.0670760348439216,0.3293119072914123,291.0505676269531,291.1499938964844,258.6010437011719,257.4306640625,279.1847839355469,293.2824401855469,291.04901123046875,1.0,0.4517555236816406,0.618361234664917,0.618361234664917,1.0,1.0,-1.909322023391724,0.776275098323822,1.1330468654632568,0.3413417637348175,0.0,0.0,0.7398486733436584,167.14906311035156,175.0,-9.767961502075195,-22796.263671875,938.586181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9544372558594,311.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,25442.29296875,25560.0,0.0,0.0,0.5091872215270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1053773164749146,1.1053904294967651,-1.317348960583331e-05,0.0,0.0005167603376321,0.0,0.0,181.05825805664065,0.0,0.0,0.0,0.6451852321624756,4.0,0.0,1.0
640620,293.255126953125,297.1499938964844,293.1499938964844,0.1220035776495933,-2688.274658203125,304.1585693359375,0.6227371692657471,0.1824176460504531,0.1699909567832946,293.3257751464844,297.1499938964844,293.1499938964844,0.0310201663523912,-1138.333740234375,304.1669311523437,0.4257142841815948,0.0687044113874435,0.0719359815120697,293.2315673828125,297.1499938964844,293.1499938964844,0.4314744472503662,-5690.19970703125,304.1592102050781,0.8666630387306213,0.5098512172698975,0.3597976267337799,293.29815673828125,297.1499938964844,293.1499938964844,0.6222255825996399,-10258.1787109375,304.1474609375,0.9611864686012268,0.6824948787689209,0.6492143273353577,293.1764831542969,297.1499938964844,293.1499938964844,0.0279820207506418,-5169.76953125,304.1525573730469,0.4171526432037353,0.066346175968647,0.3268449902534485,291.0697326660156,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2822265625,291.0714111328125,1.0,0.453413724899292,0.6218910217285156,0.6218910217285156,1.0,1.0,-1.8937917947769165,0.771618127822876,1.1221736669540403,0.3399021029472351,0.0,0.0,0.7497692108154297,171.5371856689453,178.0,22.745086669921875,-22700.630859375,938.7307739257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,310.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,25293.287109375,25560.0,0.0,0.0,0.5092613697052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1347018480300903,1.1347154378890991,-1.3538689927372616e-05,0.0,0.00051683554193,0.0,0.0,192.32565307617188,0.0,0.0,0.0,0.6577326655387878,4.0,0.0,1.0
640680,293.255126953125,297.1499938964844,293.1499938964844,0.1220035776495933,-2688.274658203125,304.1585693359375,0.6227371692657471,0.1824176460504531,0.1699909567832946,293.3257751464844,297.1499938964844,293.1499938964844,0.0310201663523912,-1138.333740234375,304.1669311523437,0.4257142841815948,0.0687044113874435,0.0719359815120697,293.2315673828125,297.1499938964844,293.1499938964844,0.4314744472503662,-5690.19970703125,304.1592102050781,0.8666630387306213,0.5098512172698975,0.3597976267337799,293.29815673828125,297.1499938964844,293.1499938964844,0.6222255825996399,-10258.1787109375,304.1474609375,0.9611864686012268,0.6824948787689209,0.6492143273353577,293.1764831542969,297.1499938964844,293.1499938964844,0.0279820207506418,-5169.76953125,304.1525573730469,0.4171526432037353,0.066346175968647,0.3268449902534485,291.0697326660156,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2822265625,291.0714111328125,1.0,0.453413724899292,0.6218910217285156,0.6218910217285156,1.0,1.0,-1.8937917947769165,0.771618127822876,1.1221736669540403,0.3399021029472351,0.0,0.0,0.7497692108154297,171.5371856689453,178.0,22.745086669921875,-22700.630859375,938.7307739257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,310.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,25293.287109375,25560.0,0.0,0.0,0.5092613697052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1347018480300903,1.1347154378890991,-1.3538689927372616e-05,0.0,0.00051683554193,0.0,0.0,192.32565307617188,0.0,0.0,0.0,0.6577326655387878,4.0,0.0,1.0
640740,293.2525939941406,297.1499938964844,293.1499938964844,0.1201520785689354,-2655.07275390625,304.1588134765625,0.6178802847862244,0.180268183350563,0.1681987941265106,293.3229064941406,297.1499938964844,293.1499938964844,0.0273751486092805,-1074.7320556640625,304.1674499511719,0.4131710231304168,0.064832754433155,0.068386398255825,293.2318115234375,297.1499938964844,293.1499938964844,0.4285590052604675,-5659.2177734375,304.1609802246094,0.861616313457489,0.5077347159385681,0.3584511578083038,293.2983703613281,297.1499938964844,293.1499938964844,0.6175457239151001,-10191.982421875,304.156005859375,0.9547170400619508,0.6786971688270569,0.6457958221435547,293.1764831542969,297.1499938964844,293.1499938964844,0.027586979791522,-5120.6318359375,304.15234375,0.4132598042488098,0.0656755492091178,0.324552983045578,291.09393310546875,291.1499938964844,258.75,257.55291748046875,279.18511962890625,293.28143310546875,291.0954284667969,1.0,0.4546981453895569,0.6254045367240906,0.6254045367240906,1.0,1.0,-1.8789026737213133,0.7671540379524231,1.1117486953735352,0.3385261595249176,0.0,0.0,0.7555878162384033,175.3285369873047,181.0,30.16777229309082,-22573.162109375,937.46826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,310.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,25369.638671875,24480.0,0.0,0.0,0.5097739696502686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153427243232727,1.153441071510315,-1.3816139471600763e-05,0.0,0.0005173558020032,0.0,0.0,200.1956329345703,0.0,0.0,0.0,0.6511756777763367,4.0,0.0,1.0
640800,293.2525939941406,297.1499938964844,293.1499938964844,0.1201520785689354,-2655.07275390625,304.1588134765625,0.6178802847862244,0.180268183350563,0.1681987941265106,293.3229064941406,297.1499938964844,293.1499938964844,0.0273751486092805,-1074.7320556640625,304.1674499511719,0.4131710231304168,0.064832754433155,0.068386398255825,293.2318115234375,297.1499938964844,293.1499938964844,0.4285590052604675,-5659.2177734375,304.1609802246094,0.861616313457489,0.5077347159385681,0.3584511578083038,293.2983703613281,297.1499938964844,293.1499938964844,0.6175457239151001,-10191.982421875,304.156005859375,0.9547170400619508,0.6786971688270569,0.6457958221435547,293.1764831542969,297.1499938964844,293.1499938964844,0.027586979791522,-5120.6318359375,304.15234375,0.4132598042488098,0.0656755492091178,0.324552983045578,291.09393310546875,291.1499938964844,258.75,257.55291748046875,279.18511962890625,293.28143310546875,291.0954284667969,1.0,0.4546981453895569,0.6254045367240906,0.6254045367240906,1.0,1.0,-1.8789026737213133,0.7671540379524231,1.1117486953735352,0.3385261595249176,0.0,0.0,0.7555878162384033,175.3285369873047,181.0,30.16777229309082,-22573.162109375,937.46826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,310.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,25369.638671875,24480.0,0.0,0.0,0.5097739696502686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153427243232727,1.153441071510315,-1.3816139471600763e-05,0.0,0.0005173558020032,0.0,0.0,200.1956329345703,0.0,0.0,0.0,0.6511756777763367,4.0,0.0,1.0
640860,293.2499694824219,297.1499938964844,293.1499938964844,0.1186567917466163,-2628.646240234375,304.15838623046875,0.613246500492096,0.1782037615776062,0.1664700657129287,293.319580078125,297.1499938964844,293.1499938964844,0.0250751972198486,-1026.8587646484375,304.1656188964844,0.4019837975502014,0.0611279606819152,0.0650051534175872,293.2318420410156,297.1499938964844,293.1499938964844,0.4266800582408905,-5639.96728515625,304.1605529785156,0.857096791267395,0.5056557059288025,0.3571148514747619,293.2978515625,297.1499938964844,293.1499938964844,0.6142048835754395,-10146.41015625,304.1596984863281,0.9486736059188844,0.6750417351722717,0.6424972414970398,293.17626953125,297.1499938964844,293.1499938964844,0.0273093935102224,-5088.24755859375,304.15203857421875,0.4098381996154785,0.065045952796936,0.3223919570446014,291.0890197753906,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2801208496094,291.0910339355469,1.0,0.4557796716690063,0.6289018392562866,0.6289018392562866,1.0,1.0,-1.8646057844161987,0.7628656625747681,1.1017401218414309,0.3372017741203308,0.0,0.0,0.7645142674446106,178.7604217529297,184.0,14.947946548461914,-22388.439453125,935.5462646484376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379821777344,310.69073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,24347.310546875,24480.0,0.0,0.0,0.5100447535514832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1517019271850586,1.1517155170440674,-1.3560789739130996e-05,0.0,0.0005176306003704,0.0,0.0,197.06402587890625,0.0,0.0,0.0,0.6624597311019897,4.0,0.0,1.0
640920,293.2499694824219,297.1499938964844,293.1499938964844,0.1186567917466163,-2628.646240234375,304.15838623046875,0.613246500492096,0.1782037615776062,0.1664700657129287,293.319580078125,297.1499938964844,293.1499938964844,0.0250751972198486,-1026.8587646484375,304.1656188964844,0.4019837975502014,0.0611279606819152,0.0650051534175872,293.2318420410156,297.1499938964844,293.1499938964844,0.4266800582408905,-5639.96728515625,304.1605529785156,0.857096791267395,0.5056557059288025,0.3571148514747619,293.2978515625,297.1499938964844,293.1499938964844,0.6142048835754395,-10146.41015625,304.1596984863281,0.9486736059188844,0.6750417351722717,0.6424972414970398,293.17626953125,297.1499938964844,293.1499938964844,0.0273093935102224,-5088.24755859375,304.15203857421875,0.4098381996154785,0.065045952796936,0.3223919570446014,291.0890197753906,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2801208496094,291.0910339355469,1.0,0.4557796716690063,0.6289018392562866,0.6289018392562866,1.0,1.0,-1.8646057844161987,0.7628656625747681,1.1017401218414309,0.3372017741203308,0.0,0.0,0.7645142674446106,178.7604217529297,184.0,14.947946548461914,-22388.439453125,935.5462646484376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379821777344,310.69073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,24347.310546875,24480.0,0.0,0.0,0.5100447535514832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1517019271850586,1.1517155170440674,-1.3560789739130996e-05,0.0,0.0005176306003704,0.0,0.0,197.06402587890625,0.0,0.0,0.0,0.6624597311019897,4.0,0.0,1.0
640980,293.2472839355469,297.1499938964844,293.1499938964844,0.1168541982769966,-2596.004638671875,304.1585998535156,0.608656644821167,0.1762124747037887,0.1648021638393402,293.3168334960937,297.1499938964844,293.1499938964844,0.0223852060735225,-971.2090454101562,304.1648864746094,0.3896079361438751,0.0573928393423557,0.0616259165108203,293.2319030761719,297.1499938964844,293.1499938964844,0.4234844446182251,-5605.94287109375,304.162353515625,0.8528955578804016,0.5035721659660339,0.3557792603969574,293.2971496582031,297.1499938964844,293.1499938964844,0.6089489459991455,-10074.9658203125,304.1651611328125,0.9428631067276,0.6714392304420471,0.6392648220062256,293.17596435546875,297.1499938964844,293.1499938964844,0.0269532520323991,-5043.34716796875,304.1519470214844,0.4066935777664184,0.0644426196813583,0.3203290998935699,291.12091064453125,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27886962890625,291.122802734375,1.0,0.4567489326000213,0.6324182152748108,0.6324182152748108,1.0,1.0,-1.850582838058472,0.7586342096328735,1.091948628425598,0.3358746469020843,0.0,0.0,0.7662176489830017,182.0023956298828,187.0,34.59292984008789,-22293.029296875,933.2340087890624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,310.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,24402.76171875,24480.0,0.0,0.0,0.510306179523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161045789718628,1.1610594987869265,-1.370455720461905e-05,0.0,0.0005178959108889,0.0,0.0,201.0873565673828,0.0,0.0,0.0,0.6665437817573547,4.0,0.0,1.0
641040,293.2472839355469,297.1499938964844,293.1499938964844,0.1168541982769966,-2596.004638671875,304.1585998535156,0.608656644821167,0.1762124747037887,0.1648021638393402,293.3168334960937,297.1499938964844,293.1499938964844,0.0223852060735225,-971.2090454101562,304.1648864746094,0.3896079361438751,0.0573928393423557,0.0616259165108203,293.2319030761719,297.1499938964844,293.1499938964844,0.4234844446182251,-5605.94287109375,304.162353515625,0.8528955578804016,0.5035721659660339,0.3557792603969574,293.2971496582031,297.1499938964844,293.1499938964844,0.6089489459991455,-10074.9658203125,304.1651611328125,0.9428631067276,0.6714392304420471,0.6392648220062256,293.17596435546875,297.1499938964844,293.1499938964844,0.0269532520323991,-5043.34716796875,304.1519470214844,0.4066935777664184,0.0644426196813583,0.3203290998935699,291.12091064453125,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27886962890625,291.122802734375,1.0,0.4567489326000213,0.6324182152748108,0.6324182152748108,1.0,1.0,-1.850582838058472,0.7586342096328735,1.091948628425598,0.3358746469020843,0.0,0.0,0.7662176489830017,182.0023956298828,187.0,34.59292984008789,-22293.029296875,933.2340087890624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,310.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,24402.76171875,24480.0,0.0,0.0,0.510306179523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161045789718628,1.1610594987869265,-1.370455720461905e-05,0.0,0.0005178959108889,0.0,0.0,201.0873565673828,0.0,0.0,0.0,0.6665437817573547,4.0,0.0,1.0
641100,293.2459411621094,297.1499938964844,293.1499938964844,0.1159927621483802,-2580.398681640625,304.1585998535156,0.6063959002494812,0.1752433180809021,0.1639903783798217,293.3157043457031,297.1499938964844,293.1499938964844,0.021099267527461,-943.1090087890624,304.1645202636719,0.3821796178817749,0.0554963983595371,0.0599099285900592,293.23193359375,297.1499938964844,293.1499938964844,0.4219321310520172,-5589.51318359375,304.16290283203125,0.85087651014328,0.5025303363800049,0.3551083505153656,293.2967529296875,297.1499938964844,293.1499938964844,0.606357216835022,-10040.23046875,304.1671142578125,0.9400123357772828,0.6696567535400391,0.6376613974571228,293.1758117675781,297.1499938964844,293.1499938964844,0.0267346818000078,-5021.990234375,304.1520080566406,0.4051825702190399,0.0641466081142425,0.3193199634552002,291.1351623535156,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2782897949219,291.136962890625,1.0,0.4572064280509949,0.6341896057128906,0.6341896057128906,1.0,1.0,-1.8436048030853271,0.7565127611160278,1.087092041969299,0.335196703672409,0.0,0.0,0.765769898891449,183.58224487304688,187.0,36.77191925048828,-22236.009765625,931.9671630859376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308959960937,310.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,24448.59375,23400.0,0.0,0.0,0.5103611946105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162104606628418,1.1621183156967163,-1.3729858437727673e-05,0.0,0.0005179517320357,0.0,0.0,201.64108276367188,0.0,0.0,0.0,0.6520318984985352,4.0,0.0,1.0
641160,293.2445983886719,297.1499938964844,293.1499938964844,0.1153818070888519,-2569.699951171875,304.1581420898437,0.6041611433029175,0.1742922812700271,0.1631935387849807,293.3147888183594,297.1499938964844,293.1499938964844,0.0199119634926319,-916.4369506835938,304.1640319824219,0.3744906187057495,0.0535798445343971,0.0581740476191043,293.2319030761719,297.1499938964844,293.1499938964844,0.4212265312671661,-5582.69970703125,304.16180419921875,0.8489058017730713,0.5014975070953369,0.3544392883777618,293.2962341308594,297.1499938964844,293.1499938964844,0.6049317717552185,-10022.2998046875,304.1665344238281,0.9371983408927916,0.6678993701934814,0.6360732316970825,293.1756286621094,297.1499938964844,293.1499938964844,0.0265844445675611,-5009.98681640625,304.15191650390625,0.4036973416805267,0.0638532862067222,0.3183200657367706,291.1268310546875,291.1499938964844,258.961181640625,257.72528076171875,279.1853942871094,293.2776794433594,291.12554931640625,1.0,0.4576518535614013,0.6359696388244629,0.6359696388244629,1.0,1.0,-1.836652398109436,0.7543891668319702,1.0822632312774658,0.334509789943695,0.0,0.0,0.767929196357727,185.1421813964844,175.0,3.82856035232544,-22083.787109375,930.6541137695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,310.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,23604.146484375,23400.0,0.0,0.0,0.5101639628410339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142820119857788,1.1428333520889282,-1.3268969269120134e-05,0.0,0.0005177515558898,0.0,0.0,191.67518615722656,0.0,0.0,0.0,0.6557278037071228,4.0,0.0,1.0
641220,293.2416381835937,297.1499938964844,293.1499938964844,0.1136078611016273,-2537.452392578125,304.1584167480469,0.6033322215080261,0.1724954396486282,0.1614630073308944,293.31317138671875,297.1499938964844,293.1499938964844,0.017217744141817,-852.1395874023438,304.1602783203125,0.3614789545536041,0.050000000745058,0.0544640682637691,293.2315979003906,297.1499938964844,293.1499938964844,0.4180660545825958,-5549.09716796875,304.1632385253906,0.8496545553207397,0.499482661485672,0.3529685139656067,293.2948608398437,297.1499938964844,293.1499938964844,0.5997217893600464,-9952.7578125,304.1697998046875,0.9378021359443665,0.6644681692123413,0.6327571868896484,293.1750793457031,297.1499938964844,293.1499938964844,0.0259934533387422,-4954.2802734375,304.1522521972656,0.403288871049881,0.0633150488138198,0.3153984248638153,291.1510009765625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2763366699219,291.15338134765625,1.0,0.4537460207939148,0.6396511197090149,0.6396511197090149,1.0,1.0,-1.8208647966384888,0.7492915391921997,1.071573257446289,0.3326987624168396,0.0,0.0,0.7667650580406189,182.54481506347656,163.0,33.40599060058594,-21993.431640625,908.614013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,310.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,23448.93359375,23400.0,0.0,0.0,0.5094171166419983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1424204111099243,1.1424336433410645,-1.3228320312919095e-05,0.0,0.000516993633937,0.0,0.0,191.1492919921875,0.0,0.0,0.0,0.655012845993042,4.0,0.0,1.0
641280,293.2416381835937,297.1499938964844,293.1499938964844,0.1136078611016273,-2537.452392578125,304.1584167480469,0.6033322215080261,0.1724954396486282,0.1614630073308944,293.31317138671875,297.1499938964844,293.1499938964844,0.017217744141817,-852.1395874023438,304.1602783203125,0.3614789545536041,0.050000000745058,0.0544640682637691,293.2315979003906,297.1499938964844,293.1499938964844,0.4180660545825958,-5549.09716796875,304.1632385253906,0.8496545553207397,0.499482661485672,0.3529685139656067,293.2948608398437,297.1499938964844,293.1499938964844,0.5997217893600464,-9952.7578125,304.1697998046875,0.9378021359443665,0.6644681692123413,0.6327571868896484,293.1750793457031,297.1499938964844,293.1499938964844,0.0259934533387422,-4954.2802734375,304.1522521972656,0.403288871049881,0.0633150488138198,0.3153984248638153,291.1510009765625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2763366699219,291.15338134765625,1.0,0.4537460207939148,0.6396511197090149,0.6396511197090149,1.0,1.0,-1.8208647966384888,0.7492915391921997,1.071573257446289,0.3326987624168396,0.0,0.0,0.7667650580406189,182.54481506347656,163.0,33.40599060058594,-21993.431640625,908.614013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,310.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,23448.93359375,23400.0,0.0,0.0,0.5094171166419983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1424204111099243,1.1424336433410645,-1.3228320312919095e-05,0.0,0.000516993633937,0.0,0.0,191.1492919921875,0.0,0.0,0.0,0.655012845993042,4.0,0.0,1.0
641340,293.2382202148437,297.1499938964844,293.1499938964844,0.1118092536926269,-2504.640380859375,304.1585998535156,0.6053755879402161,0.1708634793758392,0.1597243398427963,293.31378173828125,297.1499938964844,293.1499938964844,0.0165600012987852,-834.66796875,304.0987548828125,0.3620396852493286,0.050000000745058,0.0535162724554538,293.2310485839844,297.1499938964844,293.1499938964844,0.4146699011325836,-5513.06640625,304.1644287109375,0.8539829850196838,0.4975265562534332,0.3514170050621032,293.2933044433594,297.1499938964844,293.1499938964844,0.5941812992095947,-9879.3740234375,304.17236328125,0.9430891275405884,0.6611161828041077,0.6293515563011169,293.1741943359375,297.1499938964844,293.1499938964844,0.0253399163484573,-4891.51171875,304.152587890625,0.404966652393341,0.0628611668944358,0.3120817542076111,291.1800231933594,291.1499938964844,259.0954284667969,257.8334045410156,279.1863098144531,293.2752990722656,291.18145751953125,1.0,0.4473338425159454,0.6432819962501526,0.6432819962501526,1.0,1.0,-1.80770206451416,0.7452958822250366,1.0624061822891235,0.3313853144645691,0.0,0.0,0.7606545686721802,175.90725708007812,151.0,35.15418243408203,-21876.658203125,876.7019653320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33087158203125,310.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,23535.3984375,22320.0,0.0,0.0,0.508208692073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131035566329956,1.1310486793518066,-1.3090701941109728e-05,0.0,0.0005157671985216,0.0,0.0,186.7700042724609,0.0,0.0,0.0,0.6348752379417419,4.0,0.0,1.0
641400,293.2382202148437,297.1499938964844,293.1499938964844,0.1118092536926269,-2504.640380859375,304.1585998535156,0.6053755879402161,0.1708634793758392,0.1597243398427963,293.31378173828125,297.1499938964844,293.1499938964844,0.0165600012987852,-834.66796875,304.0987548828125,0.3620396852493286,0.050000000745058,0.0535162724554538,293.2310485839844,297.1499938964844,293.1499938964844,0.4146699011325836,-5513.06640625,304.1644287109375,0.8539829850196838,0.4975265562534332,0.3514170050621032,293.2933044433594,297.1499938964844,293.1499938964844,0.5941812992095947,-9879.3740234375,304.17236328125,0.9430891275405884,0.6611161828041077,0.6293515563011169,293.1741943359375,297.1499938964844,293.1499938964844,0.0253399163484573,-4891.51171875,304.152587890625,0.404966652393341,0.0628611668944358,0.3120817542076111,291.1800231933594,291.1499938964844,259.0954284667969,257.8334045410156,279.1863098144531,293.2752990722656,291.18145751953125,1.0,0.4473338425159454,0.6432819962501526,0.6432819962501526,1.0,1.0,-1.80770206451416,0.7452958822250366,1.0624061822891235,0.3313853144645691,0.0,0.0,0.7606545686721802,175.90725708007812,151.0,35.15418243408203,-21876.658203125,876.7019653320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33087158203125,310.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,23535.3984375,22320.0,0.0,0.0,0.508208692073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131035566329956,1.1310486793518066,-1.3090701941109728e-05,0.0,0.0005157671985216,0.0,0.0,186.7700042724609,0.0,0.0,0.0,0.6348752379417419,4.0,0.0,1.0
641460,293.2344665527344,297.1499938964844,293.1499938964844,0.1104578375816345,-2480.5244140625,304.1579895019531,0.6092076897621155,0.1693925708532333,0.1580537110567093,293.3193359375,297.1499938964844,293.1499938964844,0.0161301437765359,-825.286865234375,304.0240783691406,0.3668395280838012,0.050000000745058,0.0531822144985199,293.23004150390625,297.1499938964844,293.1499938964844,0.412690669298172,-5493.0478515625,304.1630249023437,0.8606311082839966,0.4956739246845245,0.3498697280883789,293.29119873046875,297.1499938964844,293.1499938964844,0.5906177163124084,-9834.2080078125,304.1709899902344,0.9511210918426514,0.6579134464263916,0.6259883642196655,293.17303466796875,297.1499938964844,293.1499938964844,0.024816446006298,-4843.10498046875,304.1526184082031,0.4080056846141815,0.0624808482825756,0.3087199032306671,291.1685485839844,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2751159667969,291.1700439453125,1.0,0.4393724501132965,0.646937370300293,0.646937370300293,1.0,1.0,-1.7953617572784424,0.7416082620620728,1.0537534952163696,0.3302276134490967,0.0,0.0,0.7592827081680298,167.19554138183594,139.0,8.406234741210938,-21686.419921875,839.5435180664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468994140625,310.7359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,22490.005859375,22320.0,0.0,0.0,0.5060998797416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1001501083374023,1.1001625061035156,-1.2435823919076938e-05,0.0,0.0005136270192451,0.0,0.0,172.38504028320312,0.0,0.0,0.0,0.6328919529914856,4.0,0.0,1.0
641520,293.2344665527344,297.1499938964844,293.1499938964844,0.1104578375816345,-2480.5244140625,304.1579895019531,0.6092076897621155,0.1693925708532333,0.1580537110567093,293.3193359375,297.1499938964844,293.1499938964844,0.0161301437765359,-825.286865234375,304.0240783691406,0.3668395280838012,0.050000000745058,0.0531822144985199,293.23004150390625,297.1499938964844,293.1499938964844,0.412690669298172,-5493.0478515625,304.1630249023437,0.8606311082839966,0.4956739246845245,0.3498697280883789,293.29119873046875,297.1499938964844,293.1499938964844,0.5906177163124084,-9834.2080078125,304.1709899902344,0.9511210918426514,0.6579134464263916,0.6259883642196655,293.17303466796875,297.1499938964844,293.1499938964844,0.024816446006298,-4843.10498046875,304.1526184082031,0.4080056846141815,0.0624808482825756,0.3087199032306671,291.1685485839844,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2751159667969,291.1700439453125,1.0,0.4393724501132965,0.646937370300293,0.646937370300293,1.0,1.0,-1.7953617572784424,0.7416082620620728,1.0537534952163696,0.3302276134490967,0.0,0.0,0.7592827081680298,167.19554138183594,139.0,8.406234741210938,-21686.419921875,839.5435180664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468994140625,310.7359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,22490.005859375,22320.0,0.0,0.0,0.5060998797416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1001501083374023,1.1001625061035156,-1.2435823919076938e-05,0.0,0.0005136270192451,0.0,0.0,172.38504028320312,0.0,0.0,0.0,0.6328919529914856,4.0,0.0,1.0
641580,293.23052978515625,297.1499938964844,293.1499938964844,0.1088563948869705,-2451.2041015625,304.1579895019531,0.6142925024032593,0.1680495142936706,0.156462088227272,293.3279113769531,297.1499938964844,293.1499938964844,0.0156070087105035,-812.5330810546875,303.9404602050781,0.3727728724479675,0.050000000745058,0.0528036393225193,293.2289733886719,297.1499938964844,293.1499938964844,0.4095407426357269,-5459.640625,304.1639099121094,0.8691455721855164,0.4938668012619018,0.3483335375785827,293.2889709472656,297.1499938964844,293.1499938964844,0.5854465961456299,-9766.0322265625,304.1725769042969,0.9609162211418152,0.654782772064209,0.6226720213890076,293.1717834472656,297.1499938964844,293.1499938964844,0.0241969656199216,-4782.35986328125,304.1527709960937,0.4121447205543518,0.0621481947600841,0.3053840696811676,291.19158935546875,291.1499938964844,259.2244567871094,257.9364013671875,279.1869812011719,293.27569580078125,291.1928100585937,1.0,0.4303954243659973,0.6506562232971191,0.6506562232971191,1.0,1.0,-1.7831640243530271,0.7379468679428101,1.0452171564102173,0.3290633261203766,0.0,0.0,0.7521305680274963,157.33042907714844,127.0,23.18704414367676,-21585.962890625,799.4597778320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5605773925781,310.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,22495.583984375,22320.0,0.0,0.0,0.5035462975502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856624841690063,1.08567476272583,-1.2244786375958938e-05,0.0,0.0005110354977659,0.0,0.0,166.98597717285156,0.0,0.0,0.0,0.6261708736419678,4.0,0.0,1.0
