time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641640,293.23052978515625,297.1499938964844,293.1499938964844,0.1088563948869705,-2451.2041015625,304.1579895019531,0.6142925024032593,0.1680495142936706,0.156462088227272,293.3279113769531,297.1499938964844,293.1499938964844,0.0156070087105035,-812.5330810546875,303.9404602050781,0.3727728724479675,0.050000000745058,0.0528036393225193,293.2289733886719,297.1499938964844,293.1499938964844,0.4095407426357269,-5459.640625,304.1639099121094,0.8691455721855164,0.4938668012619018,0.3483335375785827,293.2889709472656,297.1499938964844,293.1499938964844,0.5854465961456299,-9766.0322265625,304.1725769042969,0.9609162211418152,0.654782772064209,0.6226720213890076,293.1717834472656,297.1499938964844,293.1499938964844,0.0241969656199216,-4782.35986328125,304.1527709960937,0.4121447205543518,0.0621481947600841,0.3053840696811676,291.19158935546875,291.1499938964844,259.2244567871094,257.9364013671875,279.1869812011719,293.27569580078125,291.1928100585937,1.0,0.4303954243659973,0.6506562232971191,0.6506562232971191,1.0,1.0,-1.7831640243530271,0.7379468679428101,1.0452171564102173,0.3290633261203766,0.0,0.0,0.7521305680274963,157.33042907714844,127.0,23.18704414367676,-21585.962890625,799.4597778320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5605773925781,310.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,22495.583984375,22320.0,0.0,0.0,0.5035462975502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856624841690063,1.08567476272583,-1.2244786375958938e-05,0.0,0.0005110354977659,0.0,0.0,166.98597717285156,0.0,0.0,0.0,0.6261708736419678,4.0,0.0,1.0
641700,293.2285461425781,297.1499938964844,293.1499938964844,0.1081134602427482,-2437.623779296875,304.15789794921875,0.6171647310256958,0.1674200594425201,0.1556950360536575,293.3329162597656,297.1499938964844,293.1499938964844,0.0153454067185521,-806.0615234375,303.8958435058594,0.3761265873908996,0.050000000745058,0.0526036322116851,293.2283935546875,297.1499938964844,293.1499938964844,0.4080767333507538,-5444.2177734375,304.1640319824219,0.8740537762641907,0.4929768741130829,0.3475659489631653,293.2878723144531,297.1499938964844,293.1499938964844,0.5830157995223999,-9734.23828125,304.1728820800781,0.9662665724754332,0.6532412171363831,0.621022641658783,293.1711730957031,297.1499938964844,293.1499938964844,0.0239028502255678,-4753.39697265625,304.1528015136719,0.4146202504634857,0.0619939677417278,0.3037262260913849,291.19989013671875,291.1499938964844,259.25592041015625,257.9613647460937,279.187255859375,293.2762451171875,291.20086669921875,1.0,0.4256280362606048,0.6525422930717468,0.6525422930717468,1.0,1.0,-1.7771100997924805,0.7361234426498413,1.0409866571426392,0.3284775018692016,0.0,0.0,0.7479560375213623,152.12835693359375,127.0,22.43934440612793,-21522.955078125,778.826416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6172180175781,310.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,22517.310546875,21240.0,0.0,0.0,0.5021007061004639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076316237449646,1.0763283967971802,-1.2126995898142924e-05,0.0,0.0005095684318803,0.0,0.0,163.60916137695312,0.0,0.0,0.0,0.6069748401641846,4.0,0.0,1.0
641760,293.2265319824219,297.1499938964844,293.1499938964844,0.1076348200440406,-2429.3076171875,304.1573181152344,0.6202422976493835,0.1668171733617782,0.1549472510814666,293.3382568359375,297.1499938964844,293.1499938964844,0.0151232443749904,-801.0962524414062,303.8490295410156,0.3797308504581451,0.050000000745058,0.0523987710475921,293.227783203125,297.1499938964844,293.1499938964844,0.4075438678264618,-5439.4140625,304.16241455078125,0.8793953657150269,0.4921037554740906,0.3468029499053955,293.28668212890625,297.1499938964844,293.1499938964844,0.5818783044815063,-9720.9794921875,304.1707458496094,0.971832811832428,0.6517280340194702,0.6193875074386597,293.1705627441406,297.1499938964844,293.1499938964844,0.0236922092735767,-4734.34814453125,304.1526794433594,0.4173880815505981,0.0618461370468139,0.3020760715007782,291.1830139160156,291.1499938964844,259.2870483398437,257.9859924316406,279.1875915527344,293.2768859863281,291.18017578125,1.0,0.4207128584384918,0.6544443964958191,0.6544443964958191,1.0,1.0,-1.7711052894592283,0.7343127727508545,1.0367923974990845,0.3278928101062774,0.0,0.0,0.7471930980682373,146.80491638183594,115.0,-16.790508270263672,-21355.779296875,757.9954223632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69061279296875,310.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,21646.052734375,21240.0,0.0,0.0,0.500361442565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0479950904846191,1.0480066537857056,-1.1564622582227456e-05,0.0,0.0005078032263554,0.0,0.0,151.6713104248047,0.0,0.0,0.0,0.606502115726471,4.0,0.0,1.0
641820,293.2225646972656,297.1499938964844,293.1499938964844,0.1063258647918701,-2405.417724609375,304.1570739746094,0.627092719078064,0.16568523645401,0.1535110175609588,293.3495788574219,297.1499938964844,293.1499938964844,0.0146118691191077,-788.0928344726562,303.7520446777344,0.3877018392086029,0.050000000745058,0.0519786141812801,293.2265319824219,297.1499938964844,293.1499938964844,0.405029147863388,-5412.94189453125,304.1625671386719,0.891431450843811,0.4903901815414428,0.3453015983104706,293.28424072265625,297.1499938964844,293.1499938964844,0.5776391625404358,-9665.564453125,304.1710205078125,0.9833994507789612,0.6487622857093811,0.6161827445030212,293.1693725585937,297.1499938964844,293.1499938964844,0.0231487248092889,-4680.52587890625,304.1526794433594,0.423939049243927,0.0615672580897808,0.2988067269325256,291.18829345703125,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2784729003906,291.189453125,1.0,0.410506397485733,0.6582960486412048,0.6582960486412048,1.0,1.0,-1.7592999935150146,0.7307541966438293,1.0285457372665403,0.3267411589622497,0.0,0.0,0.7423447370529175,135.900146484375,103.0,9.136530876159668,-21275.390625,716.1090698242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82598876953125,310.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21411.96484375,21240.0,0.0,0.0,0.496562659740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0351829528808594,1.0351942777633667,-1.134960984927602e-05,0.0,0.0005039479583501,0.0,0.0,146.79580688476562,0.0,0.0,0.0,0.6001418828964233,4.0,0.0,1.0
641880,293.2225646972656,297.1499938964844,293.1499938964844,0.1063258647918701,-2405.417724609375,304.1570739746094,0.627092719078064,0.16568523645401,0.1535110175609588,293.3495788574219,297.1499938964844,293.1499938964844,0.0146118691191077,-788.0928344726562,303.7520446777344,0.3877018392086029,0.050000000745058,0.0519786141812801,293.2265319824219,297.1499938964844,293.1499938964844,0.405029147863388,-5412.94189453125,304.1625671386719,0.891431450843811,0.4903901815414428,0.3453015983104706,293.28424072265625,297.1499938964844,293.1499938964844,0.5776391625404358,-9665.564453125,304.1710205078125,0.9833994507789612,0.6487622857093811,0.6161827445030212,293.1693725585937,297.1499938964844,293.1499938964844,0.0231487248092889,-4680.52587890625,304.1526794433594,0.423939049243927,0.0615672580897808,0.2988067269325256,291.18829345703125,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2784729003906,291.189453125,1.0,0.410506397485733,0.6582960486412048,0.6582960486412048,1.0,1.0,-1.7592999935150146,0.7307541966438293,1.0285457372665403,0.3267411589622497,0.0,0.0,0.7423447370529175,135.900146484375,103.0,9.136530876159668,-21275.390625,716.1090698242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82598876953125,310.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21411.96484375,21240.0,0.0,0.0,0.496562659740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0351829528808594,1.0351942777633667,-1.134960984927602e-05,0.0,0.0005039479583501,0.0,0.0,146.79580688476562,0.0,0.0,0.0,0.6001418828964233,4.0,0.0,1.0
641940,293.2186279296875,297.1499938964844,293.1499938964844,0.1050417199730873,-2381.8544921875,304.1568603515625,0.6350950598716736,0.1646434664726257,0.1521491855382919,293.3614196777344,297.1499938964844,293.1499938964844,0.0140996212139725,-774.4574584960938,303.6502380371094,0.3961159288883209,0.050000000745058,0.0515502505004406,293.2253723144531,297.1499938964844,293.1499938964844,0.4023453891277313,-5384.59814453125,304.1628112792969,0.9053669571876526,0.4886847734451294,0.3438010811805725,293.2819519042969,297.1499938964844,293.1499938964844,0.5731770396232605,-9607.0966796875,304.1714172363281,0.9951321482658386,0.6458230018615723,0.6129970550537109,293.1682434082031,297.1499938964844,293.1499938964844,0.022607322782278,-4625.76416015625,304.1527099609375,0.4321307837963104,0.0613053180277347,0.2955812811851501,291.200439453125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2805480957031,291.2009582519531,1.0,0.3998686373233795,0.6622224450111389,0.6622224450111389,1.0,1.0,-1.7476507425308228,0.7272312045097351,1.0204195976257324,0.3255893290042877,0.0,0.0,0.7347009778022766,124.79317474365234,91.0,12.581514358520508,-21149.94921875,674.2587280273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93609619140625,310.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,21431.76171875,20160.0,0.0,0.0,0.4925302267074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0175702571868896,1.017581343650818,-1.1134538908663671e-05,0.0,0.0004998556105419,0.0,0.0,140.9779510498047,0.0,0.0,0.0,0.5772716403007507,4.0,0.0,1.0
642000,293.2186279296875,297.1499938964844,293.1499938964844,0.1050417199730873,-2381.8544921875,304.1568603515625,0.6350950598716736,0.1646434664726257,0.1521491855382919,293.3614196777344,297.1499938964844,293.1499938964844,0.0140996212139725,-774.4574584960938,303.6502380371094,0.3961159288883209,0.050000000745058,0.0515502505004406,293.2253723144531,297.1499938964844,293.1499938964844,0.4023453891277313,-5384.59814453125,304.1628112792969,0.9053669571876526,0.4886847734451294,0.3438010811805725,293.2819519042969,297.1499938964844,293.1499938964844,0.5731770396232605,-9607.0966796875,304.1714172363281,0.9951321482658386,0.6458230018615723,0.6129970550537109,293.1682434082031,297.1499938964844,293.1499938964844,0.022607322782278,-4625.76416015625,304.1527099609375,0.4321307837963104,0.0613053180277347,0.2955812811851501,291.200439453125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2805480957031,291.2009582519531,1.0,0.3998686373233795,0.6622224450111389,0.6622224450111389,1.0,1.0,-1.7476507425308228,0.7272312045097351,1.0204195976257324,0.3255893290042877,0.0,0.0,0.7347009778022766,124.79317474365234,91.0,12.581514358520508,-21149.94921875,674.2587280273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93609619140625,310.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,21431.76171875,20160.0,0.0,0.0,0.4925302267074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0175702571868896,1.017581343650818,-1.1134538908663671e-05,0.0,0.0004998556105419,0.0,0.0,140.9779510498047,0.0,0.0,0.0,0.5772716403007507,4.0,0.0,1.0
642060,293.214599609375,297.1499938964844,293.1499938964844,0.1041388437151908,-2365.685791015625,304.1561279296875,0.6430041790008545,0.1637215763330459,0.1509429812431335,293.37335205078125,297.1499938964844,293.1499938964844,0.0136655904352664,-763.2333984375,303.54302978515625,0.4032687544822693,0.050000000745058,0.0511818975210189,293.2239990234375,297.1499938964844,293.1499938964844,0.4007355570793152,-5368.3125,304.1614074707031,0.9199120998382568,0.4870555102825165,0.342385470867157,293.272705078125,297.1499938964844,293.1499938964844,0.5570313930511475,-9381.873046875,304.1929931640625,0.9990000128746032,0.6443033814430237,0.5969591736793518,293.1669616699219,297.1499938964844,293.1499938964844,0.0222211722284555,-4587.99609375,304.1524353027344,0.4407141208648681,0.0611031353473663,0.2928208112716675,291.1833801269531,291.1499938964844,259.4671630859375,258.127685546875,279.19500732421875,293.2803649902344,291.1871337890625,1.0,0.3883298635482788,0.6669285893440247,0.6669285893440247,1.0,1.0,-1.72132670879364,0.7171967625617981,1.0041298866271973,0.3211656510829925,0.0,0.0,0.7322597503662109,114.89444732666016,79.0,10.485007286071776,-20841.07421875,626.2149658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0731811523437,311.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20353.5390625,20160.0,0.0,0.0,0.4877477288246155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9851800799369812,0.9851905703544616,-1.0496780305402352e-05,0.0,0.000495001906529,0.0,0.0,128.47354125976562,0.0,0.0,0.0,0.5743974447250366,4.0,0.0,1.0
642120,293.214599609375,297.1499938964844,293.1499938964844,0.1041388437151908,-2365.685791015625,304.1561279296875,0.6430041790008545,0.1637215763330459,0.1509429812431335,293.37335205078125,297.1499938964844,293.1499938964844,0.0136655904352664,-763.2333984375,303.54302978515625,0.4032687544822693,0.050000000745058,0.0511818975210189,293.2239990234375,297.1499938964844,293.1499938964844,0.4007355570793152,-5368.3125,304.1614074707031,0.9199120998382568,0.4870555102825165,0.342385470867157,293.272705078125,297.1499938964844,293.1499938964844,0.5570313930511475,-9381.873046875,304.1929931640625,0.9990000128746032,0.6443033814430237,0.5969591736793518,293.1669616699219,297.1499938964844,293.1499938964844,0.0222211722284555,-4587.99609375,304.1524353027344,0.4407141208648681,0.0611031353473663,0.2928208112716675,291.1833801269531,291.1499938964844,259.4671630859375,258.127685546875,279.19500732421875,293.2803649902344,291.1871337890625,1.0,0.3883298635482788,0.6669285893440247,0.6669285893440247,1.0,1.0,-1.72132670879364,0.7171967625617981,1.0041298866271973,0.3211656510829925,0.0,0.0,0.7322597503662109,114.89444732666016,79.0,10.485007286071776,-20841.07421875,626.2149658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0731811523437,311.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20353.5390625,20160.0,0.0,0.0,0.4877477288246155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9851800799369812,0.9851905703544616,-1.0496780305402352e-05,0.0,0.000495001906529,0.0,0.0,128.47354125976562,0.0,0.0,0.0,0.5743974447250366,4.0,0.0,1.0
642180,293.2108459472656,297.1499938964844,293.1499938964844,0.102666936814785,-2337.793701171875,304.1565246582031,0.6515824198722839,0.1628463715314865,0.1498281806707382,293.3853759765625,297.1499938964844,293.1499938964844,0.0131624797359108,-747.9335327148438,303.4355163574219,0.4105237126350403,0.050000000745058,0.0508396327495574,293.2229919433594,297.1499938964844,293.1499938964844,0.3966487944126129,-5323.759765625,304.16436767578125,0.9356659650802612,0.4853827059268951,0.3409895896911621,293.2369384765625,297.1499938964844,293.1499938964844,0.5249412059783936,-8932.09765625,304.2319030761719,0.9990000128746032,0.6483950018882751,0.5691114068031311,293.1653747558594,297.1499938964844,293.1499938964844,0.0217251982539892,-4532.98095703125,304.1524658203125,0.4506052136421203,0.0609955713152885,0.2906086444854736,291.2413635253906,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.271728515625,291.2447509765625,1.0,0.3754412233829498,0.6722684502601624,0.6722684502601624,1.0,1.0,-1.6819897890090942,0.70146244764328,0.9805273413658142,0.3136096894741058,0.0,0.0,0.7160833477973938,105.3868637084961,67.0,56.614444732666016,-20481.0859375,571.8136596679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2371520996094,311.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,20502.95703125,20160.0,0.0,0.0,0.4821037352085113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9570159316062928,0.9570261240005492,-1.0198404197581112e-05,0.0,0.0004892739816568,0.0,0.0,120.31066131591795,0.0,0.0,0.0,0.5617959499359131,4.0,0.0,1.0
642240,293.2108459472656,297.1499938964844,293.1499938964844,0.102666936814785,-2337.793701171875,304.1565246582031,0.6515824198722839,0.1628463715314865,0.1498281806707382,293.3853759765625,297.1499938964844,293.1499938964844,0.0131624797359108,-747.9335327148438,303.4355163574219,0.4105237126350403,0.050000000745058,0.0508396327495574,293.2229919433594,297.1499938964844,293.1499938964844,0.3966487944126129,-5323.759765625,304.16436767578125,0.9356659650802612,0.4853827059268951,0.3409895896911621,293.2369384765625,297.1499938964844,293.1499938964844,0.5249412059783936,-8932.09765625,304.2319030761719,0.9990000128746032,0.6483950018882751,0.5691114068031311,293.1653747558594,297.1499938964844,293.1499938964844,0.0217251982539892,-4532.98095703125,304.1524658203125,0.4506052136421203,0.0609955713152885,0.2906086444854736,291.2413635253906,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.271728515625,291.2447509765625,1.0,0.3754412233829498,0.6722684502601624,0.6722684502601624,1.0,1.0,-1.6819897890090942,0.70146244764328,0.9805273413658142,0.3136096894741058,0.0,0.0,0.7160833477973938,105.3868637084961,67.0,56.614444732666016,-20481.0859375,571.8136596679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2371520996094,311.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,20502.95703125,20160.0,0.0,0.0,0.4821037352085113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9570159316062928,0.9570261240005492,-1.0198404197581112e-05,0.0,0.0004892739816568,0.0,0.0,120.31066131591795,0.0,0.0,0.0,0.5617959499359131,4.0,0.0,1.0
642300,293.20904541015625,297.1499938964844,293.1499938964844,0.1019966974854469,-2325.1435546875,304.15655517578125,0.6566198468208313,0.1624301373958587,0.1492796093225479,293.3914489746094,297.1499938964844,293.1499938964844,0.0129216909408569,-740.5178833007812,303.3800964355469,0.4147320389747619,0.050000000745058,0.0506629981100559,293.2225646972656,297.1499938964844,293.1499938964844,0.3947809040546417,-5303.6005859375,304.1651611328125,0.9444587230682372,0.4845407009124756,0.3402760624885559,293.21124267578125,297.1499938964844,293.1499938964844,0.5077934265136719,-8693.58984375,304.2481384277344,0.9990000128746032,0.6523414254188538,0.5541923642158508,293.1644287109375,297.1499938964844,293.1499938964844,0.0215199328958988,-4510.076171875,304.1523742675781,0.4566123485565185,0.060982309281826,0.2896514236927032,291.26422119140625,291.1499938964844,259.55291748046875,258.1946716308594,279.203369140625,293.2673034667969,291.2672119140625,1.0,0.3686020970344543,0.675144612789154,0.675144612789154,1.0,1.0,-1.6612013578414917,0.6931139230728149,0.968087375164032,0.3095549046993255,0.0,0.0,0.7061564922332764,100.47869873046876,67.0,59.05904006958008,-20259.630859375,544.30322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34149169921875,311.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,20578.37109375,19080.0,0.0,0.0,0.4787823557853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362930059432985,0.9363029599189758,-9.977205081668217e-06,0.0,0.000485903234221,0.0,0.0,114.49364471435548,0.0,0.0,0.0,0.5377808809280396,4.0,0.0,1.0
642360,293.2072448730469,297.1499938964844,293.1499938964844,0.101598359644413,-2318.00048828125,304.15606689453125,0.6622315645217896,0.1620339602231979,0.1487448215484619,293.39752197265625,297.1499938964844,293.1499938964844,0.0127166546881198,-734.72216796875,303.322021484375,0.4194701313972473,0.050000000745058,0.050483800470829,293.2221069335937,297.1499938964844,293.1499938964844,0.393908143043518,-5294.91455078125,304.1639404296875,0.9537194967269896,0.4837120771408081,0.3395647406578064,293.18084716796875,297.1499938964844,293.1499938964844,0.4910899400711059,-8462.22265625,304.2605895996094,0.9990000128746032,0.657526969909668,0.538634717464447,293.1634826660156,297.1499938964844,293.1499938964844,0.0214077811688184,-4498.9921875,304.15216064453125,0.4633956253528595,0.0609875507652759,0.2887858748435974,291.2593994140625,291.1499938964844,259.5809020996094,258.2164306640625,279.206787109375,293.2652282714844,291.2575378417969,1.0,0.3615254461765289,0.6782358288764954,0.6782358288764954,1.0,1.0,-1.639772653579712,0.6845226287841797,0.9552499651908876,0.3053778707981109,0.0,0.0,0.6990467309951782,95.49897003173828,85.0,15.861968040466309,-19911.615234375,516.78857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4799499511719,311.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19742.654296875,19080.0,0.0,0.0,0.4748819172382355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955333828926086,0.8955427408218384,-9.33480896492256e-06,0.0,0.0004819447931367,0.0,0.0,101.86566925048828,0.0,0.0,0.0,0.5319104194641113,4.0,0.0,1.0
642420,293.204345703125,297.1499938964844,293.1499938964844,0.1008841916918754,-2304.996337890625,304.1552429199219,0.6648162007331848,0.1611754596233368,0.1479004323482513,293.4101867675781,297.1499938964844,293.1499938964844,0.012400890700519,-725.9500122070312,303.2015686035156,0.4224243760108948,0.050000000745058,0.0503819063305854,293.2216186523437,297.1499938964844,293.1499938964844,0.3920141160488128,-5275.474609375,304.16241455078125,0.9582526683807372,0.4819867014884949,0.3383129835128784,293.1238098144531,297.1499938964844,293.1499938964844,0.4789312183856964,-8309.0791015625,304.2427978515625,0.9990000128746032,0.6683576703071594,0.5295772552490234,293.16217041015625,297.1499938964844,293.1499938964844,0.0213061235845088,-4488.607421875,304.151611328125,0.4671084582805633,0.0609132908284664,0.2880938649177551,291.2575988769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2042541503906,293.2727966308594,291.2557983398437,1.0,0.3581159710884094,0.6835870742797852,0.6835870742797852,1.0,1.0,-1.6254042387008667,0.6800121665000916,0.94539213180542,0.3034842312335968,0.0,0.0,0.6846780776977539,92.61622619628906,103.0,-3.860562801361084,-19689.201171875,499.9552307128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7611694335937,311.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,19491.88671875,19080.0,0.0,0.0,0.4661677479743957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8568384647369385,0.8568472862243652,-8.866334610502236e-06,0.0,0.000473100983072,0.0,0.0,91.71495819091795,0.0,0.0,0.0,0.5146204233169556,4.0,0.0,1.0
642480,293.204345703125,297.1499938964844,293.1499938964844,0.1008841916918754,-2304.996337890625,304.1552429199219,0.6648162007331848,0.1611754596233368,0.1479004323482513,293.4101867675781,297.1499938964844,293.1499938964844,0.012400890700519,-725.9500122070312,303.2015686035156,0.4224243760108948,0.050000000745058,0.0503819063305854,293.2216186523437,297.1499938964844,293.1499938964844,0.3920141160488128,-5275.474609375,304.16241455078125,0.9582526683807372,0.4819867014884949,0.3383129835128784,293.1238098144531,297.1499938964844,293.1499938964844,0.4789312183856964,-8309.0791015625,304.2427978515625,0.9990000128746032,0.6683576703071594,0.5295772552490234,293.16217041015625,297.1499938964844,293.1499938964844,0.0213061235845088,-4488.607421875,304.151611328125,0.4671084582805633,0.0609132908284664,0.2880938649177551,291.2575988769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2042541503906,293.2727966308594,291.2557983398437,1.0,0.3581159710884094,0.6835870742797852,0.6835870742797852,1.0,1.0,-1.6254042387008667,0.6800121665000916,0.94539213180542,0.3034842312335968,0.0,0.0,0.6846780776977539,92.61622619628906,103.0,-3.860562801361084,-19689.201171875,499.9552307128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7611694335937,311.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,19491.88671875,19080.0,0.0,0.0,0.4661677479743957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8568384647369385,0.8568472862243652,-8.866334610502236e-06,0.0,0.000473100983072,0.0,0.0,91.71495819091795,0.0,0.0,0.0,0.5146204233169556,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1006595715880394,-2301.73046875,304.15386962890625,0.6598930358886719,0.1602560579776764,0.147181823849678,293.4234924316406,297.1499938964844,293.1499938964844,0.0122064249590039,-722.1604614257812,303.07135009765625,0.4195162653923034,0.050000000745058,0.0504823103547096,293.22149658203125,297.1499938964844,293.1499938964844,0.3917697072029114,-5274.640625,304.1586608886719,0.9513439536094666,0.4802007973194122,0.3371565043926239,293.09942626953125,297.1499938964844,293.1499938964844,0.4872782528400421,-8449.24609375,304.197509765625,0.9990000128746032,0.6740403175354004,0.538490355014801,293.1614685058594,297.1499938964844,293.1499938964844,0.021403532475233,-4502.3115234375,304.1509094238281,0.4626992344856262,0.0607470385730266,0.2879617512226105,291.21295166015625,291.1499938964844,259.6896057128906,258.3009033203125,279.1955261230469,293.2835388183594,291.20849609375,1.0,0.3620498180389404,0.6877558827400208,0.6877558827400208,1.0,1.0,-1.6338053941726685,0.6853551864624023,0.948450207710266,0.3068881034851074,0.0,0.0,0.678878664970398,95.32343292236328,121.0,-53.18622589111328,-19661.13671875,512.6111450195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94610595703125,311.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,19291.322265625,18000.0,0.0,0.0,0.4574591219425201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.832592248916626,0.8326008319854736,-8.572234037274029e-06,0.0,0.0004642628482542,0.0,0.0,85.66114044189453,0.0,0.0,0.0,0.4891090393066406,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1006595715880394,-2301.73046875,304.15386962890625,0.6598930358886719,0.1602560579776764,0.147181823849678,293.4234924316406,297.1499938964844,293.1499938964844,0.0122064249590039,-722.1604614257812,303.07135009765625,0.4195162653923034,0.050000000745058,0.0504823103547096,293.22149658203125,297.1499938964844,293.1499938964844,0.3917697072029114,-5274.640625,304.1586608886719,0.9513439536094666,0.4802007973194122,0.3371565043926239,293.09942626953125,297.1499938964844,293.1499938964844,0.4872782528400421,-8449.24609375,304.197509765625,0.9990000128746032,0.6740403175354004,0.538490355014801,293.1614685058594,297.1499938964844,293.1499938964844,0.021403532475233,-4502.3115234375,304.1509094238281,0.4626992344856262,0.0607470385730266,0.2879617512226105,291.21295166015625,291.1499938964844,259.6896057128906,258.3009033203125,279.1955261230469,293.2835388183594,291.20849609375,1.0,0.3620498180389404,0.6877558827400208,0.6877558827400208,1.0,1.0,-1.6338053941726685,0.6853551864624023,0.948450207710266,0.3068881034851074,0.0,0.0,0.678878664970398,95.32343292236328,121.0,-53.18622589111328,-19661.13671875,512.6111450195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94610595703125,311.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,19291.322265625,18000.0,0.0,0.0,0.4574591219425201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.832592248916626,0.8326008319854736,-8.572234037274029e-06,0.0,0.0004642628482542,0.0,0.0,85.66114044189453,0.0,0.0,0.0,0.4891090393066406,4.0,0.0,1.0
642660,293.2003173828125,297.1499938964844,293.1499938964844,0.1010347083210945,-2310.4619140625,304.1519775390625,0.6502674221992493,0.1592972576618194,0.1465677171945572,293.4373779296875,297.1499938964844,293.1499938964844,0.0121196722611784,-723.3758544921875,302.92840576171875,0.4130263030529022,0.050000000745058,0.0507328025996685,293.22149658203125,297.1499938964844,293.1499938964844,0.3937211632728576,-5298.28955078125,304.1526794433594,0.9361902475357056,0.4783850312232971,0.3360873758792877,293.1130065917969,297.1499938964844,293.1499938964844,0.5122197866439819,-8821.0830078125,304.1401672363281,0.9990000128746032,0.6726483106613159,0.5601168870925903,293.1620178222656,297.1499938964844,293.1499938964844,0.0216351840645074,-4534.29345703125,304.1502380371094,0.4520833194255829,0.0603470988571643,0.2876783609390259,291.1075134277344,291.1499938964844,259.7420959472656,258.3415832519531,279.1820068359375,293.2860717773437,291.1036071777344,1.0,0.3713931441307068,0.690303385257721,0.690303385257721,1.0,1.0,-1.6577024459838867,0.6972030401229858,0.9604994058609008,0.3136167526245117,0.0,0.0,0.691943883895874,102.15226745605467,139.0,-105.34801483154295,-19765.423828125,546.7893676757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00006103515625,311.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.759765625,18000.0,0.0,0.0,0.4495607614517212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221545815467834,0.8221627473831177,-8.159208846336696e-06,0.0,0.0004562470130622,0.0,0.0,80.99337768554688,0.0,0.0,0.0,0.4952305853366852,4.0,0.0,1.0
642720,293.2003173828125,297.1499938964844,293.1499938964844,0.1010347083210945,-2310.4619140625,304.1519775390625,0.6502674221992493,0.1592972576618194,0.1465677171945572,293.4373779296875,297.1499938964844,293.1499938964844,0.0121196722611784,-723.3758544921875,302.92840576171875,0.4130263030529022,0.050000000745058,0.0507328025996685,293.22149658203125,297.1499938964844,293.1499938964844,0.3937211632728576,-5298.28955078125,304.1526794433594,0.9361902475357056,0.4783850312232971,0.3360873758792877,293.1130065917969,297.1499938964844,293.1499938964844,0.5122197866439819,-8821.0830078125,304.1401672363281,0.9990000128746032,0.6726483106613159,0.5601168870925903,293.1620178222656,297.1499938964844,293.1499938964844,0.0216351840645074,-4534.29345703125,304.1502380371094,0.4520833194255829,0.0603470988571643,0.2876783609390259,291.1075134277344,291.1499938964844,259.7420959472656,258.3415832519531,279.1820068359375,293.2860717773437,291.1036071777344,1.0,0.3713931441307068,0.690303385257721,0.690303385257721,1.0,1.0,-1.6577024459838867,0.6972030401229858,0.9604994058609008,0.3136167526245117,0.0,0.0,0.691943883895874,102.15226745605467,139.0,-105.34801483154295,-19765.423828125,546.7893676757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00006103515625,311.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.759765625,18000.0,0.0,0.0,0.4495607614517212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221545815467834,0.8221627473831177,-8.159208846336696e-06,0.0,0.0004562470130622,0.0,0.0,80.99337768554688,0.0,0.0,0.0,0.4952305853366852,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010323166847229,-2311.303955078125,304.1513366699219,0.6383329629898071,0.1582939028739929,0.1460307538509369,293.4518737792969,297.1499938964844,293.1499938964844,0.0120110288262367,-722.9071655273438,302.7822265625,0.4048245251178741,0.050000000745058,0.0511052794754505,293.2220764160156,297.1499938964844,293.1499938964844,0.394068568944931,-5302.947265625,304.15118408203125,0.9159213304519652,0.4764609634876251,0.3350493907928467,293.1616516113281,297.1499938964844,293.1499938964844,0.5459019541740417,-9304.986328125,304.0873718261719,0.9990000128746032,0.663793683052063,0.5908135175704956,293.16412353515625,297.1499938964844,293.1499938964844,0.0216061826795339,-4535.27294921875,304.15020751953125,0.4380674660205841,0.059623509645462,0.2865671515464782,291.0543212890625,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.04998779296875,1.0,0.3845442235469818,0.6915465593338013,0.6915465593338013,1.0,1.0,-1.691774845123291,0.713290810585022,0.9784839749336244,0.322477638721466,0.0,0.0,0.7081001400947571,112.29401397705078,142.0,-87.17813110351562,-20109.466796875,598.2099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8163757324219,311.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17697.1015625,18000.0,0.0,0.0,0.4442886114120483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501589298248291,0.8501673340797424,-8.391207302338444e-06,0.0,0.0004508964775595,0.0,0.0,86.98640441894531,0.0,0.0,0.0,0.506833553314209,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010323166847229,-2311.303955078125,304.1513366699219,0.6383329629898071,0.1582939028739929,0.1460307538509369,293.4518737792969,297.1499938964844,293.1499938964844,0.0120110288262367,-722.9071655273438,302.7822265625,0.4048245251178741,0.050000000745058,0.0511052794754505,293.2220764160156,297.1499938964844,293.1499938964844,0.394068568944931,-5302.947265625,304.15118408203125,0.9159213304519652,0.4764609634876251,0.3350493907928467,293.1616516113281,297.1499938964844,293.1499938964844,0.5459019541740417,-9304.986328125,304.0873718261719,0.9990000128746032,0.663793683052063,0.5908135175704956,293.16412353515625,297.1499938964844,293.1499938964844,0.0216061826795339,-4535.27294921875,304.15020751953125,0.4380674660205841,0.059623509645462,0.2865671515464782,291.0543212890625,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.04998779296875,1.0,0.3845442235469818,0.6915465593338013,0.6915465593338013,1.0,1.0,-1.691774845123291,0.713290810585022,0.9784839749336244,0.322477638721466,0.0,0.0,0.7081001400947571,112.29401397705078,142.0,-87.17813110351562,-20109.466796875,598.2099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8163757324219,311.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17697.1015625,18000.0,0.0,0.0,0.4442886114120483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501589298248291,0.8501673340797424,-8.391207302338444e-06,0.0,0.0004508964775595,0.0,0.0,86.98640441894531,0.0,0.0,0.0,0.506833553314209,4.0,0.0,1.0
642900,293.1983337402344,297.1499938964844,293.1499938964844,0.1010195910930633,-2311.502685546875,304.151123046875,0.6333876848220825,0.1578006297349929,0.1457414627075195,293.45928955078125,297.1499938964844,293.1499938964844,0.0119458967819809,-722.2839965820312,302.70635986328125,0.4014213681221008,0.050000000745058,0.0512756444513797,293.222412109375,297.1499938964844,293.1499938964844,0.3942261338233948,-5305.0107421875,304.15069580078125,0.9076533317565918,0.4754786789417267,0.334494024515152,293.1955871582031,297.1499938964844,293.1499938964844,0.5617020130157471,-9525.587890625,304.0701904296875,0.9990000128746032,0.6569831967353821,0.6043352484703064,293.1654357910156,297.1499938964844,293.1499938964844,0.0215117819607257,-4527.50927734375,304.1503601074219,0.4320625066757202,0.0591844841837883,0.285477340221405,291.02642822265625,291.1499938964844,259.81854248046875,258.4007873535156,279.16748046875,293.29180908203125,291.0234069824219,1.0,0.3898967206478119,0.6922791600227356,0.6922791600227356,1.0,1.0,-1.7058987617492676,0.7200139164924622,0.9858847856521606,0.3262993395328522,0.0,0.0,0.7191773653030396,116.91067504882812,142.0,-77.96581268310547,-20264.197265625,621.2615356445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6449890136719,311.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17596.322265625,18000.0,0.0,0.0,0.4428340494632721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705887198448181,0.8705973029136658,-8.581891052017454e-06,0.0,0.0004494202730711,0.0,0.0,91.69332122802734,0.0,0.0,0.0,0.5156198143959045,4.0,0.0,1.0
642960,293.1976318359375,297.1499938964844,293.1499938964844,0.1009159982204437,-2309.843505859375,304.1510925292969,0.629142701625824,0.1573248952627182,0.1454518884420395,293.4667053222656,297.1499938964844,293.1499938964844,0.0118616856634616,-720.7249755859375,302.63006591796875,0.3984557390213012,0.050000000745058,0.051428634673357,293.2227783203125,297.1499938964844,293.1499938964844,0.3940129578113556,-5302.8037109375,304.1509704589844,0.9009308218955994,0.4744886457920074,0.3339230120182037,293.23095703125,297.1499938964844,293.1499938964844,0.5755063891410828,-9714.716796875,304.0596923828125,0.9990000128746032,0.6494640111923218,0.6160446405410767,293.16680908203125,297.1499938964844,293.1499938964844,0.0213580820709466,-4512.74462890625,304.15057373046875,0.4268760681152344,0.0587178729474544,0.2841799557209015,291.0092163085937,291.1499938964844,259.8434143066406,258.4200439453125,279.16845703125,293.30133056640625,291.0072631835937,1.0,0.3946816921234131,0.6932650208473206,0.6932650208473206,1.0,1.0,-1.7175273895263672,0.7256933450698853,0.991834044456482,0.3295492827892303,0.0,0.0,0.7303293347358704,121.03506469726562,145.0,-61.5434799194336,-20395.490234375,641.4506225585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43463134765625,310.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17533.103515625,18000.0,0.0,0.0,0.4421552121639251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893668532371521,0.8936773538589478,-8.81485811987659e-06,0.0,0.0004487313271965,0.0,0.0,97.33329010009766,0.0,0.0,0.0,0.5256440043449402,4.0,0.0,1.0
643020,293.1959533691406,297.1499938964844,293.1499938964844,0.1004079207777977,-2300.11669921875,304.151611328125,0.6191702485084534,0.1564618945121765,0.1450449973344802,293.4812316894531,297.1499938964844,293.1499938964844,0.0116754798218607,-715.8468017578125,302.4804992675781,0.3906792998313904,0.050000000745058,0.0518307387828826,293.2234191894531,297.1499938964844,293.1499938964844,0.3919410407543182,-5279.5712890625,304.1542358398437,0.8853023648262024,0.4725163280963897,0.3328619003295898,293.2755432128906,297.1499938964844,293.1499938964844,0.5688870549201965,-9598.677734375,304.1012268066406,0.9841125011444092,0.6382673978805542,0.6076040863990784,293.1695251464844,297.1499938964844,293.1499938964844,0.0209528300911188,-4468.7119140625,304.15106201171875,0.4157256484031677,0.0577466897666454,0.2818071544170379,291.0260314941406,291.1499938964844,259.8922119140625,258.4578552246094,279.1845703125,293.32244873046875,291.02899169921875,1.0,0.4014673829078674,0.697585940361023,0.697585940361023,1.0,1.0,-1.7033133506774902,0.7205207347869873,0.9827926754951476,0.3275181949138641,0.0,0.0,0.7467777132987976,130.91864013671875,148.0,14.093833923339844,-20351.53125,660.0709838867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.982421875,310.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17578.85546875,18000.0,0.0,0.0,0.4424540996551513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9369299411773682,0.9369392395019532,-9.306110769102816e-06,0.0,0.0004490346764214,0.0,0.0,108.91268157958984,0.0,0.0,0.0,0.5447243452072144,4.0,0.0,1.0
643080,293.1959533691406,297.1499938964844,293.1499938964844,0.1004079207777977,-2300.11669921875,304.151611328125,0.6191702485084534,0.1564618945121765,0.1450449973344802,293.4812316894531,297.1499938964844,293.1499938964844,0.0116754798218607,-715.8468017578125,302.4804992675781,0.3906792998313904,0.050000000745058,0.0518307387828826,293.2234191894531,297.1499938964844,293.1499938964844,0.3919410407543182,-5279.5712890625,304.1542358398437,0.8853023648262024,0.4725163280963897,0.3328619003295898,293.2755432128906,297.1499938964844,293.1499938964844,0.5688870549201965,-9598.677734375,304.1012268066406,0.9841125011444092,0.6382673978805542,0.6076040863990784,293.1695251464844,297.1499938964844,293.1499938964844,0.0209528300911188,-4468.7119140625,304.15106201171875,0.4157256484031677,0.0577466897666454,0.2818071544170379,291.0260314941406,291.1499938964844,259.8922119140625,258.4578552246094,279.1845703125,293.32244873046875,291.02899169921875,1.0,0.4014673829078674,0.697585940361023,0.697585940361023,1.0,1.0,-1.7033133506774902,0.7205207347869873,0.9827926754951476,0.3275181949138641,0.0,0.0,0.7467777132987976,130.91864013671875,148.0,14.093833923339844,-20351.53125,660.0709838867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.982421875,310.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17578.85546875,18000.0,0.0,0.0,0.4424540996551513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9369299411773682,0.9369392395019532,-9.306110769102816e-06,0.0,0.0004490346764214,0.0,0.0,108.91268157958984,0.0,0.0,0.0,0.5447243452072144,4.0,0.0,1.0
643140,293.1945495605469,297.1499938964844,293.1499938964844,0.0997449830174446,-2287.408935546875,304.15216064453125,0.6117287278175354,0.155580386519432,0.1445323228836059,293.4960021972656,297.1499938964844,293.1499938964844,0.0114351017400622,-708.550048828125,302.3270874023437,0.3847845196723938,0.050000000745058,0.0521282963454723,293.2245483398437,297.1499938964844,293.1499938964844,0.3893301784992218,-5250.720703125,304.1571044921875,0.874439001083374,0.4704299569129944,0.3316467404365539,293.2887878417969,297.1499938964844,293.1499938964844,0.5628451704978943,-9501.8759765625,304.1270751953125,0.9714456796646118,0.6323707103729248,0.6015285849571228,293.1720275878906,297.1499938964844,293.1499938964844,0.02042325027287,-4410.1611328125,304.1515808105469,0.4077804982662201,0.0567409247159957,0.2786722779273987,291.0534973144531,291.1499938964844,259.9397888183594,258.4947814941406,279.1921081542969,293.3349609375,291.05487060546875,1.0,0.4061680138111114,0.7022235989570618,0.7022235989570618,1.0,1.0,-1.6905336380004885,0.7161221504211426,0.9744114875793456,0.3256956934928894,0.0,0.0,0.7575505375862122,138.17922973632812,151.0,27.249792098999023,-20228.560546875,671.843017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58917236328125,310.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17704.89453125,18000.0,0.0,0.0,0.4438708126544952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9646786451339722,0.9646883010864258,-9.65504386840621e-06,0.0,0.0004504724638536,0.0,0.0,117.03871154785156,0.0,0.0,0.0,0.5573937892913818,4.0,0.0,1.0
643200,293.1945495605469,297.1499938964844,293.1499938964844,0.0997449830174446,-2287.408935546875,304.15216064453125,0.6117287278175354,0.155580386519432,0.1445323228836059,293.4960021972656,297.1499938964844,293.1499938964844,0.0114351017400622,-708.550048828125,302.3270874023437,0.3847845196723938,0.050000000745058,0.0521282963454723,293.2245483398437,297.1499938964844,293.1499938964844,0.3893301784992218,-5250.720703125,304.1571044921875,0.874439001083374,0.4704299569129944,0.3316467404365539,293.2887878417969,297.1499938964844,293.1499938964844,0.5628451704978943,-9501.8759765625,304.1270751953125,0.9714456796646118,0.6323707103729248,0.6015285849571228,293.1720275878906,297.1499938964844,293.1499938964844,0.02042325027287,-4410.1611328125,304.1515808105469,0.4077804982662201,0.0567409247159957,0.2786722779273987,291.0534973144531,291.1499938964844,259.9397888183594,258.4947814941406,279.1921081542969,293.3349609375,291.05487060546875,1.0,0.4061680138111114,0.7022235989570618,0.7022235989570618,1.0,1.0,-1.6905336380004885,0.7161221504211426,0.9744114875793456,0.3256956934928894,0.0,0.0,0.7575505375862122,138.17922973632812,151.0,27.249792098999023,-20228.560546875,671.843017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58917236328125,310.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17704.89453125,18000.0,0.0,0.0,0.4438708126544952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9646786451339722,0.9646883010864258,-9.65504386840621e-06,0.0,0.0004504724638536,0.0,0.0,117.03871154785156,0.0,0.0,0.0,0.5573937892913818,4.0,0.0,1.0
643260,293.1929626464844,297.1499938964844,293.1499938964844,0.0991443395614624,-2276.00390625,304.1524353027344,0.6057929992675781,0.1547736376523971,0.1440061181783676,293.5105285644531,297.1499938964844,293.1499938964844,0.0111778862774372,-700.4569702148438,302.16845703125,0.3805062174797058,0.050000000745058,0.0523569881916046,293.2254638671875,297.1499938964844,293.1499938964844,0.3868845105171203,-5224.0751953125,304.1587829589844,0.8663817048072815,0.46835657954216,0.3303740620613098,293.292724609375,297.1499938964844,293.1499938964844,0.5585227012634277,-9435.2041015625,304.1417236328125,0.961609661579132,0.6280477046966553,0.5974625945091248,293.173828125,297.1499938964844,293.1499938964844,0.0199221111834049,-4354.3369140625,304.1518859863281,0.4015970230102539,0.055819347500801,0.2755165696144104,291.071533203125,291.1499938964844,259.9861755371094,258.53082275390625,279.1957092285156,293.3439025878906,291.07275390625,1.0,0.4096542596817016,0.7069941759109497,0.7069941759109497,1.0,1.0,-1.6799768209457395,0.7127203941345215,0.967256486415863,0.3244138956069946,0.0,0.0,0.7667820453643799,143.74562072753906,154.0,25.857770919799805,-20123.974609375,680.165283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,310.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17761.068359375,18000.0,0.0,0.0,0.4459048211574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873300194740297,0.9873399138450624,-9.936245987773871e-06,0.0,0.0004525367112364,0.0,0.0,123.88943481445312,0.0,0.0,0.0,0.5676931142807007,4.0,0.0,1.0
643320,293.1929626464844,297.1499938964844,293.1499938964844,0.0991443395614624,-2276.00390625,304.1524353027344,0.6057929992675781,0.1547736376523971,0.1440061181783676,293.5105285644531,297.1499938964844,293.1499938964844,0.0111778862774372,-700.4569702148438,302.16845703125,0.3805062174797058,0.050000000745058,0.0523569881916046,293.2254638671875,297.1499938964844,293.1499938964844,0.3868845105171203,-5224.0751953125,304.1587829589844,0.8663817048072815,0.46835657954216,0.3303740620613098,293.292724609375,297.1499938964844,293.1499938964844,0.5585227012634277,-9435.2041015625,304.1417236328125,0.961609661579132,0.6280477046966553,0.5974625945091248,293.173828125,297.1499938964844,293.1499938964844,0.0199221111834049,-4354.3369140625,304.1518859863281,0.4015970230102539,0.055819347500801,0.2755165696144104,291.071533203125,291.1499938964844,259.9861755371094,258.53082275390625,279.1957092285156,293.3439025878906,291.07275390625,1.0,0.4096542596817016,0.7069941759109497,0.7069941759109497,1.0,1.0,-1.6799768209457395,0.7127203941345215,0.967256486415863,0.3244138956069946,0.0,0.0,0.7667820453643799,143.74562072753906,154.0,25.857770919799805,-20123.974609375,680.165283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,310.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17761.068359375,18000.0,0.0,0.0,0.4459048211574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873300194740297,0.9873399138450624,-9.936245987773871e-06,0.0,0.0004525367112364,0.0,0.0,123.88943481445312,0.0,0.0,0.0,0.5676931142807007,4.0,0.0,1.0
