time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643380,293.191162109375,297.1499938964844,293.1499938964844,0.0985814109444618,-2265.313720703125,304.1525573730469,0.6009082198143005,0.1540525704622268,0.1435190737247467,293.5245361328125,297.1499938964844,293.1499938964844,0.0109093021601438,-691.573974609375,302.00653076171875,0.3771494925022125,0.050000000745058,0.0525456517934799,293.2261047363281,297.1499938964844,293.1499938964844,0.3844164907932281,-5197.34228515625,304.15997314453125,0.8599022626876831,0.4663111865520477,0.3290910124778747,293.29376220703125,297.1499938964844,293.1499938964844,0.5544039011001587,-9374.615234375,304.1512451171875,0.9532666802406312,0.6242172718048096,0.5939846634864807,293.1750183105469,297.1499938964844,293.1499938964844,0.0194566790014505,-4301.53076171875,304.15203857421875,0.3962077498435974,0.0549729317426681,0.2725346386432647,291.0888671875,291.1499938964844,260.0313415527344,258.5660400390625,279.19781494140625,293.3515625,291.09014892578125,1.0,0.4123961627483368,0.7118893265724182,0.7118893265724182,1.0,1.0,-1.6703218221664429,0.7097030878067017,0.960618793964386,0.3233320116996765,0.0,0.0,0.7737756967544556,148.31895446777344,157.0,25.13497734069824,-20034.48046875,686.185302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419616699219,310.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17814.193359375,18000.0,0.0,0.0,0.4482331871986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005106806755066,1.0051169395446775,-1.0163342267333064e-05,0.0,0.0004548997094389,0.0,0.0,129.4823455810547,0.0,0.0,0.0,0.5758063197135925,4.0,0.0,1.0
643440,293.191162109375,297.1499938964844,293.1499938964844,0.0985814109444618,-2265.313720703125,304.1525573730469,0.6009082198143005,0.1540525704622268,0.1435190737247467,293.5245361328125,297.1499938964844,293.1499938964844,0.0109093021601438,-691.573974609375,302.00653076171875,0.3771494925022125,0.050000000745058,0.0525456517934799,293.2261047363281,297.1499938964844,293.1499938964844,0.3844164907932281,-5197.34228515625,304.15997314453125,0.8599022626876831,0.4663111865520477,0.3290910124778747,293.29376220703125,297.1499938964844,293.1499938964844,0.5544039011001587,-9374.615234375,304.1512451171875,0.9532666802406312,0.6242172718048096,0.5939846634864807,293.1750183105469,297.1499938964844,293.1499938964844,0.0194566790014505,-4301.53076171875,304.15203857421875,0.3962077498435974,0.0549729317426681,0.2725346386432647,291.0888671875,291.1499938964844,260.0313415527344,258.5660400390625,279.19781494140625,293.3515625,291.09014892578125,1.0,0.4123961627483368,0.7118893265724182,0.7118893265724182,1.0,1.0,-1.6703218221664429,0.7097030878067017,0.960618793964386,0.3233320116996765,0.0,0.0,0.7737756967544556,148.31895446777344,157.0,25.13497734069824,-20034.48046875,686.185302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419616699219,310.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17814.193359375,18000.0,0.0,0.0,0.4482331871986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005106806755066,1.0051169395446775,-1.0163342267333064e-05,0.0,0.0004548997094389,0.0,0.0,129.4823455810547,0.0,0.0,0.0,0.5758063197135925,4.0,0.0,1.0
643500,293.190185546875,297.1499938964844,293.1499938964844,0.0983108058571815,-2260.162841796875,304.152587890625,0.598735511302948,0.1537212282419204,0.1432933807373047,293.5313415527344,297.1499938964844,293.1499938964844,0.0107723399996757,-686.8748168945312,301.9245300292969,0.3756938576698303,0.050000000745058,0.0526301823556423,293.22637939453125,297.1499938964844,293.1499938964844,0.3831574022769928,-5183.72998046875,304.1604309082031,0.8570457696914673,0.4652962386608124,0.3284483253955841,293.2938232421875,297.1499938964844,293.1499938964844,0.5523003935813904,-9344.50390625,304.15484619140625,0.9494467973709106,0.6223827600479126,0.5923320651054382,293.1754455566406,297.1499938964844,293.1499938964844,0.0192336738109588,-4275.8359375,304.1520690917969,0.393614649772644,0.0545692816376686,0.2710969150066376,291.0980529785156,291.1499938964844,260.0534973144531,258.5833435058594,279.1986083984375,293.3551940917969,291.0993957519531,1.0,0.4135804772377014,0.7143802642822266,0.7143802642822266,1.0,1.0,-1.6656702756881714,0.7082626223564148,0.9574077129364014,0.3228228688240051,0.0,0.0,0.7763206362724304,150.36160278320312,157.0,25.63418960571289,-19994.24609375,688.59521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540405273437,310.2309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17842.521484375,18000.0,0.0,0.0,0.4494197368621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0120538473129272,1.0120640993118286,-1.0254843800794332e-05,0.0,0.0004561039095278,0.0,0.0,131.73191833496094,0.0,0.0,0.0,0.5789875388145447,4.0,0.0,1.0
643560,293.1891784667969,297.1499938964844,293.1499938964844,0.0980466529726982,-2255.124267578125,304.152587890625,0.5966992378234863,0.1534088999032974,0.1430801898241043,293.5379943847656,297.1499938964844,293.1499938964844,0.0106344046071171,-682.0283203125,301.8419189453125,0.3743456900119781,0.050000000745058,0.0527100078761577,293.2265930175781,297.1499938964844,293.1499938964844,0.3818777501583099,-5169.90087890625,304.1608581542969,0.8543749451637268,0.4642847180366516,0.3278049528598785,293.2937316894531,297.1499938964844,293.1499938964844,0.5501508116722107,-9314.1484375,304.1578369140625,0.9457966685295104,0.620580792427063,0.5907109379768372,293.1758117675781,297.1499938964844,293.1499938964844,0.0190151985734701,-4250.396484375,304.152099609375,0.3910118341445923,0.0541746355593204,0.2696840465068817,291.10772705078125,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.35870361328125,291.1091613769531,1.0,0.4146747887134552,0.7168987393379211,0.7168987393379211,1.0,1.0,-1.6610950231552124,0.7068482041358948,0.9542467594146729,0.3223238885402679,0.0,0.0,0.7781655192375183,152.287109375,160.0,26.51950454711914,-19956.171875,690.7095336914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884765625,310.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.607421875,18000.0,0.0,0.0,0.450578510761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0175930261611938,1.0176033973693848,-1.032991895044688e-05,0.0,0.0004572799080051,0.0,0.0,133.56101989746094,0.0,0.0,0.0,0.5815306901931763,4.0,0.0,1.0
643620,293.1871032714844,297.1499938964844,293.1499938964844,0.0975427404046058,-2245.48095703125,304.1525573730469,0.592949628829956,0.1528395712375641,0.1426948606967926,293.55096435546875,297.1499938964844,293.1499938964844,0.0103570604696869,-671.951416015625,301.6748962402344,0.3718883693218231,0.050000000745058,0.0528594963252544,293.2269592285156,297.1499938964844,293.1499938964844,0.379267156124115,-5141.7001953125,304.1615905761719,0.8494487404823303,0.462268054485321,0.3265160024166107,293.293212890625,297.1499938964844,293.1499938964844,0.545731782913208,-9252.669921875,304.1625366210937,0.938880443572998,0.6170461773872375,0.5875319242477417,293.1763916015625,297.1499938964844,293.1499938964844,0.0185883082449436,-4199.9208984375,304.152099609375,0.385714590549469,0.0534032881259918,0.2669042646884918,291.1283569335937,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3656311035156,291.1299133300781,1.0,0.4166706800460815,0.722015380859375,0.722015380859375,1.0,1.0,-1.6521098613739014,0.7040672898292542,0.9480425715446472,0.3213387727737427,0.0,0.0,0.779682993888855,155.8850860595703,148.0,28.503400802612305,-19883.759765625,694.2930297851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79791259765625,310.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.16796875,18000.0,0.0,0.0,0.4527028799057007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242464542388916,1.0242568254470823,-1.0427014785818756e-05,0.0,0.0004594358615577,0.0,0.0,135.84124755859375,0.0,0.0,0.0,0.5846037268638611,4.0,0.0,1.0
643680,293.1871032714844,297.1499938964844,293.1499938964844,0.0975427404046058,-2245.48095703125,304.1525573730469,0.592949628829956,0.1528395712375641,0.1426948606967926,293.55096435546875,297.1499938964844,293.1499938964844,0.0103570604696869,-671.951416015625,301.6748962402344,0.3718883693218231,0.050000000745058,0.0528594963252544,293.2269592285156,297.1499938964844,293.1499938964844,0.379267156124115,-5141.7001953125,304.1615905761719,0.8494487404823303,0.462268054485321,0.3265160024166107,293.293212890625,297.1499938964844,293.1499938964844,0.545731782913208,-9252.669921875,304.1625366210937,0.938880443572998,0.6170461773872375,0.5875319242477417,293.1763916015625,297.1499938964844,293.1499938964844,0.0185883082449436,-4199.9208984375,304.152099609375,0.385714590549469,0.0534032881259918,0.2669042646884918,291.1283569335937,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3656311035156,291.1299133300781,1.0,0.4166706800460815,0.722015380859375,0.722015380859375,1.0,1.0,-1.6521098613739014,0.7040672898292542,0.9480425715446472,0.3213387727737427,0.0,0.0,0.779682993888855,155.8850860595703,148.0,28.503400802612305,-19883.759765625,694.2930297851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79791259765625,310.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.16796875,18000.0,0.0,0.0,0.4527028799057007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242464542388916,1.0242568254470823,-1.0427014785818756e-05,0.0,0.0004594358615577,0.0,0.0,135.84124755859375,0.0,0.0,0.0,0.5846037268638611,4.0,0.0,1.0
643740,293.1847229003906,297.1499938964844,293.1499938964844,0.0969132483005523,-2233.424072265625,304.1527709960937,0.5935959219932556,0.1523815244436264,0.142185628414154,293.56329345703125,297.1499938964844,293.1499938964844,0.0100233163684606,-658.7932739257812,301.5062866210937,0.3730210065841675,0.050000000745058,0.052790094166994,293.2270812988281,297.1499938964844,293.1499938964844,0.3763646483421325,-5110.220703125,304.1625671386719,0.8500062823295593,0.4602936208248138,0.3250846266746521,293.292236328125,297.1499938964844,293.1499938964844,0.5409213304519653,-9186.4892578125,304.1663818359375,0.9391628503799438,0.6136138439178467,0.5842231512069702,293.1766357421875,297.1499938964844,293.1499938964844,0.0180506408214569,-4135.228515625,304.1523132324219,0.3841051757335663,0.0526866354048252,0.2632684409618377,291.1519470214844,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.37225341796875,291.1538391113281,1.0,0.4135756492614746,0.7273522615432739,0.7273522615432739,1.0,1.0,-1.6413601636886597,0.7004560232162476,0.9409042000770568,0.3199046850204468,0.0,0.0,0.7779077887535095,153.9058837890625,136.0,32.7896842956543,-19798.486328125,680.9389038085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7761535644531,310.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8515625,18000.0,0.0,0.0,0.4543925821781158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0245060920715332,1.0245165824890137,-1.0446683518239295e-05,0.0,0.000461150688352,0.0,0.0,136.07814025878906,0.0,0.0,0.0,0.5847523212432861,4.0,0.0,1.0
643800,293.1847229003906,297.1499938964844,293.1499938964844,0.0969132483005523,-2233.424072265625,304.1527709960937,0.5935959219932556,0.1523815244436264,0.142185628414154,293.56329345703125,297.1499938964844,293.1499938964844,0.0100233163684606,-658.7932739257812,301.5062866210937,0.3730210065841675,0.050000000745058,0.052790094166994,293.2270812988281,297.1499938964844,293.1499938964844,0.3763646483421325,-5110.220703125,304.1625671386719,0.8500062823295593,0.4602936208248138,0.3250846266746521,293.292236328125,297.1499938964844,293.1499938964844,0.5409213304519653,-9186.4892578125,304.1663818359375,0.9391628503799438,0.6136138439178467,0.5842231512069702,293.1766357421875,297.1499938964844,293.1499938964844,0.0180506408214569,-4135.228515625,304.1523132324219,0.3841051757335663,0.0526866354048252,0.2632684409618377,291.1519470214844,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.37225341796875,291.1538391113281,1.0,0.4135756492614746,0.7273522615432739,0.7273522615432739,1.0,1.0,-1.6413601636886597,0.7004560232162476,0.9409042000770568,0.3199046850204468,0.0,0.0,0.7779077887535095,153.9058837890625,136.0,32.7896842956543,-19798.486328125,680.9389038085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7761535644531,310.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8515625,18000.0,0.0,0.0,0.4543925821781158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0245060920715332,1.0245165824890137,-1.0446683518239295e-05,0.0,0.000461150688352,0.0,0.0,136.07814025878906,0.0,0.0,0.0,0.5847523212432861,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0962661504745483,-2221.013916015625,304.1529235839844,0.5974693298339844,0.1520792841911316,0.1416721194982528,293.5748291015625,297.1499938964844,293.1499938964844,0.0096608065068721,-643.643310546875,301.3366394042969,0.376712828874588,0.050000000745058,0.0525712445378303,293.226806640625,297.1499938964844,293.1499938964844,0.3733167052268982,-5077.15478515625,304.1634521484375,0.8544846177101135,0.4583960473537445,0.3235943019390106,293.2908020019531,297.1499938964844,293.1499938964844,0.5358982086181641,-9117.9755859375,304.16925048828125,0.944564938545227,0.6103019118309021,0.5808770060539246,293.1763610839844,297.1499938964844,293.1499938964844,0.0174841899424791,-4065.428955078125,304.1524658203125,0.3853765726089477,0.052065085619688,0.2593305706977844,291.177490234375,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3784484863281,291.1793212890625,1.0,0.4075530171394348,0.732873797416687,0.732873797416687,1.0,1.0,-1.6299465894699097,0.6965177655220032,0.9334288239479064,0.3182644546031952,0.0,0.0,0.7725235223770142,148.13003540039062,124.0,34.55121612548828,-19700.208984375,656.7167358398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,310.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18092.298828125,18000.0,0.0,0.0,0.4554289281368255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172079801559448,1.0172184705734253,-1.037484526023036e-05,0.0,0.0004622024716809,0.0,0.0,133.89578247070312,0.0,0.0,0.0,0.581468403339386,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0962661504745483,-2221.013916015625,304.1529235839844,0.5974693298339844,0.1520792841911316,0.1416721194982528,293.5748291015625,297.1499938964844,293.1499938964844,0.0096608065068721,-643.643310546875,301.3366394042969,0.376712828874588,0.050000000745058,0.0525712445378303,293.226806640625,297.1499938964844,293.1499938964844,0.3733167052268982,-5077.15478515625,304.1634521484375,0.8544846177101135,0.4583960473537445,0.3235943019390106,293.2908020019531,297.1499938964844,293.1499938964844,0.5358982086181641,-9117.9755859375,304.16925048828125,0.944564938545227,0.6103019118309021,0.5808770060539246,293.1763610839844,297.1499938964844,293.1499938964844,0.0174841899424791,-4065.428955078125,304.1524658203125,0.3853765726089477,0.052065085619688,0.2593305706977844,291.177490234375,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3784484863281,291.1793212890625,1.0,0.4075530171394348,0.732873797416687,0.732873797416687,1.0,1.0,-1.6299465894699097,0.6965177655220032,0.9334288239479064,0.3182644546031952,0.0,0.0,0.7725235223770142,148.13003540039062,124.0,34.55121612548828,-19700.208984375,656.7167358398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,310.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18092.298828125,18000.0,0.0,0.0,0.4554289281368255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172079801559448,1.0172184705734253,-1.037484526023036e-05,0.0,0.0004622024716809,0.0,0.0,133.89578247070312,0.0,0.0,0.0,0.581468403339386,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0956749990582466,-2209.692138671875,304.1529235839844,0.6035611033439636,0.1519089639186859,0.1411995440721511,293.58563232421875,297.1499938964844,293.1499938964844,0.0092929173260927,-627.5828247070312,301.1651916503906,0.3822233080863952,0.050000000745058,0.0522643774747848,293.2262268066406,297.1499938964844,293.1499938964844,0.3703243136405945,-5044.77734375,304.1639404296875,0.861825168132782,0.456565797328949,0.3220875859260559,293.2890014648437,297.1499938964844,293.1499938964844,0.5309461355209351,-9050.9697265625,304.1710510253906,0.953341782093048,0.6070997714996338,0.5775482654571533,293.1756896972656,297.1499938964844,293.1499938964844,0.0169366523623466,-3996.42333984375,304.1525573730469,0.3887693881988525,0.0515301786363124,0.2553788423538208,291.2005615234375,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3842163085937,291.2020874023437,1.0,0.3996226489543915,0.7385470271110535,0.7385470271110535,1.0,1.0,-1.618460774421692,0.6925122737884521,0.9259485006332396,0.3165668845176697,0.0,0.0,0.7642014622688293,140.1259765625,112.0,31.934062957763672,-19590.427734375,626.60400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089050292969,310.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.193359375,18000.0,0.0,0.0,0.4556620121002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028269290924072,1.002837061882019,-1.0215373549726792e-05,0.0,0.000462438998511,0.0,0.0,129.49484252929688,0.0,0.0,0.0,0.574978768825531,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0956749990582466,-2209.692138671875,304.1529235839844,0.6035611033439636,0.1519089639186859,0.1411995440721511,293.58563232421875,297.1499938964844,293.1499938964844,0.0092929173260927,-627.5828247070312,301.1651916503906,0.3822233080863952,0.050000000745058,0.0522643774747848,293.2262268066406,297.1499938964844,293.1499938964844,0.3703243136405945,-5044.77734375,304.1639404296875,0.861825168132782,0.456565797328949,0.3220875859260559,293.2890014648437,297.1499938964844,293.1499938964844,0.5309461355209351,-9050.9697265625,304.1710510253906,0.953341782093048,0.6070997714996338,0.5775482654571533,293.1756896972656,297.1499938964844,293.1499938964844,0.0169366523623466,-3996.42333984375,304.1525573730469,0.3887693881988525,0.0515301786363124,0.2553788423538208,291.2005615234375,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3842163085937,291.2020874023437,1.0,0.3996226489543915,0.7385470271110535,0.7385470271110535,1.0,1.0,-1.618460774421692,0.6925122737884521,0.9259485006332396,0.3165668845176697,0.0,0.0,0.7642014622688293,140.1259765625,112.0,31.934062957763672,-19590.427734375,626.60400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089050292969,310.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.193359375,18000.0,0.0,0.0,0.4556620121002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028269290924072,1.002837061882019,-1.0215373549726792e-05,0.0,0.000462438998511,0.0,0.0,129.49484252929688,0.0,0.0,0.0,0.574978768825531,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0954096838831901,-2204.623779296875,304.1528625488281,0.6072618365287781,0.1518655717372894,0.1409823298454284,293.5907897949219,297.1499938964844,293.1499938964844,0.0091106174513697,-619.3954467773438,301.0785217285156,0.3855528533458709,0.050000000745058,0.0520893707871437,293.2258605957031,297.1499938964844,293.1499938964844,0.3688827455043793,-5029.2216796875,304.1640319824219,0.8664386868476868,0.4556721150875091,0.3213340044021606,293.2879943847656,297.1499938964844,293.1499938964844,0.5285478830337524,-9018.6953125,304.1716003417969,0.958656132221222,0.6055361032485962,0.5758983492851257,293.1752624511719,297.1499938964844,293.1499938964844,0.016675354912877,-3962.9736328125,304.1525573730469,0.3910782635211944,0.0512903667986393,0.2534319758415222,291.2103881835937,291.1499938964844,260.25848388671875,258.7459716796875,279.2066345214844,293.3869934082031,291.21173095703125,1.0,0.3951494693756103,0.7414342761039734,0.7414342761039734,1.0,1.0,-1.6127667427062988,0.6905174255371094,0.9222493767738342,0.3157144784927368,0.0,0.0,0.7591792345046997,135.5792694091797,112.0,29.264976501464844,-19531.421875,610.2304077148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,310.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18199.298828125,18000.0,0.0,0.0,0.4554462730884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933375716209412,0.993347704410553,-1.010760843200842e-05,0.0,0.0004622200794983,0.0,0.0,126.61561584472656,0.0,0.0,0.0,0.5707022547721863,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0951672941446304,-2200.005615234375,304.1528015136719,0.6113290786743164,0.1518461555242538,0.1407783925533294,293.5958251953125,297.1499938964844,293.1499938964844,0.0089306449517607,-611.1713256835938,300.9910583496094,0.3892270624637604,0.050000000745058,0.0519044287502765,293.2254638671875,297.1499938964844,293.1499938964844,0.3674899339675903,-5014.22265625,304.1640014648437,0.8716469407081604,0.4547906517982483,0.3205820322036743,293.28692626953125,297.1499938964844,293.1499938964844,0.5262206792831421,-8987.4794921875,304.1719055175781,0.9644306302070618,0.6039949059486389,0.5742602944374084,293.1747741699219,297.1499938964844,293.1499938964844,0.0164234489202499,-3930.418701171875,304.1525573730469,0.3936364650726318,0.0510659366846084,0.2515119612216949,291.21881103515625,291.1499938964844,260.2773742675781,258.7612609863281,279.20733642578125,293.38970947265625,291.2199401855469,1.0,0.390416532754898,0.744353711605072,0.744353711605072,1.0,1.0,-1.6071252822875977,0.688536524772644,0.9185887575149536,0.3148644268512726,0.0,0.0,0.7537407875061035,130.78262329101562,100.0,25.918895721435547,-19469.884765625,593.3140258789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450439453125,310.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18226.81640625,18000.0,0.0,0.0,0.4550017118453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825984239578248,0.982608437538147,-9.98497398541076e-06,0.0,0.0004617688828147,0.0,0.0,123.3970184326172,0.0,0.0,0.0,0.5658715963363647,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947545766830444,-2192.185302734375,304.1525573730469,0.6201692223548889,0.1518715322017669,0.1404106616973877,293.6056823730469,297.1499938964844,293.1499938964844,0.0085789887234568,-594.7053833007812,300.8133239746094,0.3968559801578522,0.050000000745058,0.0515132471919059,293.2245788574219,297.1499938964844,293.1499938964844,0.3648686408996582,-4986.08203125,304.1636962890625,0.8838568925857544,0.4530596137046814,0.3190857172012329,293.28472900390625,297.1499938964844,293.1499938964844,0.5218095183372498,-8928.5732421875,304.17193603515625,0.9769760370254515,0.6009745597839355,0.5710229277610779,293.1737060546875,297.1499938964844,293.1499938964844,0.0159478038549423,-3868.14892578125,304.1524963378906,0.3993888199329376,0.0506558082997798,0.2477579116821289,291.2309875488281,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,293.3950500488281,291.2316589355469,1.0,0.3803143203258514,0.7502878308296204,0.7502878308296204,1.0,1.0,-1.5960237979888916,0.6846271753311157,0.911396622657776,0.3131774663925171,0.0,0.0,0.7420558929443359,120.6550521850586,88.0,17.987770080566406,-19340.1171875,558.4755249023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123413085937,310.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18266.3125,18000.0,0.0,0.0,0.4534177482128143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582798480987548,0.9582895040512084,-9.707287972560152e-06,0.0,0.0004601613618433,0.0,0.0,116.28782653808594,0.0,0.0,0.0,0.5549735426902771,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947545766830444,-2192.185302734375,304.1525573730469,0.6201692223548889,0.1518715322017669,0.1404106616973877,293.6056823730469,297.1499938964844,293.1499938964844,0.0085789887234568,-594.7053833007812,300.8133239746094,0.3968559801578522,0.050000000745058,0.0515132471919059,293.2245788574219,297.1499938964844,293.1499938964844,0.3648686408996582,-4986.08203125,304.1636962890625,0.8838568925857544,0.4530596137046814,0.3190857172012329,293.28472900390625,297.1499938964844,293.1499938964844,0.5218095183372498,-8928.5732421875,304.17193603515625,0.9769760370254515,0.6009745597839355,0.5710229277610779,293.1737060546875,297.1499938964844,293.1499938964844,0.0159478038549423,-3868.14892578125,304.1524963378906,0.3993888199329376,0.0506558082997798,0.2477579116821289,291.2309875488281,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,293.3950500488281,291.2316589355469,1.0,0.3803143203258514,0.7502878308296204,0.7502878308296204,1.0,1.0,-1.5960237979888916,0.6846271753311157,0.911396622657776,0.3131774663925171,0.0,0.0,0.7420558929443359,120.6550521850586,88.0,17.987770080566406,-19340.1171875,558.4755249023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123413085937,310.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18266.3125,18000.0,0.0,0.0,0.4534177482128143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582798480987548,0.9582895040512084,-9.707287972560152e-06,0.0,0.0004601613618433,0.0,0.0,116.28782653808594,0.0,0.0,0.0,0.5549735426902771,4.0,0.0,1.0
644340,293.1688232421875,297.1499938964844,293.1499938964844,0.0944399237632751,-2186.287841796875,304.1522216796875,0.6301129460334778,0.1519829779863357,0.140099436044693,293.6151123046875,297.1499938964844,293.1499938964844,0.008240976370871,-578.37548828125,300.6318664550781,0.4048743546009063,0.050000000745058,0.0511038489639759,293.2236022949219,297.1499938964844,293.1499938964844,0.3624719977378845,-4960.45654296875,304.1631164550781,0.898553192615509,0.4513664543628692,0.3176025748252868,293.28240966796875,297.1499938964844,293.1499938964844,0.5177364349365234,-8874.4453125,304.17138671875,0.9902445673942566,0.5980302691459656,0.567839503288269,293.17254638671875,297.1499938964844,293.1499938964844,0.0155072184279561,-3809.54638671875,304.15240478515625,0.4061033725738525,0.0502870567142963,0.2441159337759018,291.23699951171875,291.1499938964844,260.3500061035156,258.82098388671875,279.2099304199219,293.4002990722656,291.2372131347656,1.0,0.3695301115512848,0.7563462257385254,0.7563462257385254,1.0,1.0,-1.5851833820343018,0.6807959675788879,0.9043874144554138,0.3115123212337494,0.0,0.0,0.7299859523773193,110.07311248779295,76.0,9.612709045410156,-19203.560546875,523.0225219726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39825439453125,310.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18284.564453125,18000.0,0.0,0.0,0.4509366452693939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931784689426422,0.9317941069602966,-9.407320249010809e-06,0.0,0.0004576433857437,0.0,0.0,108.8439483642578,0.0,0.0,0.0,0.5431709885597229,4.0,0.0,1.0
644400,293.1688232421875,297.1499938964844,293.1499938964844,0.0944399237632751,-2186.287841796875,304.1522216796875,0.6301129460334778,0.1519829779863357,0.140099436044693,293.6151123046875,297.1499938964844,293.1499938964844,0.008240976370871,-578.37548828125,300.6318664550781,0.4048743546009063,0.050000000745058,0.0511038489639759,293.2236022949219,297.1499938964844,293.1499938964844,0.3624719977378845,-4960.45654296875,304.1631164550781,0.898553192615509,0.4513664543628692,0.3176025748252868,293.28240966796875,297.1499938964844,293.1499938964844,0.5177364349365234,-8874.4453125,304.17138671875,0.9902445673942566,0.5980302691459656,0.567839503288269,293.17254638671875,297.1499938964844,293.1499938964844,0.0155072184279561,-3809.54638671875,304.15240478515625,0.4061033725738525,0.0502870567142963,0.2441159337759018,291.23699951171875,291.1499938964844,260.3500061035156,258.82098388671875,279.2099304199219,293.4002990722656,291.2372131347656,1.0,0.3695301115512848,0.7563462257385254,0.7563462257385254,1.0,1.0,-1.5851833820343018,0.6807959675788879,0.9043874144554138,0.3115123212337494,0.0,0.0,0.7299859523773193,110.07311248779295,76.0,9.612709045410156,-19203.560546875,523.0225219726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39825439453125,310.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18284.564453125,18000.0,0.0,0.0,0.4509366452693939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931784689426422,0.9317941069602966,-9.407320249010809e-06,0.0,0.0004576433857437,0.0,0.0,108.8439483642578,0.0,0.0,0.0,0.5431709885597229,4.0,0.0,1.0
644460,293.16510009765625,297.1499938964844,293.1499938964844,0.0942697376012802,-2183.135986328125,304.1517639160156,0.6411087512969971,0.1522596478462219,0.1399341076612472,293.6230163574219,297.1499938964844,293.1499938964844,0.0079271774739027,-562.7235717773438,300.4505920410156,0.4134856760501861,0.050000000745058,0.0507145784795284,293.2224426269531,297.1499938964844,293.1499938964844,0.3602507710456848,-4936.728515625,304.1624755859375,0.915301501750946,0.4497397541999817,0.3161707520484924,293.2780456542969,297.1499938964844,293.1499938964844,0.5077250599861145,-8733.771484375,304.1822814941406,0.9990000128746032,0.5955430865287781,0.558514416217804,293.1712646484375,297.1499938964844,293.1499938964844,0.0151181686669588,-3756.7861328125,304.1519470214844,0.4136491119861603,0.050000000745058,0.2407822459936142,291.2395324707031,291.1499938964844,260.38360595703125,258.8489685058594,279.21441650390625,293.4046936035156,291.2406311035156,1.0,0.3579812943935394,0.762893795967102,0.762893795967102,1.0,1.0,-1.567503571510315,0.673773467540741,0.8937301635742188,0.3082500994205475,0.0,0.0,0.7179309129714966,99.87529754638672,64.0,10.16317367553711,-19014.095703125,485.0453796386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592529296875,310.5712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18286.1015625,18000.0,0.0,0.0,0.447614848613739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048547148704528,0.9048638343811036,-9.1073188741575e-06,0.0,0.0004542721726465,0.0,0.0,101.61172485351562,0.0,0.0,0.0,0.5312459468841553,4.0,0.0,1.0
644520,293.16510009765625,297.1499938964844,293.1499938964844,0.0942697376012802,-2183.135986328125,304.1517639160156,0.6411087512969971,0.1522596478462219,0.1399341076612472,293.6230163574219,297.1499938964844,293.1499938964844,0.0079271774739027,-562.7235717773438,300.4505920410156,0.4134856760501861,0.050000000745058,0.0507145784795284,293.2224426269531,297.1499938964844,293.1499938964844,0.3602507710456848,-4936.728515625,304.1624755859375,0.915301501750946,0.4497397541999817,0.3161707520484924,293.2780456542969,297.1499938964844,293.1499938964844,0.5077250599861145,-8733.771484375,304.1822814941406,0.9990000128746032,0.5955430865287781,0.558514416217804,293.1712646484375,297.1499938964844,293.1499938964844,0.0151181686669588,-3756.7861328125,304.1519470214844,0.4136491119861603,0.050000000745058,0.2407822459936142,291.2395324707031,291.1499938964844,260.38360595703125,258.8489685058594,279.21441650390625,293.4046936035156,291.2406311035156,1.0,0.3579812943935394,0.762893795967102,0.762893795967102,1.0,1.0,-1.567503571510315,0.673773467540741,0.8937301635742188,0.3082500994205475,0.0,0.0,0.7179309129714966,99.87529754638672,64.0,10.16317367553711,-19014.095703125,485.0453796386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592529296875,310.5712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18286.1015625,18000.0,0.0,0.0,0.447614848613739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048547148704528,0.9048638343811036,-9.1073188741575e-06,0.0,0.0004542721726465,0.0,0.0,101.61172485351562,0.0,0.0,0.0,0.5312459468841553,4.0,0.0,1.0
644580,293.16143798828125,297.1499938964844,293.1499938964844,0.0939187481999397,-2175.970947265625,304.1517639160156,0.6523147225379944,0.1526173502206802,0.139938473701477,293.6297912597656,297.1499938964844,293.1499938964844,0.0076222256757318,-546.2470092773438,300.28155517578125,0.4223661422729492,0.050000000745058,0.0503847375512123,293.2213134765625,297.1499938964844,293.1499938964844,0.356922447681427,-4899.927734375,304.16387939453125,0.9326991438865662,0.4481335878372192,0.3148216605186462,293.2474365234375,297.1499938964844,293.1499938964844,0.4763242304325104,-8283.9111328125,304.22369384765625,0.9990000128746032,0.5984366536140442,0.5297610759735107,293.1695556640625,297.1499938964844,293.1499938964844,0.0148382997140288,-3715.49951171875,304.1490173339844,0.422366589307785,0.050000000745058,0.2390040606260299,291.2811584472656,291.1499938964844,260.4143371582031,258.87457275390625,279.22576904296875,293.4068298339844,291.2846069335937,1.0,0.3448924720287323,0.7710396647453308,0.7710396647453308,1.0,1.0,-1.5289520025253296,0.6573502421379089,0.8716017603874207,0.2996932566165924,0.0,0.0,0.6979708075523376,90.78646850585938,52.0,48.13255310058594,-18637.244140625,439.0591735839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.833984375,310.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18418.693359375,18000.0,0.0,0.0,0.4429700076580047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685961961746216,0.8686049580574036,-8.746826097194571e-06,0.0,0.0004495582543313,0.0,0.0,92.67271423339844,0.0,0.0,0.0,0.515372097492218,4.0,0.0,1.0
644640,293.16143798828125,297.1499938964844,293.1499938964844,0.0939187481999397,-2175.970947265625,304.1517639160156,0.6523147225379944,0.1526173502206802,0.139938473701477,293.6297912597656,297.1499938964844,293.1499938964844,0.0076222256757318,-546.2470092773438,300.28155517578125,0.4223661422729492,0.050000000745058,0.0503847375512123,293.2213134765625,297.1499938964844,293.1499938964844,0.356922447681427,-4899.927734375,304.16387939453125,0.9326991438865662,0.4481335878372192,0.3148216605186462,293.2474365234375,297.1499938964844,293.1499938964844,0.4763242304325104,-8283.9111328125,304.22369384765625,0.9990000128746032,0.5984366536140442,0.5297610759735107,293.1695556640625,297.1499938964844,293.1499938964844,0.0148382997140288,-3715.49951171875,304.1490173339844,0.422366589307785,0.050000000745058,0.2390040606260299,291.2811584472656,291.1499938964844,260.4143371582031,258.87457275390625,279.22576904296875,293.4068298339844,291.2846069335937,1.0,0.3448924720287323,0.7710396647453308,0.7710396647453308,1.0,1.0,-1.5289520025253296,0.6573502421379089,0.8716017603874207,0.2996932566165924,0.0,0.0,0.6979708075523376,90.78646850585938,52.0,48.13255310058594,-18637.244140625,439.0591735839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.833984375,310.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18418.693359375,18000.0,0.0,0.0,0.4429700076580047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685961961746216,0.8686049580574036,-8.746826097194571e-06,0.0,0.0004495582543313,0.0,0.0,92.67271423339844,0.0,0.0,0.0,0.515372097492218,4.0,0.0,1.0
644700,293.1597595214844,297.1499938964844,293.1499938964844,0.0937507301568985,-2172.54736328125,304.1517639160156,0.6589062213897705,0.1528030186891555,0.1399395316839218,293.63311767578125,297.1499938964844,293.1499938964844,0.0074723712168633,-537.9737548828125,300.1967163085937,0.4278058111667633,0.050000000745058,0.0502139255404472,293.2208557128906,297.1499938964844,293.1499938964844,0.355265736579895,-4881.6689453125,304.16436767578125,0.9426319003105164,0.447319358587265,0.3141325414180755,293.22222900390625,297.1499938964844,293.1499938964844,0.4591659605503082,-8039.55908203125,304.241455078125,0.9990000128746032,0.6021528244018555,0.5142387747764587,293.1685485839844,297.1499938964844,293.1499938964844,0.014715239405632,-3696.888916015625,304.14825439453125,0.4278058111667633,0.050000000745058,0.2381932586431503,291.3016967773437,291.1499938964844,260.4286499023437,258.88653564453125,279.2322692871094,293.4103088378906,291.3046264648437,1.0,0.3378837704658508,0.7756370306015015,0.7756370306015015,1.0,1.0,-1.5083134174346924,0.6485584378242493,0.8597549796104431,0.2951113581657409,0.0,0.0,0.6857755184173584,86.07585144042969,52.0,51.11418914794922,-18405.03515625,415.6679992675781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9841613769531,310.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18494.5,18000.0,0.0,0.0,0.4399513304233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8437708020210266,0.8437793254852295,-8.505827281624079e-06,0.0,0.0004464946687221,0.0,0.0,86.87774658203125,0.0,0.0,0.0,0.504757285118103,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0936088860034942,-2169.6533203125,304.1517028808594,0.6662518978118896,0.1530002504587173,0.1399469375610351,293.6363830566406,297.1499938964844,293.1499938964844,0.0073263342492282,-529.82763671875,300.1108093261719,0.4340713620185852,0.050000000745058,0.0500406399369239,293.22039794921875,297.1499938964844,293.1499938964844,0.3536857664585113,-4864.31689453125,304.16461181640625,0.953164041042328,0.4465089440345764,0.3134419023990631,293.1914367675781,297.1499938964844,293.1499938964844,0.4412643313407898,-7784.5087890625,304.25732421875,0.9990000128746032,0.6072785258293152,0.4979972541332245,293.1673278808594,297.1499938964844,293.1499938964844,0.014597781933844,-3679.073974609375,304.1481628417969,0.4340713620185852,0.050000000745058,0.2373712509870529,291.3195495605469,291.1499938964844,260.4423217773437,258.89794921875,279.2408752441406,293.419189453125,291.3221740722656,1.0,0.3305882811546325,0.7808172106742859,0.7808172106742859,1.0,1.0,-1.4868009090423584,0.6394246816635132,0.84737628698349,0.2903583347797394,0.0,0.0,0.6726697683334351,81.29283142089844,70.0,49.92509841918945,-18152.435546875,392.1940307617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15496826171875,310.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18549.357421875,18000.0,0.0,0.0,0.4364054501056671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816270649433136,0.816278874874115,-8.241016075771768e-06,0.0,0.0004428960382938,0.0,0.0,80.733154296875,0.0,0.0,0.0,0.4930917024612427,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.0938177704811096,-2173.76171875,304.1507263183594,0.6715121269226074,0.1533087342977523,0.1401508897542953,293.64337158203125,297.1499938964844,293.1499938964844,0.007094791624695,-517.5121459960938,299.9240417480469,0.4384011328220367,0.050000000745058,0.0499330796301364,293.2199401855469,297.1499938964844,293.1499938964844,0.3519907593727112,-4846.76513671875,304.16241455078125,0.9589946269989014,0.444818764925003,0.312205821275711,293.1317443847656,297.1499938964844,293.1499938964844,0.4284911453723907,-7616.51416015625,304.2414855957031,0.9990000128746032,0.6183739304542542,0.487637311220169,293.1650390625,297.1499938964844,293.1499938964844,0.0145507035776972,-3672.990234375,304.14801025390625,0.4384011328220367,0.050000000745058,0.2368610203266143,291.3161926269531,291.1499938964844,260.4678039550781,258.9192810058594,279.2476501464844,293.45123291015625,291.3119201660156,1.0,0.3268235325813293,0.7910289168357849,0.7910289168357849,1.0,1.0,-1.4723610877990725,0.6342632174491882,0.8380978107452393,0.2878860235214233,0.0,0.0,0.6496610641479492,78.30078125,88.0,-12.915108680725098,-17820.96875,377.3179931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5243530273437,310.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18536.556640625,18000.0,0.0,0.0,0.4279505908489227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596870064735413,0.7596946954727173,-7.696616194152739e-06,0.0,0.0004343154432717,0.0,0.0,68.92694854736328,0.0,0.0,0.0,0.46955206990242,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0938177704811096,-2173.76171875,304.1507263183594,0.6715121269226074,0.1533087342977523,0.1401508897542953,293.64337158203125,297.1499938964844,293.1499938964844,0.007094791624695,-517.5121459960938,299.9240417480469,0.4384011328220367,0.050000000745058,0.0499330796301364,293.2199401855469,297.1499938964844,293.1499938964844,0.3519907593727112,-4846.76513671875,304.16241455078125,0.9589946269989014,0.444818764925003,0.312205821275711,293.1317443847656,297.1499938964844,293.1499938964844,0.4284911453723907,-7616.51416015625,304.2414855957031,0.9990000128746032,0.6183739304542542,0.487637311220169,293.1650390625,297.1499938964844,293.1499938964844,0.0145507035776972,-3672.990234375,304.14801025390625,0.4384011328220367,0.050000000745058,0.2368610203266143,291.3161926269531,291.1499938964844,260.4678039550781,258.9192810058594,279.2476501464844,293.45123291015625,291.3119201660156,1.0,0.3268235325813293,0.7910289168357849,0.7910289168357849,1.0,1.0,-1.4723610877990725,0.6342632174491882,0.8380978107452393,0.2878860235214233,0.0,0.0,0.6496610641479492,78.30078125,88.0,-12.915108680725098,-17820.96875,377.3179931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5243530273437,310.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18536.556640625,18000.0,0.0,0.0,0.4279505908489227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596870064735413,0.7596946954727173,-7.696616194152739e-06,0.0,0.0004343154432717,0.0,0.0,68.92694854736328,0.0,0.0,0.0,0.46955206990242,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0946004167199134,-2189.5244140625,304.1492004394531,0.6681649088859558,0.1535103619098663,0.1404332518577575,293.6506652832031,297.1499938964844,293.1499938964844,0.0069238562136888,-509.54730224609375,299.7118835449219,0.4350349009037018,0.050000000745058,0.0500160120427608,293.2196960449219,297.1499938964844,293.1499938964844,0.3523830771446228,-4853.25732421875,304.1576232910156,0.9521880745887756,0.4430998563766479,0.3110784888267517,293.1038513183594,297.1499938964844,293.1499938964844,0.4367256164550781,-7755.65625,304.19683837890625,0.9990000128746032,0.624565601348877,0.4956356883049011,293.1631774902344,297.1499938964844,293.1499938964844,0.0146937891840934,-3698.47412109375,304.1473083496094,0.4350349009037018,0.050000000745058,0.2372544258832931,291.2487487792969,291.1499938964844,260.49102783203125,258.938720703125,279.2384338378906,293.4718322753906,291.24224853515625,1.0,0.3306300640106201,0.7995648384094238,0.7995648384094238,1.0,1.0,-1.4815102815628052,0.6395978927612305,0.8419123888015747,0.2912862002849579,0.0,0.0,0.6406930685043335,80.56397247314453,106.0,-77.411376953125,-17768.697265625,387.6441040039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8239440917969,310.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18280.818359375,18000.0,0.0,0.0,0.4188138246536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271250486373901,0.7271323800086975,-7.344789992203005e-06,0.0,0.0004250427882652,0.0,0.0,62.37485122680664,0.0,0.0,0.0,0.4558460116386413,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0946004167199134,-2189.5244140625,304.1492004394531,0.6681649088859558,0.1535103619098663,0.1404332518577575,293.6506652832031,297.1499938964844,293.1499938964844,0.0069238562136888,-509.54730224609375,299.7118835449219,0.4350349009037018,0.050000000745058,0.0500160120427608,293.2196960449219,297.1499938964844,293.1499938964844,0.3523830771446228,-4853.25732421875,304.1576232910156,0.9521880745887756,0.4430998563766479,0.3110784888267517,293.1038513183594,297.1499938964844,293.1499938964844,0.4367256164550781,-7755.65625,304.19683837890625,0.9990000128746032,0.624565601348877,0.4956356883049011,293.1631774902344,297.1499938964844,293.1499938964844,0.0146937891840934,-3698.47412109375,304.1473083496094,0.4350349009037018,0.050000000745058,0.2372544258832931,291.2487487792969,291.1499938964844,260.49102783203125,258.938720703125,279.2384338378906,293.4718322753906,291.24224853515625,1.0,0.3306300640106201,0.7995648384094238,0.7995648384094238,1.0,1.0,-1.4815102815628052,0.6395978927612305,0.8419123888015747,0.2912862002849579,0.0,0.0,0.6406930685043335,80.56397247314453,106.0,-77.411376953125,-17768.697265625,387.6441040039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8239440917969,310.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18280.818359375,18000.0,0.0,0.0,0.4188138246536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271250486373901,0.7271323800086975,-7.344789992203005e-06,0.0,0.0004250427882652,0.0,0.0,62.37485122680664,0.0,0.0,0.0,0.4558460116386413,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0955717340111732,-2209.009033203125,304.1478576660156,0.6591233015060425,0.1536246985197067,0.1407690197229385,293.6584167480469,297.1499938964844,293.1499938964844,0.0067807845771312,-503.3278503417969,299.4876708984375,0.4268773794174194,0.050000000745058,0.0502417683601379,293.2197265625,297.1499938964844,293.1499938964844,0.3534557521343231,-4867.11767578125,304.1533203125,0.9361175298690796,0.4413275420665741,0.3100264072418213,293.1151428222656,297.1499938964844,293.1499938964844,0.4598144888877868,-8105.92822265625,304.14263916015625,0.9990000128746032,0.6235309839248657,0.516788125038147,293.1630859375,297.1499938964844,293.1499938964844,0.0149264577776193,-3738.016357421875,304.1425170898437,0.4268773794174194,0.050000000745058,0.2383253276348114,291.1640014648437,291.1499938964844,260.5121765136719,258.9564819335937,279.21307373046875,293.4663391113281,291.156982421875,1.0,0.3401594161987304,0.8047054409980774,0.8047054409980774,1.0,1.0,-1.507592797279358,0.6522839665412903,0.8553088903427124,0.2986417710781097,0.0,0.0,0.6443849205970764,86.75772094726562,124.0,-108.60779571533205,-17963.255859375,417.0379638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94403076171875,311.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.94140625,18000.0,0.0,0.0,0.4106055200099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227056622505188,0.7227129340171814,-7.244622793223243e-06,0.0,0.0004167123988736,0.0,0.0,61.17133712768555,0.0,0.0,0.0,0.453575849533081,4.0,0.0,1.0
