time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0955717340111732,-2209.009033203125,304.1478576660156,0.6591233015060425,0.1536246985197067,0.1407690197229385,293.6584167480469,297.1499938964844,293.1499938964844,0.0067807845771312,-503.3278503417969,299.4876708984375,0.4268773794174194,0.050000000745058,0.0502417683601379,293.2197265625,297.1499938964844,293.1499938964844,0.3534557521343231,-4867.11767578125,304.1533203125,0.9361175298690796,0.4413275420665741,0.3100264072418213,293.1151428222656,297.1499938964844,293.1499938964844,0.4598144888877868,-8105.92822265625,304.14263916015625,0.9990000128746032,0.6235309839248657,0.516788125038147,293.1630859375,297.1499938964844,293.1499938964844,0.0149264577776193,-3738.016357421875,304.1425170898437,0.4268773794174194,0.050000000745058,0.2383253276348114,291.1640014648437,291.1499938964844,260.5121765136719,258.9564819335937,279.21307373046875,293.4663391113281,291.156982421875,1.0,0.3401594161987304,0.8047054409980774,0.8047054409980774,1.0,1.0,-1.507592797279358,0.6522839665412903,0.8553088903427124,0.2986417710781097,0.0,0.0,0.6443849205970764,86.75772094726562,124.0,-108.60779571533205,-17963.255859375,417.0379638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94403076171875,311.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.94140625,18000.0,0.0,0.0,0.4106055200099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227056622505188,0.7227129340171814,-7.244622793223243e-06,0.0,0.0004167123988736,0.0,0.0,61.17133712768555,0.0,0.0,0.0,0.453575849533081,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0965884402394294,-2229.289306640625,304.1468811035156,0.647118330001831,0.153651013970375,0.1411395519971847,293.6671142578125,297.1499938964844,293.1499938964844,0.0066507337614893,-497.7459716796875,299.25518798828125,0.416766345500946,0.050000000745058,0.0505847670137882,293.2202453613281,297.1499938964844,293.1499938964844,0.3546518385410309,-4881.9072265625,304.1502685546875,0.9143377542495728,0.4394600391387939,0.3090009093284607,293.1629638671875,297.1499938964844,293.1499938964844,0.493991881608963,-8606.30859375,304.0882263183594,0.9990000128746032,0.6147854924201965,0.5473641157150269,293.1656494140625,297.1499938964844,293.1499938964844,0.0152060221880674,-3784.5234375,304.13037109375,0.416766345500946,0.050000000745058,0.2399523705244064,291.0780639648437,291.1499938964844,260.5314636230469,258.9727478027344,279.1809387207031,293.44610595703125,291.07159423828125,1.0,0.3538525700569153,0.8061962127685547,0.8061962127685547,1.0,1.0,-1.5458731651306152,0.6702020168304443,0.8756711483001709,0.3087606132030487,0.0,0.0,0.6597632169723511,96.16242218017578,127.0,-115.3382568359375,-18340.61328125,462.6376647949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8232421875,310.93377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.658203125,18000.0,0.0,0.0,0.4047991931438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446357607841492,0.7446431517601013,-7.382070634776028e-06,0.0,0.0004108197172172,0.0,0.0,64.82575225830078,0.0,0.0,0.0,0.4621340334415436,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0965884402394294,-2229.289306640625,304.1468811035156,0.647118330001831,0.153651013970375,0.1411395519971847,293.6671142578125,297.1499938964844,293.1499938964844,0.0066507337614893,-497.7459716796875,299.25518798828125,0.416766345500946,0.050000000745058,0.0505847670137882,293.2202453613281,297.1499938964844,293.1499938964844,0.3546518385410309,-4881.9072265625,304.1502685546875,0.9143377542495728,0.4394600391387939,0.3090009093284607,293.1629638671875,297.1499938964844,293.1499938964844,0.493991881608963,-8606.30859375,304.0882263183594,0.9990000128746032,0.6147854924201965,0.5473641157150269,293.1656494140625,297.1499938964844,293.1499938964844,0.0152060221880674,-3784.5234375,304.13037109375,0.416766345500946,0.050000000745058,0.2399523705244064,291.0780639648437,291.1499938964844,260.5314636230469,258.9727478027344,279.1809387207031,293.44610595703125,291.07159423828125,1.0,0.3538525700569153,0.8061962127685547,0.8061962127685547,1.0,1.0,-1.5458731651306152,0.6702020168304443,0.8756711483001709,0.3087606132030487,0.0,0.0,0.6597632169723511,96.16242218017578,127.0,-115.3382568359375,-18340.61328125,462.6376647949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8232421875,310.93377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.658203125,18000.0,0.0,0.0,0.4047991931438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446357607841492,0.7446431517601013,-7.382070634776028e-06,0.0,0.0004108197172172,0.0,0.0,64.82575225830078,0.0,0.0,0.0,0.4621340334415436,4.0,0.0,1.0
645300,293.1522827148437,297.1499938964844,293.1499938964844,0.0970199927687645,-2237.875,304.14666748046875,0.6421966552734375,0.1536394655704498,0.1412840783596038,293.6718444824219,297.1499938964844,293.1499938964844,0.0065798773430287,-494.4176940917969,299.1378173828125,0.4127965271472931,0.050000000745058,0.0507433451712131,293.2205810546875,297.1499938964844,293.1499938964844,0.3550522625446319,-4886.84326171875,304.1495056152344,0.905529260635376,0.4385018348693847,0.3084552586078644,293.1971435546875,297.1499938964844,293.1499938964844,0.5099294185638428,-8833.212890625,304.07061767578125,0.9990000128746032,0.6079140901565552,0.5609384179115295,293.16778564453125,297.1499938964844,293.1499938964844,0.0153243895620107,-3804.538818359375,304.1217041015625,0.4127965271472931,0.050000000745058,0.2407045811414718,291.0401611328125,291.1499938964844,260.5404968261719,258.9803466796875,279.16973876953125,293.438720703125,291.0355224609375,1.0,0.3595829308032989,0.8063178062438965,0.8063178062438965,1.0,1.0,-1.5627871751785278,0.6780425906181335,0.8847446441650391,0.3132564425468445,0.0,0.0,0.6709364652633667,100.50568389892578,127.0,-104.58301544189452,-18537.966796875,483.9191589355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66998291015625,310.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17635.966796875,18000.0,0.0,0.0,0.4031297564506531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644199132919312,0.7644274234771729,-7.536751581938006e-06,0.0,0.0004091254377271,0.0,0.0,68.44896697998047,0.0,0.0,0.0,0.4701577723026275,4.0,0.0,1.0
645360,293.1522827148437,297.1499938964844,293.1499938964844,0.0973246023058891,-2243.87109375,304.146728515625,0.6379135251045227,0.1536106914281845,0.141406163573265,293.6767578125,297.1499938964844,293.1499938964844,0.0065020266920328,-490.36517333984375,299.02362060546875,0.4093975126743316,0.050000000745058,0.0508909970521926,293.2209777832031,297.1499938964844,293.1499938964844,0.355034589767456,-4886.8369140625,304.1496276855469,0.8981703519821167,0.4375321269035339,0.3078945577144623,293.2330627441406,297.1499938964844,293.1499938964844,0.5231161117553711,-9016.525390625,304.061279296875,0.9990000128746032,0.6002616286277771,0.5719163417816162,293.1702575683594,297.1499938964844,293.1499938964844,0.0154125206172466,-3819.5185546875,304.1117248535156,0.4093975126743316,0.050000000745058,0.2414049655199051,291.015625,291.1499938964844,260.5491027832031,258.9876708984375,279.16375732421875,293.4374084472656,291.0126953125,1.0,0.3647617697715759,0.8065282702445984,0.8065282702445984,1.0,1.0,-1.576494812965393,0.6844021677970886,0.8920925855636597,0.3169618248939514,0.0,0.0,0.6824140548706055,104.51473236083984,130.0,-83.28921508789062,-18710.2109375,502.76409912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4665222167969,310.7834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17557.04296875,18000.0,0.0,0.0,0.4023233354091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876319289207458,0.7876396775245667,-7.737672603980172e-06,0.0,0.0004083070380147,0.0,0.0,72.99274444580078,0.0,0.0,0.0,0.4797441959381103,4.0,0.0,1.0
645420,293.1524353027344,297.1499938964844,293.1499938964844,0.0974396839737892,-2245.58837890625,304.1476745605469,0.6277791261672974,0.1535234153270721,0.1417164951562881,293.6870422363281,297.1499938964844,293.1499938964844,0.0063372459262609,-480.3958129882813,298.8172912597656,0.4013645946979522,0.050000000745058,0.0512799173593521,293.2217712402344,297.1499938964844,293.1499938964844,0.3530607521533966,-4864.10791015625,304.1531677246094,0.8809277415275574,0.4355755746364593,0.3068392872810364,293.2752380371094,297.1499938964844,293.1499938964844,0.5140582919120789,-8866.7236328125,304.1056213378906,0.9806057810783386,0.5895057320594788,0.5613506436347961,293.1757507324219,297.1499938964844,293.1499938964844,0.0155276767909526,-3836.2392578125,304.08941650390625,0.4013645946979522,0.050000000745058,0.2432498484849929,291.03253173828125,291.1499938964844,260.5653076171875,259.0014038085937,279.1777038574219,293.4502868652344,291.0354309082031,1.0,0.3723668158054352,0.8100263476371765,0.8100263476371765,1.0,1.0,-1.5655843019485474,0.6796793937683105,0.8859049081802368,0.3147242069244385,0.0,0.0,0.6980171799659729,114.1583023071289,133.0,8.09000015258789,-18720.607421875,521.93603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00701904296875,310.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17610.326171875,18000.0,0.0,0.0,0.4025712609291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300787806510925,0.8300869464874268,-8.1667003541952e-06,0.0,0.0004085586697328,0.0,0.0,82.22518920898438,0.0,0.0,0.0,0.4977248013019562,4.0,0.0,1.0
645480,293.1524353027344,297.1499938964844,293.1499938964844,0.0974396839737892,-2245.58837890625,304.1476745605469,0.6277791261672974,0.1535234153270721,0.1417164951562881,293.6870422363281,297.1499938964844,293.1499938964844,0.0063372459262609,-480.3958129882813,298.8172912597656,0.4013645946979522,0.050000000745058,0.0512799173593521,293.2217712402344,297.1499938964844,293.1499938964844,0.3530607521533966,-4864.10791015625,304.1531677246094,0.8809277415275574,0.4355755746364593,0.3068392872810364,293.2752380371094,297.1499938964844,293.1499938964844,0.5140582919120789,-8866.7236328125,304.1056213378906,0.9806057810783386,0.5895057320594788,0.5613506436347961,293.1757507324219,297.1499938964844,293.1499938964844,0.0155276767909526,-3836.2392578125,304.08941650390625,0.4013645946979522,0.050000000745058,0.2432498484849929,291.03253173828125,291.1499938964844,260.5653076171875,259.0014038085937,279.1777038574219,293.4502868652344,291.0354309082031,1.0,0.3723668158054352,0.8100263476371765,0.8100263476371765,1.0,1.0,-1.5655843019485474,0.6796793937683105,0.8859049081802368,0.3147242069244385,0.0,0.0,0.6980171799659729,114.1583023071289,133.0,8.09000015258789,-18720.607421875,521.93603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00701904296875,310.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17610.326171875,18000.0,0.0,0.0,0.4025712609291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300787806510925,0.8300869464874268,-8.1667003541952e-06,0.0,0.0004085586697328,0.0,0.0,82.22518920898438,0.0,0.0,0.0,0.4977248013019562,4.0,0.0,1.0
645540,293.1529541015625,297.1499938964844,293.1499938964844,0.0973963886499404,-2244.389404296875,304.14849853515625,0.6209558844566345,0.1533600389957428,0.1418429166078567,293.6982421875,297.1499938964844,293.1499938964844,0.0061474032700061,-468.565673828125,298.606689453125,0.395881325006485,0.050000000745058,0.0515644587576389,293.2229919433594,297.1499938964844,293.1499938964844,0.350805252790451,-4838.62158203125,304.15582275390625,0.8692245483398438,0.4335102140903473,0.3056247532367706,293.2879333496094,297.1499938964844,293.1499938964844,0.5084007978439331,-8775.875,304.12939453125,0.9664293527603148,0.5837322473526001,0.5554270148277283,293.18133544921875,297.1499938964844,293.1499938964844,0.015578206628561,-3844.518798828125,304.0650329589844,0.395881325006485,0.050000000745058,0.2445995956659317,291.0528869628906,291.1499938964844,260.5802917480469,259.01416015625,279.1924743652344,293.464111328125,291.0540466308594,1.0,0.3780243992805481,0.811434805393219,0.811434805393219,1.0,1.0,-1.5591254234313965,0.6768389940261841,0.8822864294052124,0.3132997751235962,0.0,0.0,0.7093429565429688,121.24083709716795,136.0,19.352275848388672,-18648.544921875,536.790283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845031738281,310.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17709.380859375,18000.0,0.0,0.0,0.4042344093322754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8576308488845825,0.8576393127441406,-8.471472028759308e-06,0.0,0.0004102465172763,0.0,0.0,88.77245330810547,0.0,0.0,0.0,0.5099143981933594,4.0,0.0,1.0
645600,293.1529541015625,297.1499938964844,293.1499938964844,0.0973963886499404,-2244.389404296875,304.14849853515625,0.6209558844566345,0.1533600389957428,0.1418429166078567,293.6982421875,297.1499938964844,293.1499938964844,0.0061474032700061,-468.565673828125,298.606689453125,0.395881325006485,0.050000000745058,0.0515644587576389,293.2229919433594,297.1499938964844,293.1499938964844,0.350805252790451,-4838.62158203125,304.15582275390625,0.8692245483398438,0.4335102140903473,0.3056247532367706,293.2879333496094,297.1499938964844,293.1499938964844,0.5084007978439331,-8775.875,304.12939453125,0.9664293527603148,0.5837322473526001,0.5554270148277283,293.18133544921875,297.1499938964844,293.1499938964844,0.015578206628561,-3844.518798828125,304.0650329589844,0.395881325006485,0.050000000745058,0.2445995956659317,291.0528869628906,291.1499938964844,260.5802917480469,259.01416015625,279.1924743652344,293.464111328125,291.0540466308594,1.0,0.3780243992805481,0.811434805393219,0.811434805393219,1.0,1.0,-1.5591254234313965,0.6768389940261841,0.8822864294052124,0.3132997751235962,0.0,0.0,0.7093429565429688,121.24083709716795,136.0,19.352275848388672,-18648.544921875,536.790283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845031738281,310.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17709.380859375,18000.0,0.0,0.0,0.4042344093322754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8576308488845825,0.8576393127441406,-8.471472028759308e-06,0.0,0.0004102465172763,0.0,0.0,88.77245330810547,0.0,0.0,0.0,0.5099143981933594,4.0,0.0,1.0
645660,293.15313720703125,297.1499938964844,293.1499938964844,0.0973590165376663,-2243.395751953125,304.1490478515625,0.6158035397529602,0.1532471925020218,0.1419401615858078,293.70965576171875,297.1499938964844,293.1499938964844,0.005951102823019,-456.06927490234375,298.3901672363281,0.3915453851222992,0.050000000745058,0.0517884120345115,293.22393798828125,297.1499938964844,293.1499938964844,0.348576158285141,-4813.712890625,304.1575622558594,0.8604639172554016,0.4314694404602051,0.3043664097785949,293.2917785644531,297.1499938964844,293.1499938964844,0.5042171478271484,-8711.0712890625,304.14306640625,0.9552254676818848,0.5794472098350525,0.5513985753059387,293.1862487792969,297.1499938964844,293.1499938964844,0.0156011441722512,-3849.424560546875,304.0405578613281,0.3915453851222992,0.050000000745058,0.2456619292497635,291.0682373046875,291.1499938964844,260.5942687988281,259.026123046875,279.21173095703125,293.47711181640625,291.0693664550781,1.0,0.3824559450149536,0.8105682134628296,0.8105682134628296,1.0,1.0,-1.5544389486312866,0.6745326519012451,0.8799062371253967,0.3120686113834381,0.0,0.0,0.7192106246948242,126.8242416381836,139.0,21.13848114013672,-18586.3828125,548.6602172851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286071777344,310.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17751.671875,18000.0,0.0,0.0,0.406790941953659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881909191608429,0.8819179534912109,-8.737496500543784e-06,0.0,0.0004128410946577,0.0,0.0,94.76515197753906,0.0,0.0,0.0,0.5205809473991394,4.0,0.0,1.0
645720,293.15313720703125,297.1499938964844,293.1499938964844,0.0973590165376663,-2243.395751953125,304.1490478515625,0.6158035397529602,0.1532471925020218,0.1419401615858078,293.70965576171875,297.1499938964844,293.1499938964844,0.005951102823019,-456.06927490234375,298.3901672363281,0.3915453851222992,0.050000000745058,0.0517884120345115,293.22393798828125,297.1499938964844,293.1499938964844,0.348576158285141,-4813.712890625,304.1575622558594,0.8604639172554016,0.4314694404602051,0.3043664097785949,293.2917785644531,297.1499938964844,293.1499938964844,0.5042171478271484,-8711.0712890625,304.14306640625,0.9552254676818848,0.5794472098350525,0.5513985753059387,293.1862487792969,297.1499938964844,293.1499938964844,0.0156011441722512,-3849.424560546875,304.0405578613281,0.3915453851222992,0.050000000745058,0.2456619292497635,291.0682373046875,291.1499938964844,260.5942687988281,259.026123046875,279.21173095703125,293.47711181640625,291.0693664550781,1.0,0.3824559450149536,0.8105682134628296,0.8105682134628296,1.0,1.0,-1.5544389486312866,0.6745326519012451,0.8799062371253967,0.3120686113834381,0.0,0.0,0.7192106246948242,126.8242416381836,139.0,21.13848114013672,-18586.3828125,548.6602172851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286071777344,310.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17751.671875,18000.0,0.0,0.0,0.406790941953659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881909191608429,0.8819179534912109,-8.737496500543784e-06,0.0,0.0004128410946577,0.0,0.0,94.76515197753906,0.0,0.0,0.0,0.5205809473991394,4.0,0.0,1.0
645780,293.1529846191406,297.1499938964844,293.1499938964844,0.0973429828882217,-2242.83740234375,304.1493835449219,0.6115860939025879,0.1531970351934433,0.1420593112707138,293.72088623046875,297.1499938964844,293.1499938964844,0.0057504489086568,-442.9822998046875,298.1702575683594,0.3878003060817718,0.050000000745058,0.0519758909940719,293.2243957519531,297.1499938964844,293.1499938964844,0.3463672995567322,-4789.1962890625,304.1587219238281,0.8534238338470459,0.4295023083686828,0.3031269609928131,293.2928161621094,297.1499938964844,293.1499938964844,0.5002830624580383,-8652.5869140625,304.1518249511719,0.9456832408905028,0.5756434202194214,0.5479407906532288,293.1905212402344,297.1499938964844,293.1499938964844,0.0156048238277435,-3851.79638671875,304.0162658691406,0.3878003060817718,0.050000000745058,0.2465512454509735,291.08282470703125,291.1499938964844,260.6074523925781,259.03741455078125,279.23016357421875,293.4897766113281,291.0840148925781,1.0,0.3860895037651062,0.8097016215324402,0.8097016215324402,1.0,1.0,-1.550235390663147,0.6724503636360168,0.8777850270271301,0.3109713792800903,0.0,0.0,0.7272025942802429,131.49392700195312,142.0,21.148256301879883,-18531.30859375,558.3480834960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,310.0354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17794.453125,18000.0,0.0,0.0,0.4098667800426483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9019175171852112,0.9019264578819276,-8.963906111603137e-06,0.0,0.000415962684201,0.0,0.0,99.935546875,0.0,0.0,0.0,0.5294455885887146,4.0,0.0,1.0
645840,293.1529846191406,297.1499938964844,293.1499938964844,0.0973429828882217,-2242.83740234375,304.1493835449219,0.6115860939025879,0.1531970351934433,0.1420593112707138,293.72088623046875,297.1499938964844,293.1499938964844,0.0057504489086568,-442.9822998046875,298.1702575683594,0.3878003060817718,0.050000000745058,0.0519758909940719,293.2243957519531,297.1499938964844,293.1499938964844,0.3463672995567322,-4789.1962890625,304.1587219238281,0.8534238338470459,0.4295023083686828,0.3031269609928131,293.2928161621094,297.1499938964844,293.1499938964844,0.5002830624580383,-8652.5869140625,304.1518249511719,0.9456832408905028,0.5756434202194214,0.5479407906532288,293.1905212402344,297.1499938964844,293.1499938964844,0.0156048238277435,-3851.79638671875,304.0162658691406,0.3878003060817718,0.050000000745058,0.2465512454509735,291.08282470703125,291.1499938964844,260.6074523925781,259.03741455078125,279.23016357421875,293.4897766113281,291.0840148925781,1.0,0.3860895037651062,0.8097016215324402,0.8097016215324402,1.0,1.0,-1.550235390663147,0.6724503636360168,0.8777850270271301,0.3109713792800903,0.0,0.0,0.7272025942802429,131.49392700195312,142.0,21.148256301879883,-18531.30859375,558.3480834960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,310.0354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17794.453125,18000.0,0.0,0.0,0.4098667800426483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9019175171852112,0.9019264578819276,-8.963906111603137e-06,0.0,0.000415962684201,0.0,0.0,99.935546875,0.0,0.0,0.0,0.5294455885887146,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0973377376794815,-2242.606689453125,304.1495056152344,0.6097121238708496,0.1531925052404403,0.1421294063329696,293.7264099121094,297.1499938964844,293.1499938964844,0.005648901220411,-436.2293701171875,298.0595703125,0.3861314058303833,0.050000000745058,0.0520603358745574,293.2244873046875,297.1499938964844,293.1499938964844,0.3452498912811279,-4776.81787109375,304.1591491699219,0.8503355383872986,0.4285372793674469,0.3025161325931549,293.2928771972656,297.1499938964844,293.1499938964844,0.4982873201370239,-8623.603515625,304.1551208496094,0.9413325786590576,0.5738241076469421,0.546299159526825,293.19244384765625,297.1499938964844,293.1499938964844,0.0156003329902887,-3852.08203125,304.004150390625,0.3861314058303833,0.050000000745058,0.2469518184661865,291.0906982421875,291.1499938964844,260.6138000488281,259.0428771972656,279.2392272949219,293.4960632324219,291.09197998046875,1.0,0.3876980543136596,0.8092682957649231,0.8092682957649231,1.0,1.0,-1.548197627067566,0.6714386343955994,0.8767589926719666,0.3104407489299774,0.0,0.0,0.7303686738014221,133.5948028564453,142.0,21.919851303100582,-18506.9453125,562.5946655273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,309.97613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.23046875,18000.0,0.0,0.0,0.4114940762519836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9102424383163452,0.9102514982223512,-9.0608937171055e-06,0.0,0.0004176141810603,0.0,0.0,102.15707397460938,0.0,0.0,0.0,0.5331517457962036,4.0,0.0,1.0
645960,293.152587890625,297.1499938964844,293.1499938964844,0.0973331332206726,-2242.38232421875,304.14959716796875,0.6079780459403992,0.1531997919082641,0.142206460237503,293.7318420410156,297.1499938964844,293.1499938964844,0.0055469623766839,-429.3632507324219,297.9485168457031,0.3845846652984619,0.050000000745058,0.0521401837468147,293.2245788574219,297.1499938964844,293.1499938964844,0.344116598367691,-4764.2685546875,304.1595458984375,0.8474590182304382,0.4275798499584198,0.3019081354141235,293.292724609375,297.1499938964844,293.1499938964844,0.4962564408779144,-8594.4482421875,304.1578674316406,0.9371989965438844,0.5720400214195251,0.5446913242340088,293.1942443847656,297.1499938964844,293.1499938964844,0.0155922183766961,-3851.83642578125,303.9920349121094,0.3845846652984619,0.050000000745058,0.2473305761814117,291.0991516113281,291.1499938964844,260.6200561523437,259.0482788085937,279.2481689453125,293.5023498535156,291.1005249023437,1.0,0.389202743768692,0.8088696599006653,0.8088696599006653,1.0,1.0,-1.5461804866790771,0.6704401969909668,0.8757403492927551,0.3099197745323181,0.0,0.0,0.7329131960868835,135.5796356201172,130.0,23.02338218688965,-18484.185546875,566.5365600585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7456359863281,309.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.4375,18000.0,0.0,0.0,0.4131304621696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172936081886292,0.9173027276992798,-9.145071999228094e-06,0.0,0.0004192749038338,0.0,0.0,104.0777587890625,0.0,0.0,0.0,0.5363025665283203,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0971709787845611,-2239.009033203125,304.1500244140625,0.6091738939285278,0.1532934606075287,0.1422144919633865,293.7424621582031,297.1499938964844,293.1499938964844,0.0053197178058326,-413.6809387207031,297.7266540527344,0.3855722844600677,0.050000000745058,0.052089087665081,293.22442626953125,297.1499938964844,293.1499938964844,0.3415654301643371,-4735.9052734375,304.16064453125,0.8477275967597961,0.4257179796695709,0.3005641996860504,293.2919311523437,297.1499938964844,293.1499938964844,0.4918219447135925,-8531.4619140625,304.1626281738281,0.9369553327560424,0.5685827136039734,0.5413650274276733,293.1973876953125,297.1499938964844,293.1499938964844,0.0154571933671832,-3834.86767578125,303.96844482421875,0.3855722844600677,0.050000000745058,0.2470881938934326,291.1197204589844,291.1499938964844,260.6322631835937,259.0588073730469,279.26708984375,293.51483154296875,291.12164306640625,1.0,0.3869523406028747,0.8080723285675049,0.8080723285675049,1.0,1.0,-1.540232539176941,0.6675522327423096,0.8726802468299866,0.3083948194980621,0.0,0.0,0.735654354095459,134.17604064941406,118.0,28.87900924682617,-18427.248046875,559.0703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6206359863281,309.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17908.291015625,18000.0,0.0,0.0,0.4162732660770416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269646406173706,0.9269738793373108,-9.267821042158175e-06,0.0,0.0004224644508212,0.0,0.0,106.80706787109376,0.0,0.0,0.0,0.5406463742256165,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0971709787845611,-2239.009033203125,304.1500244140625,0.6091738939285278,0.1532934606075287,0.1422144919633865,293.7424621582031,297.1499938964844,293.1499938964844,0.0053197178058326,-413.6809387207031,297.7266540527344,0.3855722844600677,0.050000000745058,0.052089087665081,293.22442626953125,297.1499938964844,293.1499938964844,0.3415654301643371,-4735.9052734375,304.16064453125,0.8477275967597961,0.4257179796695709,0.3005641996860504,293.2919311523437,297.1499938964844,293.1499938964844,0.4918219447135925,-8531.4619140625,304.1626281738281,0.9369553327560424,0.5685827136039734,0.5413650274276733,293.1973876953125,297.1499938964844,293.1499938964844,0.0154571933671832,-3834.86767578125,303.96844482421875,0.3855722844600677,0.050000000745058,0.2470881938934326,291.1197204589844,291.1499938964844,260.6322631835937,259.0588073730469,279.26708984375,293.51483154296875,291.12164306640625,1.0,0.3869523406028747,0.8080723285675049,0.8080723285675049,1.0,1.0,-1.540232539176941,0.6675522327423096,0.8726802468299866,0.3083948194980621,0.0,0.0,0.735654354095459,134.17604064941406,118.0,28.87900924682617,-18427.248046875,559.0703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6206359863281,309.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17908.291015625,18000.0,0.0,0.0,0.4162732660770416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269646406173706,0.9269738793373108,-9.267821042158175e-06,0.0,0.0004224644508212,0.0,0.0,106.80706787109376,0.0,0.0,0.0,0.5406463742256165,4.0,0.0,1.0
646140,293.15045166015625,297.1499938964844,293.1499938964844,0.0969499498605728,-2234.486083984375,304.1503601074219,0.613856852054596,0.1535213589668274,0.1421983540058136,293.7526550292969,297.1499938964844,293.1499938964844,0.0050788996741175,-396.6133728027344,297.50537109375,0.3895747363567352,0.050000000745058,0.0518878623843193,293.2238464355469,297.1499938964844,293.1499938964844,0.3388097584247589,-4705.228515625,304.16168212890625,0.8524951338768005,0.4239481687545776,0.2991716265678406,293.29052734375,297.1499938964844,293.1499938964844,0.4870853722095489,-8464.900390625,304.166259765625,0.942663311958313,0.5652755498886108,0.5380308032035828,293.19976806640625,297.1499938964844,293.1499938964844,0.0152399614453315,-3805.943603515625,303.9460144042969,0.3895747363567352,0.050000000745058,0.2461336702108383,291.1448974609375,291.1499938964844,260.6443176269531,259.0692749023437,279.2865600585937,293.52703857421875,291.1469421386719,1.0,0.3814988136291504,0.8072749376296997,0.8072749376296997,1.0,1.0,-1.5331515073776243,0.6641432046890259,0.8690082430839539,0.306566447019577,0.0,0.0,0.7346711754798889,128.94960021972656,106.0,33.77324676513672,-18357.091796875,540.9658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57342529296875,309.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.80078125,18000.0,0.0,0.0,0.418980985879898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9290034770965576,0.9290127754211426,-9.309458619100042e-06,0.0,0.000425212434493,0.0,0.0,107.52031707763672,0.0,0.0,0.0,0.5416202545166016,4.0,0.0,1.0
646200,293.15045166015625,297.1499938964844,293.1499938964844,0.0969499498605728,-2234.486083984375,304.1503601074219,0.613856852054596,0.1535213589668274,0.1421983540058136,293.7526550292969,297.1499938964844,293.1499938964844,0.0050788996741175,-396.6133728027344,297.50537109375,0.3895747363567352,0.050000000745058,0.0518878623843193,293.2238464355469,297.1499938964844,293.1499938964844,0.3388097584247589,-4705.228515625,304.16168212890625,0.8524951338768005,0.4239481687545776,0.2991716265678406,293.29052734375,297.1499938964844,293.1499938964844,0.4870853722095489,-8464.900390625,304.166259765625,0.942663311958313,0.5652755498886108,0.5380308032035828,293.19976806640625,297.1499938964844,293.1499938964844,0.0152399614453315,-3805.943603515625,303.9460144042969,0.3895747363567352,0.050000000745058,0.2461336702108383,291.1448974609375,291.1499938964844,260.6443176269531,259.0692749023437,279.2865600585937,293.52703857421875,291.1469421386719,1.0,0.3814988136291504,0.8072749376296997,0.8072749376296997,1.0,1.0,-1.5331515073776243,0.6641432046890259,0.8690082430839539,0.306566447019577,0.0,0.0,0.7346711754798889,128.94960021972656,106.0,33.77324676513672,-18357.091796875,540.9658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57342529296875,309.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.80078125,18000.0,0.0,0.0,0.418980985879898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9290034770965576,0.9290127754211426,-9.309458619100042e-06,0.0,0.000425212434493,0.0,0.0,107.52031707763672,0.0,0.0,0.0,0.5416202545166016,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.09682098031044,-2231.843994140625,304.1505126953125,0.6177538633346558,0.1537136137485504,0.1421974450349807,293.758544921875,297.1499938964844,293.1499938964844,0.0049320119433104,-386.0252685546875,297.3721008300781,0.3928662538528442,0.050000000745058,0.0517210736870765,293.2233581542969,297.1499938964844,293.1499938964844,0.3371360599994659,-4686.615234375,304.16217041015625,0.8570126295089722,0.4229265749454498,0.2983309924602508,293.2893981933594,297.1499938964844,293.1499938964844,0.4842089712619781,-8424.759765625,304.1679077148437,0.9481155872344972,0.5633575916290283,0.5360478758811951,293.20086669921875,297.1499938964844,293.1499938964844,0.015088333748281,-3785.336669921875,303.9331359863281,0.3928662538528442,0.050000000745058,0.2453425079584121,291.1603698730469,291.1499938964844,260.65155029296875,259.0755310058594,279.2983093261719,293.5342102050781,291.1623840332031,1.0,0.3771443367004394,0.8068162798881531,0.8068162798881531,1.0,1.0,-1.5286107063293457,0.6619661450386047,0.866644561290741,0.3053943216800689,0.0,0.0,0.7323896288871765,124.64232635498048,106.0,34.89198684692383,-18309.076171875,526.9498291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5806579589844,309.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.373046875,18000.0,0.0,0.0,0.4202882647514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92639821767807,0.926407516002655,-9.291542482969817e-06,0.0,0.0004265391617082,0.0,0.0,106.90567016601562,0.0,0.0,0.0,0.5405056476593018,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0967414453625679,-2230.209228515625,304.1506042480469,0.6207041144371033,0.1538612693548202,0.1422026455402374,293.7624206542969,297.1499938964844,293.1499938964844,0.0048340260982513,-378.89642333984375,297.2828369140625,0.3952754735946655,0.050000000745058,0.0515963360667228,293.22296142578125,297.1499938964844,293.1499938964844,0.3360272645950317,-4674.2958984375,304.16241455078125,0.8606401681900024,0.4222605228424072,0.2977713644504547,293.2886047363281,297.1499938964844,293.1499938964844,0.4823005795478821,-8398.22265625,304.1687927246094,0.952411651611328,0.5621045231819153,0.5347368717193604,293.20147705078125,297.1499938964844,293.1499938964844,0.0149821825325489,-3770.769287109375,303.9247436523437,0.3952754735946655,0.050000000745058,0.2447508126497268,291.1704406738281,291.1499938964844,260.65643310546875,259.07977294921875,279.30615234375,293.5389099121094,291.17242431640625,1.0,0.3739013969898224,0.8065105080604553,0.8065105080604553,1.0,1.0,-1.5255112648010254,0.6604821085929871,0.8650291562080383,0.3045936226844787,0.0,0.0,0.7302219271659851,121.42662048339844,94.0,34.8781623840332,-18274.65234375,516.7116088867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990295410156,309.8680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.259765625,18000.0,0.0,0.0,0.4210011065006256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231328368186952,0.92314213514328,-9.262305866286624e-06,0.0,0.0004272625956218,0.0,0.0,106.0816650390625,0.0,0.0,0.0,0.539084792137146,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0965772196650505,-2226.807373046875,304.1506652832031,0.6292912364006042,0.1542895287275314,0.1422388255596161,293.77178955078125,297.1499938964844,293.1499938964844,0.0045897341333329,-360.92236328125,297.05767822265625,0.4019711911678314,0.050000000745058,0.0512494519352912,293.2218017578125,297.1499938964844,293.1499938964844,0.3333232402801513,-4644.306640625,304.16278076171875,0.8718249201774597,0.4206437170505523,0.296381264925003,293.28631591796875,297.1499938964844,293.1499938964844,0.477629005908966,-8333.5576171875,304.1702880859375,0.9649952054023744,0.55905681848526,0.5315059423446655,293.2026062011719,297.1499938964844,293.1499938964844,0.0147075420245528,-3732.669189453125,303.9043884277344,0.4019711911678314,0.050000000745058,0.243105337023735,291.1937561035156,291.1499938964844,260.6687927246094,259.0904846191406,279.3258056640625,293.5504455566406,291.1954650878906,1.0,0.3648355603218078,0.8057461380958557,0.8057461380958557,1.0,1.0,-1.5176151990890503,0.6567064523696899,0.8609088063240051,0.3025512397289276,0.0,0.0,0.72279292345047,112.4977035522461,82.0,32.306739807128906,-18180.005859375,488.90234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68829345703125,309.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.736328125,18000.0,0.0,0.0,0.4221510887145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099668264389038,0.9099759459495544,-9.132817467616404e-06,0.0,0.000428429688327,0.0,0.0,102.70280456542967,0.0,0.0,0.0,0.5333266258239746,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0965772196650505,-2226.807373046875,304.1506652832031,0.6292912364006042,0.1542895287275314,0.1422388255596161,293.77178955078125,297.1499938964844,293.1499938964844,0.0045897341333329,-360.92236328125,297.05767822265625,0.4019711911678314,0.050000000745058,0.0512494519352912,293.2218017578125,297.1499938964844,293.1499938964844,0.3333232402801513,-4644.306640625,304.16278076171875,0.8718249201774597,0.4206437170505523,0.296381264925003,293.28631591796875,297.1499938964844,293.1499938964844,0.477629005908966,-8333.5576171875,304.1702880859375,0.9649952054023744,0.55905681848526,0.5315059423446655,293.2026062011719,297.1499938964844,293.1499938964844,0.0147075420245528,-3732.669189453125,303.9043884277344,0.4019711911678314,0.050000000745058,0.243105337023735,291.1937561035156,291.1499938964844,260.6687927246094,259.0904846191406,279.3258056640625,293.5504455566406,291.1954650878906,1.0,0.3648355603218078,0.8057461380958557,0.8057461380958557,1.0,1.0,-1.5176151990890503,0.6567064523696899,0.8609088063240051,0.3025512397289276,0.0,0.0,0.72279292345047,112.4977035522461,82.0,32.306739807128906,-18180.005859375,488.90234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68829345703125,309.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.736328125,18000.0,0.0,0.0,0.4221510887145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099668264389038,0.9099759459495544,-9.132817467616404e-06,0.0,0.000428429688327,0.0,0.0,102.70280456542967,0.0,0.0,0.0,0.5333266258239746,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965182483196258,-2225.5654296875,304.1506652832031,0.6342989802360535,0.1545305699110031,0.1422697454690933,293.7763671875,297.1499938964844,293.1499938964844,0.0044687101617455,-351.9231262207031,296.94366455078125,0.4057407677173614,0.050000000745058,0.0510623939335346,293.2211608886719,297.1499938964844,293.1499938964844,0.3320261538028717,-4629.9541015625,304.1628112792969,0.8785586953163147,0.4198590517044067,0.2956931591033935,293.2850646972656,297.1499938964844,293.1499938964844,0.4753750264644623,-8302.49609375,304.1706848144531,0.9720272421836852,0.5575757622718811,0.52991783618927,293.2030334472656,297.1499938964844,293.1499938964844,0.0145686818286776,-3713.227294921875,303.8945007324219,0.4057407677173614,0.050000000745058,0.2422180026769638,291.2038879394531,291.1499938964844,260.6751403808594,259.09600830078125,279.3356628417969,293.5560913085937,291.20538330078125,1.0,0.3598855137825012,0.8053638935089111,0.8053638935089111,1.0,1.0,-1.513629913330078,0.6548028588294983,0.8588269948959351,0.301518976688385,0.0,0.0,0.7181825637817383,107.68806457519533,82.0,29.8401107788086,-18128.1796875,474.1893310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7532653808594,309.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18182.09375,18000.0,0.0,0.0,0.4223609268665313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010215401649476,0.9010306000709534,-9.041761586559003e-06,0.0,0.0004286426410544,0.0,0.0,100.41926574707033,0.0,0.0,0.0,0.5294148325920105,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964770466089248,-2224.6767578125,304.1506042480469,0.6398768424987793,0.1547868400812149,0.1423091739416122,293.7808532714844,297.1499938964844,293.1499938964844,0.0043486421927809,-342.94012451171875,296.8285217285156,0.4099040031433105,0.050000000745058,0.050868846476078,293.2204895019531,297.1499938964844,293.1499938964844,0.3307757675647735,-4616.14404296875,304.1627502441406,0.8860880732536316,0.4190890491008758,0.2950107455253601,293.28375244140625,297.1499938964844,293.1499938964844,0.473191350698471,-8272.4853515625,304.1708984375,0.9793905019760132,0.5561217665672302,0.5283491015434265,293.2033386230469,297.1499938964844,293.1499938964844,0.0144304474815726,-3693.78125,303.884765625,0.4099040031433105,0.050000000745058,0.2412998974323272,291.21270751953125,291.1499938964844,260.681640625,259.1016540527344,279.3454895019531,293.5616760253906,291.2139892578125,1.0,0.3547036945819855,0.8050082921981812,0.8050082921981812,1.0,1.0,-1.5096402168273926,0.6529013514518738,0.8567388653755188,0.3004874587059021,0.0,0.0,0.713108241558075,102.71417999267578,70.0,26.73609733581543,-18073.521484375,459.1253967285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298034667969,309.9819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18209.84375,18000.0,0.0,0.0,0.4223127961158752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907585740089417,0.890767514705658,-8.936371159506962e-06,0.0,0.0004285938048269,0.0,0.0,97.8294448852539,0.0,0.0,0.0,0.524934709072113,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0964499115943908,-2223.998291015625,304.15045166015625,0.653114378452301,0.1553373038768768,0.1424115747213363,293.7896728515625,297.1499938964844,293.1499938964844,0.0041121826507151,-325.1039123535156,296.5943603515625,0.4199469983577728,0.050000000745058,0.0504682101309299,293.2190856933594,297.1499938964844,293.1499938964844,0.3284308016300201,-4590.31787109375,304.16241455078125,0.9036811590194702,0.4175897538661957,0.2936649620532989,293.281005859375,297.1499938964844,293.1499938964844,0.4690602421760559,-8215.919921875,304.1708068847656,0.994601845741272,0.5532898902893066,0.525270938873291,293.2037353515625,297.1499938964844,293.1499938964844,0.0141590479761362,-3655.384521484375,303.8656311035156,0.4199469983577728,0.050000000745058,0.2393994629383087,291.2260437011719,291.1499938964844,260.6951599121094,259.1133728027344,279.3652648925781,293.57275390625,291.2268371582031,1.0,0.3437493443489074,0.8042970895767212,0.8042970895767212,1.0,1.0,-1.5016896724700928,0.6491154432296753,0.8525741696357727,0.298428863286972,0.0,0.0,0.7020189762115479,92.42467498779295,58.0,19.329458236694336,-17956.642578125,428.36724853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,310.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.9140625,18000.0,0.0,0.0,0.4214374721050262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672831058502197,0.8672918081283569,-8.694815733178984e-06,0.0,0.0004277054686099,0.0,0.0,92.05191802978516,0.0,0.0,0.0,0.514729917049408,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0964499115943908,-2223.998291015625,304.15045166015625,0.653114378452301,0.1553373038768768,0.1424115747213363,293.7896728515625,297.1499938964844,293.1499938964844,0.0041121826507151,-325.1039123535156,296.5943603515625,0.4199469983577728,0.050000000745058,0.0504682101309299,293.2190856933594,297.1499938964844,293.1499938964844,0.3284308016300201,-4590.31787109375,304.16241455078125,0.9036811590194702,0.4175897538661957,0.2936649620532989,293.281005859375,297.1499938964844,293.1499938964844,0.4690602421760559,-8215.919921875,304.1708068847656,0.994601845741272,0.5532898902893066,0.525270938873291,293.2037353515625,297.1499938964844,293.1499938964844,0.0141590479761362,-3655.384521484375,303.8656311035156,0.4199469983577728,0.050000000745058,0.2393994629383087,291.2260437011719,291.1499938964844,260.6951599121094,259.1133728027344,279.3652648925781,293.57275390625,291.2268371582031,1.0,0.3437493443489074,0.8042970895767212,0.8042970895767212,1.0,1.0,-1.5016896724700928,0.6491154432296753,0.8525741696357727,0.298428863286972,0.0,0.0,0.7020189762115479,92.42467498779295,58.0,19.329458236694336,-17956.642578125,428.36724853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,310.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.9140625,18000.0,0.0,0.0,0.4214374721050262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672831058502197,0.8672918081283569,-8.694815733178984e-06,0.0,0.0004277054686099,0.0,0.0,92.05191802978516,0.0,0.0,0.0,0.514729917049408,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0964203849434852,-2223.076171875,304.1503601074219,0.6669152975082397,0.155978113412857,0.1426355391740799,293.79803466796875,297.1499938964844,293.1499938964844,0.0038862435612827,-307.6925964355469,296.36505126953125,0.4308628439903259,0.050000000745058,0.050126738846302,293.21746826171875,297.1499938964844,293.1499938964844,0.3258757889270782,-4561.81005859375,304.16259765625,0.922524094581604,0.4161690473556518,0.2924139499664306,293.2686767578125,297.1499938964844,293.1499938964844,0.448661744594574,-7918.6376953125,304.19952392578125,0.9990000128746032,0.5524078011512756,0.5061161518096924,293.20361328125,297.1499938964844,293.1499938964844,0.0139095736667513,-3618.366455078125,303.84796142578125,0.4308628439903259,0.050000000745058,0.2377796620130539,291.2497253417969,291.1499938964844,260.7095947265625,259.1258544921875,279.4016418457031,293.5904846191406,291.25469970703125,1.0,0.3315097093582153,0.8035858869552612,0.8035858869552612,1.0,1.0,-1.475119948387146,0.6367034912109375,0.8384163975715637,0.2916910052299499,0.0,0.0,0.6877333521842957,83.29959869384766,46.0,45.56887435913086,-17696.79296875,391.2490539550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,310.1966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18302.873046875,18000.0,0.0,0.0,0.419376939535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8399718403816223,0.8399803042411804,-8.423648978350684e-06,0.0,0.0004256142710801,0.0,0.0,85.66571044921875,0.0,0.0,0.0,0.5028818845748901,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0964203849434852,-2223.076171875,304.1503601074219,0.6669152975082397,0.155978113412857,0.1426355391740799,293.79803466796875,297.1499938964844,293.1499938964844,0.0038862435612827,-307.6925964355469,296.36505126953125,0.4308628439903259,0.050000000745058,0.050126738846302,293.21746826171875,297.1499938964844,293.1499938964844,0.3258757889270782,-4561.81005859375,304.16259765625,0.922524094581604,0.4161690473556518,0.2924139499664306,293.2686767578125,297.1499938964844,293.1499938964844,0.448661744594574,-7918.6376953125,304.19952392578125,0.9990000128746032,0.5524078011512756,0.5061161518096924,293.20361328125,297.1499938964844,293.1499938964844,0.0139095736667513,-3618.366455078125,303.84796142578125,0.4308628439903259,0.050000000745058,0.2377796620130539,291.2497253417969,291.1499938964844,260.7095947265625,259.1258544921875,279.4016418457031,293.5904846191406,291.25469970703125,1.0,0.3315097093582153,0.8035858869552612,0.8035858869552612,1.0,1.0,-1.475119948387146,0.6367034912109375,0.8384163975715637,0.2916910052299499,0.0,0.0,0.6877333521842957,83.29959869384766,46.0,45.56887435913086,-17696.79296875,391.2490539550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,310.1966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18302.873046875,18000.0,0.0,0.0,0.419376939535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8399718403816223,0.8399803042411804,-8.423648978350684e-06,0.0,0.0004256142710801,0.0,0.0,85.66571044921875,0.0,0.0,0.0,0.5028818845748901,4.0,0.0,1.0
