time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0961876809597015,-2217.760009765625,304.1506042480469,0.682634711265564,0.1567834019660949,0.1430100202560424,293.8063049316406,297.1499938964844,293.1499938964844,0.0036574832629412,-289.46514892578125,296.1596984863281,0.4440442323684692,0.050000000745058,0.0498051978647708,293.2160949707031,297.1499938964844,293.1499938964844,0.3222525715827942,-4520.54052734375,304.1643981933594,0.9438745975494384,0.4147359430789947,0.2911890149116516,293.2231750488281,297.1499938964844,293.1499938964844,0.4143043160438537,-7418.21630859375,304.2400207519531,0.9990000128746032,0.558558464050293,0.4750244617462158,293.20245361328125,297.1499938964844,293.1499938964844,0.0136319892480969,-3572.981689453125,303.8344116210937,0.4440442323684692,0.050000000745058,0.2362544238567352,291.31451416015625,291.1499938964844,260.7251281738281,259.1392517089844,279.4657287597656,293.6407165527344,291.3194274902344,1.0,0.3176183402538299,0.8029941916465759,0.8029941916465759,1.0,1.0,-1.4345613718032837,0.6179555654525757,0.816605806350708,0.2812406122684479,0.0,0.0,0.6614214181900024,74.43729400634766,49.0,75.76756286621094,-17230.150390625,349.2396545410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.547119140625,310.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18525.45703125,18000.0,0.0,0.0,0.4152916669845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916057109832764,0.7916136980056763,-7.99478675617138e-06,0.0,0.0004214682558085,0.0,0.0,75.38639831542969,0.0,0.0,0.0,0.4825555980205536,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0961876809597015,-2217.760009765625,304.1506042480469,0.682634711265564,0.1567834019660949,0.1430100202560424,293.8063049316406,297.1499938964844,293.1499938964844,0.0036574832629412,-289.46514892578125,296.1596984863281,0.4440442323684692,0.050000000745058,0.0498051978647708,293.2160949707031,297.1499938964844,293.1499938964844,0.3222525715827942,-4520.54052734375,304.1643981933594,0.9438745975494384,0.4147359430789947,0.2911890149116516,293.2231750488281,297.1499938964844,293.1499938964844,0.4143043160438537,-7418.21630859375,304.2400207519531,0.9990000128746032,0.558558464050293,0.4750244617462158,293.20245361328125,297.1499938964844,293.1499938964844,0.0136319892480969,-3572.981689453125,303.8344116210937,0.4440442323684692,0.050000000745058,0.2362544238567352,291.31451416015625,291.1499938964844,260.7251281738281,259.1392517089844,279.4657287597656,293.6407165527344,291.3194274902344,1.0,0.3176183402538299,0.8029941916465759,0.8029941916465759,1.0,1.0,-1.4345613718032837,0.6179555654525757,0.816605806350708,0.2812406122684479,0.0,0.0,0.6614214181900024,74.43729400634766,49.0,75.76756286621094,-17230.150390625,349.2396545410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.547119140625,310.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18525.45703125,18000.0,0.0,0.0,0.4152916669845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916057109832764,0.7916136980056763,-7.99478675617138e-06,0.0,0.0004214682558085,0.0,0.0,75.38639831542969,0.0,0.0,0.0,0.4825555980205536,4.0,0.0,1.0
646980,293.1346740722656,297.1499938964844,293.1499938964844,0.0963771641254425,-2220.808837890625,304.1500549316406,0.6954314708709717,0.157693475484848,0.1436158865690231,293.8143005371094,297.1499938964844,293.1499938964844,0.0034414078108966,-272.41265869140625,295.9375305175781,0.4550241529941559,0.050000000745058,0.0495878830552101,293.2150573730469,297.1499938964844,293.1499938964844,0.3194887638092041,-4489.63037109375,304.16412353515625,0.959130048751831,0.4132705330848694,0.2900178730487823,293.15966796875,297.1499938964844,293.1499938964844,0.3891582787036896,-7057.1982421875,304.2511291503906,0.9990000128746032,0.5695704221725464,0.4527996182441711,293.1995849609375,297.1499938964844,293.1499938964844,0.0134589988738298,-3544.7041015625,303.8250427246094,0.4550241529941559,0.050000000745058,0.235223576426506,291.3525695800781,291.1499938964844,260.74200439453125,259.1537780761719,279.547607421875,293.7351379394531,291.353271484375,1.0,0.3082666993141174,0.8024024963378906,0.8024024963378906,1.0,1.0,-1.405694603919983,0.604668140411377,0.8010264039039612,0.2737207412719726,0.0,0.0,0.6312587261199951,68.43250274658203,67.0,45.23394012451172,-16743.021484375,321.3053894042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,310.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18632.677734375,18000.0,0.0,0.0,0.4086385071277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726990282535553,0.7269976735115051,-7.423172974085901e-06,0.0,0.0004147161380387,0.0,0.0,62.874637603759766,0.0,0.0,0.0,0.4561824202537536,4.0,0.0,1.0
647040,293.1346740722656,297.1499938964844,293.1499938964844,0.0963771641254425,-2220.808837890625,304.1500549316406,0.6954314708709717,0.157693475484848,0.1436158865690231,293.8143005371094,297.1499938964844,293.1499938964844,0.0034414078108966,-272.41265869140625,295.9375305175781,0.4550241529941559,0.050000000745058,0.0495878830552101,293.2150573730469,297.1499938964844,293.1499938964844,0.3194887638092041,-4489.63037109375,304.16412353515625,0.959130048751831,0.4132705330848694,0.2900178730487823,293.15966796875,297.1499938964844,293.1499938964844,0.3891582787036896,-7057.1982421875,304.2511291503906,0.9990000128746032,0.5695704221725464,0.4527996182441711,293.1995849609375,297.1499938964844,293.1499938964844,0.0134589988738298,-3544.7041015625,303.8250427246094,0.4550241529941559,0.050000000745058,0.235223576426506,291.3525695800781,291.1499938964844,260.74200439453125,259.1537780761719,279.547607421875,293.7351379394531,291.353271484375,1.0,0.3082666993141174,0.8024024963378906,0.8024024963378906,1.0,1.0,-1.405694603919983,0.604668140411377,0.8010264039039612,0.2737207412719726,0.0,0.0,0.6312587261199951,68.43250274658203,67.0,45.23394012451172,-16743.021484375,321.3053894042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,310.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18632.677734375,18000.0,0.0,0.0,0.4086385071277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726990282535553,0.7269976735115051,-7.423172974085901e-06,0.0,0.0004147161380387,0.0,0.0,62.874637603759766,0.0,0.0,0.0,0.4561824202537536,4.0,0.0,1.0
647100,293.1337585449219,297.1499938964844,293.1499938964844,0.0967083871364593,-2227.127197265625,304.1494445800781,0.6979265809059143,0.1580679714679718,0.1439602971076965,293.81805419921875,297.1499938964844,293.1499938964844,0.0033423942513763,-264.791748046875,295.8113708496094,0.4568587243556976,0.050000000745058,0.049554955214262,293.21466064453125,297.1499938964844,293.1499938964844,0.3188484311103821,-4483.02685546875,304.1626892089844,0.9610829949378968,0.4125247597694397,0.2894808948040008,293.1310119628906,297.1499938964844,293.1499938964844,0.3848018646240234,-7000.5498046875,304.240478515625,0.9990000128746032,0.575080394744873,0.4493338167667389,293.1978454589844,297.1499938964844,293.1499938964844,0.0134407309815287,-3542.851806640625,303.8208923339844,0.4568587243556976,0.050000000745058,0.2350673675537109,291.3481750488281,291.1499938964844,260.7510070800781,259.1614990234375,279.5619506835937,293.7474365234375,291.3447570800781,1.0,0.3071917593479156,0.8021066188812256,0.8021066188812256,1.0,1.0,-1.401065707206726,0.6025359630584717,0.7985296845436096,0.2724367082118988,0.0,0.0,0.6183564066886902,67.51716613769531,67.0,4.748777389526367,-16574.548828125,317.0336303710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2035217285156,310.51959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18599.31640625,18000.0,0.0,0.0,0.4044428765773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958712935447693,0.6958784461021423,-7.146750704123406e-06,0.0,0.0004104581021238,0.0,0.0,57.32036209106445,0.0,0.0,0.0,0.4437091648578644,4.0,0.0,1.0
647160,293.13348388671875,297.1499938964844,293.1499938964844,0.0972109138965606,-2237.00830078125,304.1486511230469,0.6976186037063599,0.1583328247070312,0.1442610472440719,293.8216552734375,297.1499938964844,293.1499938964844,0.0032500803936272,-257.8983459472656,295.66851806640625,0.4560613334178924,0.050000000745058,0.0495691932737827,293.2143249511719,297.1499938964844,293.1499938964844,0.3189324140548706,-4485.0283203125,304.1602478027344,0.9593788981437684,0.4117746949195862,0.2889716327190399,293.1103820800781,297.1499938964844,293.1499938964844,0.386202335357666,-7030.1787109375,304.2214050292969,0.9990000128746032,0.5793808698654175,0.4508325457572937,293.1964416503906,297.1499938964844,293.1499938964844,0.0134744644165039,-3550.98828125,303.81549072265625,0.4560613334178924,0.050000000745058,0.2351349145174026,291.3189697265625,291.1499938964844,260.7604064941406,259.1695861816406,279.5686340332031,293.7528381347656,291.3124389648437,1.0,0.3080463409423828,0.8019481301307678,0.8019481301307678,1.0,1.0,-1.40270733833313,0.6032729744911194,0.7994344234466553,0.2728203535079956,0.0,0.0,0.6099129915237427,67.9048080444336,85.0,-43.42034149169922,-16479.138671875,318.6982727050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.426025390625,310.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18489.609375,18000.0,0.0,0.0,0.3998845815658569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709439158439636,0.6709508299827576,-6.915044195920928e-06,0.0,0.0004058320191688,0.0,0.0,53.02742004394531,0.0,0.0,0.0,0.4337699115276336,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0983163341879844,-2258.894775390625,304.1472473144531,0.6906625032424927,0.1587022542953491,0.1447571814060211,293.82861328125,297.1499938964844,293.1499938964844,0.0030771237798035,-245.1080474853516,295.3637390136719,0.4486807882785797,0.050000000745058,0.0497089624404907,293.2137145996094,297.1499938964844,293.1499938964844,0.3198385834693908,-4497.42236328125,304.15533447265625,0.9473411440849304,0.4102652966976166,0.2880293726921081,293.0983581542969,297.1499938964844,293.1499938964844,0.4015516638755798,-7274.240234375,304.1717529296875,0.9990000128746032,0.5829094052314758,0.4653043150901794,293.1947631835937,297.1499938964844,293.1499938964844,0.0136149888858199,-3580.333740234375,303.80157470703125,0.4486807882785797,0.050000000745058,0.2357979118824005,291.23699951171875,291.1499938964844,260.7805480957031,259.1867980957031,279.5685119628906,293.755615234375,291.22967529296875,1.0,0.314667135477066,0.8016311526298523,0.8016311526298523,1.0,1.0,-1.420499324798584,0.6113876700401306,0.8091117143630981,0.2773287892341614,0.0,0.0,0.6036874651908875,71.74906921386719,103.0,-96.7418975830078,-16521.71484375,336.08740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7716979980469,310.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18205.615234375,18000.0,0.0,0.0,0.3905741572380066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457083225250244,0.6457149386405945,-6.6490511017036624e-06,0.0,0.0003963831113651,0.0,0.0,48.69669342041016,0.0,0.0,0.0,0.4233593642711639,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0983163341879844,-2258.894775390625,304.1472473144531,0.6906625032424927,0.1587022542953491,0.1447571814060211,293.82861328125,297.1499938964844,293.1499938964844,0.0030771237798035,-245.1080474853516,295.3637390136719,0.4486807882785797,0.050000000745058,0.0497089624404907,293.2137145996094,297.1499938964844,293.1499938964844,0.3198385834693908,-4497.42236328125,304.15533447265625,0.9473411440849304,0.4102652966976166,0.2880293726921081,293.0983581542969,297.1499938964844,293.1499938964844,0.4015516638755798,-7274.240234375,304.1717529296875,0.9990000128746032,0.5829094052314758,0.4653043150901794,293.1947631835937,297.1499938964844,293.1499938964844,0.0136149888858199,-3580.333740234375,303.80157470703125,0.4486807882785797,0.050000000745058,0.2357979118824005,291.23699951171875,291.1499938964844,260.7805480957031,259.1867980957031,279.5685119628906,293.755615234375,291.22967529296875,1.0,0.314667135477066,0.8016311526298523,0.8016311526298523,1.0,1.0,-1.420499324798584,0.6113876700401306,0.8091117143630981,0.2773287892341614,0.0,0.0,0.6036874651908875,71.74906921386719,103.0,-96.7418975830078,-16521.71484375,336.08740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7716979980469,310.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18205.615234375,18000.0,0.0,0.0,0.3905741572380066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457083225250244,0.6457149386405945,-6.6490511017036624e-06,0.0,0.0003963831113651,0.0,0.0,48.69669342041016,0.0,0.0,0.0,0.4233593642711639,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0995766744017601,-2283.666015625,304.1460876464844,0.6782797574996948,0.1591305136680603,0.1453782767057418,293.8359680175781,297.1499938964844,293.1499938964844,0.0029095215722918,-232.63473510742188,295.0488586425781,0.4366855919361114,0.050000000745058,0.0499749071896076,293.21337890625,297.1499938964844,293.1499938964844,0.3210343718528747,-4512.7353515625,304.151611328125,0.9264205694198608,0.4087201654911041,0.2871589958667755,293.1260070800781,297.1499938964844,293.1499938964844,0.4300362765789032,-7705.58203125,304.1170349121094,0.9990000128746032,0.5786866545677185,0.4916675984859466,293.1952209472656,297.1499938964844,293.1499938964844,0.013808662071824,-3618.545654296875,303.7820739746094,0.4366855919361114,0.050000000745058,0.2370594292879104,291.14996337890625,291.1499938964844,260.8026428222656,259.2056884765625,279.55401611328125,293.7496032714844,291.14276123046875,1.0,0.3264729976654053,0.801314115524292,0.801314115524292,1.0,1.0,-1.4536751508712769,0.6265808343887329,0.827094316482544,0.2858157753944397,0.0,0.0,0.6094833612442017,79.06523132324219,121.0,-114.85509490966795,-16792.072265625,369.90966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9009094238281,310.6978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.654296875,18000.0,0.0,0.0,0.3824555575847626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469838619232178,0.6469904780387878,-6.604118425457273e-06,0.0,0.0003881437587551,0.0,0.0,48.56813430786133,0.0,0.0,0.0,0.4233202040195465,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0995766744017601,-2283.666015625,304.1460876464844,0.6782797574996948,0.1591305136680603,0.1453782767057418,293.8359680175781,297.1499938964844,293.1499938964844,0.0029095215722918,-232.63473510742188,295.0488586425781,0.4366855919361114,0.050000000745058,0.0499749071896076,293.21337890625,297.1499938964844,293.1499938964844,0.3210343718528747,-4512.7353515625,304.151611328125,0.9264205694198608,0.4087201654911041,0.2871589958667755,293.1260070800781,297.1499938964844,293.1499938964844,0.4300362765789032,-7705.58203125,304.1170349121094,0.9990000128746032,0.5786866545677185,0.4916675984859466,293.1952209472656,297.1499938964844,293.1499938964844,0.013808662071824,-3618.545654296875,303.7820739746094,0.4366855919361114,0.050000000745058,0.2370594292879104,291.14996337890625,291.1499938964844,260.8026428222656,259.2056884765625,279.55401611328125,293.7496032714844,291.14276123046875,1.0,0.3264729976654053,0.801314115524292,0.801314115524292,1.0,1.0,-1.4536751508712769,0.6265808343887329,0.827094316482544,0.2858157753944397,0.0,0.0,0.6094833612442017,79.06523132324219,121.0,-114.85509490966795,-16792.072265625,369.90966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9009094238281,310.6978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.654296875,18000.0,0.0,0.0,0.3824555575847626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469838619232178,0.6469904780387878,-6.604118425457273e-06,0.0,0.0003881437587551,0.0,0.0,48.56813430786133,0.0,0.0,0.0,0.4233202040195465,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008892655372619,-2309.3359375,304.14520263671875,0.6632377505302429,0.1593751758337021,0.146026536822319,293.8441772460937,297.1499938964844,293.1499938964844,0.0027410115581005,-219.96832275390625,294.7245178222656,0.4234786331653595,0.050000000745058,0.0503484159708023,293.2133178710937,297.1499938964844,293.1499938964844,0.322387546300888,-4529.5185546875,304.1488342285156,0.902069330215454,0.4071299433708191,0.2863369584083557,293.18902587890625,297.1499938964844,293.1499938964844,0.4686719179153442,-8273.5341796875,304.063720703125,0.9990000128746032,0.5665931105613708,0.5264696478843689,293.1987609863281,297.1499938964844,293.1499938964844,0.0140340439975261,-3662.43310546875,303.7536926269531,0.4234786331653595,0.050000000745058,0.2388312071561813,291.0614318847656,291.1499938964844,260.8269348144531,259.226318359375,279.5014953613281,293.6862487792969,291.0539855957031,1.0,0.342035561800003,0.80037921667099,0.80037921667099,1.0,1.0,-1.49781596660614,0.6468092799186707,0.8510067462921143,0.2970891892910003,0.0,0.0,0.6270950436592102,89.3219223022461,124.0,-122.87415313720705,-17244.552734375,418.372802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7628173828125,310.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17728.9609375,18000.0,0.0,0.0,0.3770172297954559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672639012336731,0.6726458072662354,-6.756853508704808e-06,0.0,0.000382624566555,0.0,0.0,52.25253677368164,0.0,0.0,0.0,0.4329175055027008,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008892655372619,-2309.3359375,304.14520263671875,0.6632377505302429,0.1593751758337021,0.146026536822319,293.8441772460937,297.1499938964844,293.1499938964844,0.0027410115581005,-219.96832275390625,294.7245178222656,0.4234786331653595,0.050000000745058,0.0503484159708023,293.2133178710937,297.1499938964844,293.1499938964844,0.322387546300888,-4529.5185546875,304.1488342285156,0.902069330215454,0.4071299433708191,0.2863369584083557,293.18902587890625,297.1499938964844,293.1499938964844,0.4686719179153442,-8273.5341796875,304.063720703125,0.9990000128746032,0.5665931105613708,0.5264696478843689,293.1987609863281,297.1499938964844,293.1499938964844,0.0140340439975261,-3662.43310546875,303.7536926269531,0.4234786331653595,0.050000000745058,0.2388312071561813,291.0614318847656,291.1499938964844,260.8269348144531,259.226318359375,279.5014953613281,293.6862487792969,291.0539855957031,1.0,0.342035561800003,0.80037921667099,0.80037921667099,1.0,1.0,-1.49781596660614,0.6468092799186707,0.8510067462921143,0.2970891892910003,0.0,0.0,0.6270950436592102,89.3219223022461,124.0,-122.87415313720705,-17244.552734375,418.372802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7628173828125,310.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17728.9609375,18000.0,0.0,0.0,0.3770172297954559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672639012336731,0.6726458072662354,-6.756853508704808e-06,0.0,0.000382624566555,0.0,0.0,52.25253677368164,0.0,0.0,0.0,0.4329175055027008,4.0,0.0,1.0
647580,293.13720703125,297.1499938964844,293.1499938964844,0.1014578565955162,-2320.0830078125,304.1459655761719,0.6477921605110168,0.1592236906290054,0.146408811211586,293.8533020019531,297.1499938964844,293.1499938964844,0.0025709732435643,-206.57522583007807,294.4333190917969,0.4113823473453522,0.050000000745058,0.0508039891719818,293.2130126953125,297.1499938964844,293.1499938964844,0.3221719861030578,-4527.06884765625,304.1498413085937,0.8791866898536682,0.4055901169776916,0.2855959832668304,293.2544250488281,297.1499938964844,293.1499938964844,0.4725828766822815,-8312.0,304.0890808105469,0.981288194656372,0.5522429943084717,0.5267751812934875,293.205078125,297.1499938964844,293.1499938964844,0.0141976317390799,-3692.646484375,303.71795654296875,0.4113823473453522,0.050000000745058,0.2409922480583191,291.02978515625,291.1499938964844,260.85357666015625,259.2489624023437,279.4911499023437,293.6454162597656,291.0350341796875,1.0,0.35335573554039,0.799444317817688,0.799444317817688,1.0,1.0,-1.5009589195251465,0.6480550169944763,0.8529039621353149,0.2980824410915375,0.0,0.0,0.6473099589347839,100.92681121826172,127.0,-21.21678924560547,-17479.431640625,449.6806945800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3891296386719,310.5616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17594.349609375,18000.0,0.0,0.0,0.375005692243576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176856994628906,0.7176928520202637,-7.10672929926659e-06,0.0,0.0003805831074714,0.0,0.0,59.66085815429688,0.0,0.0,0.0,0.4504784047603607,4.0,0.0,1.0
647640,293.13720703125,297.1499938964844,293.1499938964844,0.1014578565955162,-2320.0830078125,304.1459655761719,0.6477921605110168,0.1592236906290054,0.146408811211586,293.8533020019531,297.1499938964844,293.1499938964844,0.0025709732435643,-206.57522583007807,294.4333190917969,0.4113823473453522,0.050000000745058,0.0508039891719818,293.2130126953125,297.1499938964844,293.1499938964844,0.3221719861030578,-4527.06884765625,304.1498413085937,0.8791866898536682,0.4055901169776916,0.2855959832668304,293.2544250488281,297.1499938964844,293.1499938964844,0.4725828766822815,-8312.0,304.0890808105469,0.981288194656372,0.5522429943084717,0.5267751812934875,293.205078125,297.1499938964844,293.1499938964844,0.0141976317390799,-3692.646484375,303.71795654296875,0.4113823473453522,0.050000000745058,0.2409922480583191,291.02978515625,291.1499938964844,260.85357666015625,259.2489624023437,279.4911499023437,293.6454162597656,291.0350341796875,1.0,0.35335573554039,0.799444317817688,0.799444317817688,1.0,1.0,-1.5009589195251465,0.6480550169944763,0.8529039621353149,0.2980824410915375,0.0,0.0,0.6473099589347839,100.92681121826172,127.0,-21.21678924560547,-17479.431640625,449.6806945800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3891296386719,310.5616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17594.349609375,18000.0,0.0,0.0,0.375005692243576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176856994628906,0.7176928520202637,-7.10672929926659e-06,0.0,0.0003805831074714,0.0,0.0,59.66085815429688,0.0,0.0,0.0,0.4504784047603607,4.0,0.0,1.0
647700,293.138916015625,297.1499938964844,293.1499938964844,0.1012782752513885,-2316.220947265625,304.1470031738281,0.641738772392273,0.1590479910373687,0.1464653313159942,293.8585510253906,297.1499938964844,293.1499938964844,0.002472068183124,-198.4455718994141,294.3176574707031,0.4068899750709533,0.050000000745058,0.0510075949132442,293.213134765625,297.1499938964844,293.1499938964844,0.3208866119384765,-4511.85107421875,304.1521911621094,0.8701246380805969,0.4047681391239166,0.2851925194263458,293.2691955566406,297.1499938964844,293.1499938964844,0.4677057862281799,-8233.6591796875,304.10888671875,0.9697868824005128,0.5480164885520935,0.5221570730209351,293.2084655761719,297.1499938964844,293.1499938964844,0.0142081677913665,-3694.035400390625,303.7001647949219,0.4068899750709533,0.050000000745058,0.2419580668210983,291.0584716796875,291.1499938964844,260.8678894042969,259.26104736328125,279.50323486328125,293.6480712890625,291.06170654296875,1.0,0.3576602935791015,0.7989768385887146,0.7989768385887146,1.0,1.0,-1.4963659048080444,0.6458768248558044,0.85048907995224,0.2968347072601318,0.0,0.0,0.6504740715026855,105.99749755859376,127.0,17.519018173217773,-17450.470703125,460.0588684082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1789855957031,310.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17719.986328125,18000.0,0.0,0.0,0.3748397529125213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305463552474976,0.7305535674095154,-7.2482425821362995e-06,0.0,0.0003804147127084,0.0,0.0,62.161354064941406,0.0,0.0,0.0,0.4558952152729034,4.0,0.0,1.0
647760,293.1405029296875,297.1499938964844,293.1499938964844,0.1011929139494896,-2314.38330078125,304.147705078125,0.6369197964668274,0.1588757485151291,0.1464727967977523,293.86431884765625,297.1499938964844,293.1499938964844,0.0023701381869614,-190.19656372070312,294.18804931640625,0.4033273160457611,0.050000000745058,0.0511812828481197,293.2133483886719,297.1499938964844,293.1499938964844,0.3199628591537475,-4501.1220703125,304.1534729003906,0.8628278970718384,0.403925359249115,0.2847422063350677,293.2773132324219,297.1499938964844,293.1499938964844,0.4645843803882599,-8183.234375,304.1219787597656,0.9600483775138856,0.5449069738388062,0.518911600112915,293.21173095703125,297.1499938964844,293.1499938964844,0.0142251867800951,-3697.71337890625,303.681640625,0.4033273160457611,0.050000000745058,0.2427819669246673,291.0711669921875,291.1499938964844,260.8828430175781,259.2737121582031,279.5173645019531,293.6553955078125,291.0723571777344,1.0,0.3613635301589966,0.7984786629676819,0.7984786629676819,1.0,1.0,-1.493134617805481,0.644324541091919,0.8488100171089172,0.2959345579147339,0.0,0.0,0.6543920636177063,110.3359832763672,130.0,21.562725067138672,-17400.384765625,469.2713317871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9779968261719,310.3517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17789.794921875,18000.0,0.0,0.0,0.3749964535236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396575808525085,0.7396649718284607,-7.345373433054192e-06,0.0,0.0003805737069342,0.0,0.0,63.94778060913086,0.0,0.0,0.0,0.4598903656005859,4.0,0.0,1.0
647820,293.1430053710937,297.1499938964844,293.1499938964844,0.101087100803852,-2312.09619140625,304.14862060546875,0.6296653747558594,0.1586057096719741,0.146476462483406,293.8771667480469,297.1499938964844,293.1499938964844,0.0021595675498247,-173.22573852539062,293.9142150878906,0.3977883160114288,0.050000000745058,0.0514656268060207,293.2137451171875,297.1499938964844,293.1499938964844,0.3182636797428131,-4481.63330078125,304.1551208496094,0.8516420722007751,0.4022401571273803,0.283780574798584,293.2840270996094,297.1499938964844,293.1499938964844,0.4602259695529938,-8113.87890625,304.1383361816406,0.9444022178649902,0.5403041839599609,0.5144324898719788,293.2174987792969,297.1499938964844,293.1499938964844,0.0142419729381799,-3703.1982421875,303.6446533203125,0.3977883160114288,0.050000000745058,0.2441307753324508,291.0853881835937,291.1499938964844,260.9149169921875,259.30078125,279.54864501953125,293.6758728027344,291.0865478515625,1.0,0.3674109578132629,0.7974823713302612,0.7974823713302612,1.0,1.0,-1.4885671138763428,0.642093300819397,0.8464738726615906,0.294627845287323,0.0,0.0,0.6620728969573975,117.45207214355467,133.0,21.52708625793457,-17321.2734375,484.7125549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6137084960937,310.1468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17822.767578125,18000.0,0.0,0.0,0.3760749697685241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576968669891357,0.7577044367790222,-7.516855475842021e-06,0.0,0.0003816682728938,0.0,0.0,67.42864227294922,0.0,0.0,0.0,0.467450886964798,4.0,0.0,1.0
647880,293.1430053710937,297.1499938964844,293.1499938964844,0.101087100803852,-2312.09619140625,304.14862060546875,0.6296653747558594,0.1586057096719741,0.146476462483406,293.8771667480469,297.1499938964844,293.1499938964844,0.0021595675498247,-173.22573852539062,293.9142150878906,0.3977883160114288,0.050000000745058,0.0514656268060207,293.2137451171875,297.1499938964844,293.1499938964844,0.3182636797428131,-4481.63330078125,304.1551208496094,0.8516420722007751,0.4022401571273803,0.283780574798584,293.2840270996094,297.1499938964844,293.1499938964844,0.4602259695529938,-8113.87890625,304.1383361816406,0.9444022178649902,0.5403041839599609,0.5144324898719788,293.2174987792969,297.1499938964844,293.1499938964844,0.0142419729381799,-3703.1982421875,303.6446533203125,0.3977883160114288,0.050000000745058,0.2441307753324508,291.0853881835937,291.1499938964844,260.9149169921875,259.30078125,279.54864501953125,293.6758728027344,291.0865478515625,1.0,0.3674109578132629,0.7974823713302612,0.7974823713302612,1.0,1.0,-1.4885671138763428,0.642093300819397,0.8464738726615906,0.294627845287323,0.0,0.0,0.6620728969573975,117.45207214355467,133.0,21.52708625793457,-17321.2734375,484.7125549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6137084960937,310.1468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17822.767578125,18000.0,0.0,0.0,0.3760749697685241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576968669891357,0.7577044367790222,-7.516855475842021e-06,0.0,0.0003816682728938,0.0,0.0,67.42864227294922,0.0,0.0,0.0,0.467450886964798,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1010203510522842,-2310.597412109375,304.1492004394531,0.6243431568145752,0.1584359109401703,0.1465197205543518,293.8904113769531,297.1499938964844,293.1499938964844,0.0019423657795414,-155.73597717285156,293.634521484375,0.3934130370616913,0.050000000745058,0.0516933053731918,293.2138977050781,297.1499938964844,293.1499938964844,0.3165455460548401,-4462.08251953125,304.1562805175781,0.8432644009590149,0.4005906283855438,0.2827965319156647,293.28546142578125,297.1499938964844,293.1499938964844,0.4566089808940887,-8058.40771484375,304.14813232421875,0.9321512579917908,0.5366085171699524,0.5110383629798889,293.2222595214844,297.1499938964844,293.1499938964844,0.0142347151413559,-3705.1162109375,303.6085205078125,0.3934130370616913,0.050000000745058,0.2452107816934585,291.0983581542969,291.1499938964844,260.95001220703125,259.330322265625,279.5820007324219,293.69891357421875,291.099365234375,1.0,0.3721719682216644,0.7964860796928406,0.7964860796928406,1.0,1.0,-1.4849326610565186,0.6402934789657593,0.8446391820907593,0.293558269739151,0.0,0.0,0.6680624485015869,123.1506118774414,121.0,19.081796646118164,-17244.548828125,497.0191040039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,309.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17856.052734375,18000.0,0.0,0.0,0.3779038786888122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724337577819824,0.7724414467811584,-7.661313247808721e-06,0.0,0.000383524398785,0.0,0.0,70.3843002319336,0.0,0.0,0.0,0.4736616313457489,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1010203510522842,-2310.597412109375,304.1492004394531,0.6243431568145752,0.1584359109401703,0.1465197205543518,293.8904113769531,297.1499938964844,293.1499938964844,0.0019423657795414,-155.73597717285156,293.634521484375,0.3934130370616913,0.050000000745058,0.0516933053731918,293.2138977050781,297.1499938964844,293.1499938964844,0.3165455460548401,-4462.08251953125,304.1562805175781,0.8432644009590149,0.4005906283855438,0.2827965319156647,293.28546142578125,297.1499938964844,293.1499938964844,0.4566089808940887,-8058.40771484375,304.14813232421875,0.9321512579917908,0.5366085171699524,0.5110383629798889,293.2222595214844,297.1499938964844,293.1499938964844,0.0142347151413559,-3705.1162109375,303.6085205078125,0.3934130370616913,0.050000000745058,0.2452107816934585,291.0983581542969,291.1499938964844,260.95001220703125,259.330322265625,279.5820007324219,293.69891357421875,291.099365234375,1.0,0.3721719682216644,0.7964860796928406,0.7964860796928406,1.0,1.0,-1.4849326610565186,0.6402934789657593,0.8446391820907593,0.293558269739151,0.0,0.0,0.6680624485015869,123.1506118774414,121.0,19.081796646118164,-17244.548828125,497.0191040039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,309.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17856.052734375,18000.0,0.0,0.0,0.3779038786888122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724337577819824,0.7724414467811584,-7.661313247808721e-06,0.0,0.000383524398785,0.0,0.0,70.3843002319336,0.0,0.0,0.0,0.4736616313457489,4.0,0.0,1.0
648060,293.1408386230469,297.1499938964844,293.1499938964844,0.1014529466629028,-2318.468505859375,304.1487121582031,0.6254741549491882,0.1593674421310424,0.1471464037895202,293.8973083496094,297.1499938964844,293.1499938964844,0.0017267861403524,-138.39768981933594,293.3667297363281,0.3936597406864166,0.050000000745058,0.0516805909574031,293.208984375,297.1499938964844,293.1499938964844,0.3153953552246094,-4449.24658203125,304.15606689453125,0.8431194424629211,0.3999800682067871,0.2822213172912597,293.2799987792969,297.1499938964844,293.1499938964844,0.4537878632545471,-8016.4580078125,304.1533508300781,0.930957853794098,0.5342923402786255,0.5085973143577576,293.2200012207031,297.1499938964844,293.1499938964844,0.0141698289662599,-3696.34033203125,303.5903015136719,0.3936597406864166,0.050000000745058,0.245150476694107,291.1093139648437,291.1499938964844,260.98883056640625,259.36309814453125,279.6105041503906,293.7129211425781,291.110107421875,1.0,0.3710688054561615,0.795777440071106,0.795777440071106,1.0,1.0,-1.4819765090942385,0.6388428211212158,0.8431336879730225,0.292695015668869,0.0,0.0,0.672718346118927,122.77446746826172,109.0,15.922821998596191,-17180.287109375,494.3424682617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,309.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.859375,18000.0,0.0,0.0,0.3801570534706116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840630412101746,0.7840707898139954,-7.777972314215731e-06,0.0,0.000385811086744,0.0,0.0,72.78864288330078,0.0,0.0,0.0,0.4785996079444885,4.0,0.0,1.0
648120,293.1408386230469,297.1499938964844,293.1499938964844,0.1014529466629028,-2318.468505859375,304.1487121582031,0.6254741549491882,0.1593674421310424,0.1471464037895202,293.8973083496094,297.1499938964844,293.1499938964844,0.0017267861403524,-138.39768981933594,293.3667297363281,0.3936597406864166,0.050000000745058,0.0516805909574031,293.208984375,297.1499938964844,293.1499938964844,0.3153953552246094,-4449.24658203125,304.15606689453125,0.8431194424629211,0.3999800682067871,0.2822213172912597,293.2799987792969,297.1499938964844,293.1499938964844,0.4537878632545471,-8016.4580078125,304.1533508300781,0.930957853794098,0.5342923402786255,0.5085973143577576,293.2200012207031,297.1499938964844,293.1499938964844,0.0141698289662599,-3696.34033203125,303.5903015136719,0.3936597406864166,0.050000000745058,0.245150476694107,291.1093139648437,291.1499938964844,260.98883056640625,259.36309814453125,279.6105041503906,293.7129211425781,291.110107421875,1.0,0.3710688054561615,0.795777440071106,0.795777440071106,1.0,1.0,-1.4819765090942385,0.6388428211212158,0.8431336879730225,0.292695015668869,0.0,0.0,0.672718346118927,122.77446746826172,109.0,15.922821998596191,-17180.287109375,494.3424682617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,309.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.859375,18000.0,0.0,0.0,0.3801570534706116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840630412101746,0.7840707898139954,-7.777972314215731e-06,0.0,0.000385811086744,0.0,0.0,72.78864288330078,0.0,0.0,0.0,0.4785996079444885,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.10162403434515,-2321.37744140625,304.1488952636719,0.6299412846565247,0.1598584651947021,0.1474883556365966,293.90557861328125,297.1499938964844,293.1499938964844,0.0014992471551522,-120.09869384765624,293.0956420898437,0.3969342112541199,0.050000000745058,0.0515102818608284,293.2069396972656,297.1499938964844,293.1499938964844,0.3138479590415954,-4431.70263671875,304.1566467285156,0.8478373885154724,0.3988999128341675,0.281399667263031,293.27655029296875,297.1499938964844,293.1499938964844,0.4505990445613861,-7969.92041015625,304.15753173828125,0.9365184903144836,0.5316969156265259,0.5060296654701233,293.2189025878906,297.1499938964844,293.1499938964844,0.0140127800405025,-3673.90283203125,303.5699462890625,0.3969342112541199,0.050000000745058,0.2443425953388214,291.1231384277344,291.1499938964844,261.0317687988281,259.3995361328125,279.6404113769531,293.72412109375,291.1246032714844,1.0,0.3663743734359741,0.7950687408447266,0.7950687408447266,1.0,1.0,-1.477145075798035,0.636528730392456,0.8406163454055786,0.2913529872894287,0.0,0.0,0.6754666566848755,118.37405395507812,97.0,20.433618545532227,-17111.43359375,480.46826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993835449219,309.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17923.037109375,18000.0,0.0,0.0,0.3825457692146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924402356147766,0.792448103427887,-7.866577107051853e-06,0.0,0.0003882353194057,0.0,0.0,74.5829849243164,0.0,0.0,0.0,0.4821698367595672,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.10162403434515,-2321.37744140625,304.1488952636719,0.6299412846565247,0.1598584651947021,0.1474883556365966,293.90557861328125,297.1499938964844,293.1499938964844,0.0014992471551522,-120.09869384765624,293.0956420898437,0.3969342112541199,0.050000000745058,0.0515102818608284,293.2069396972656,297.1499938964844,293.1499938964844,0.3138479590415954,-4431.70263671875,304.1566467285156,0.8478373885154724,0.3988999128341675,0.281399667263031,293.27655029296875,297.1499938964844,293.1499938964844,0.4505990445613861,-7969.92041015625,304.15753173828125,0.9365184903144836,0.5316969156265259,0.5060296654701233,293.2189025878906,297.1499938964844,293.1499938964844,0.0140127800405025,-3673.90283203125,303.5699462890625,0.3969342112541199,0.050000000745058,0.2443425953388214,291.1231384277344,291.1499938964844,261.0317687988281,259.3995361328125,279.6404113769531,293.72412109375,291.1246032714844,1.0,0.3663743734359741,0.7950687408447266,0.7950687408447266,1.0,1.0,-1.477145075798035,0.636528730392456,0.8406163454055786,0.2913529872894287,0.0,0.0,0.6754666566848755,118.37405395507812,97.0,20.433618545532227,-17111.43359375,480.46826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993835449219,309.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17923.037109375,18000.0,0.0,0.0,0.3825457692146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924402356147766,0.792448103427887,-7.866577107051853e-06,0.0,0.0003882353194057,0.0,0.0,74.5829849243164,0.0,0.0,0.0,0.4821698367595672,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1016063168644905,-2320.877197265625,304.14910888671875,0.6330851316452026,0.1600613892078399,0.1475604325532913,293.9100036621094,297.1499938964844,293.1499938964844,0.001384658855386,-110.8808822631836,292.9605407714844,0.3993150889873504,0.050000000745058,0.0513863414525985,293.206298828125,297.1499938964844,293.1499938964844,0.3128994703292846,-4420.88818359375,304.1571655273437,0.851568877696991,0.3983072638511657,0.280904620885849,293.2750549316406,297.1499938964844,293.1499938964844,0.4488097429275512,-7944.03466796875,304.159423828125,0.9411039352416992,0.530388593673706,0.5046778917312622,293.2186279296875,297.1499938964844,293.1499938964844,0.0139124868437647,-3659.133544921875,303.5592956542969,0.3993150889873504,0.050000000745058,0.2437546700239181,291.1324768066406,291.1499938964844,261.0546875,259.41900634765625,279.6565856933594,293.7301330566406,291.13409423828125,1.0,0.3630515336990356,0.7947144508361816,0.7947144508361816,1.0,1.0,-1.474160075187683,0.6351110339164734,0.8390489816665649,0.2905316352844238,0.0,0.0,0.6757030487060547,115.1813507080078,97.0,23.477123260498047,-17070.76171875,470.7493896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412475585937,309.7049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17952.23046875,18000.0,0.0,0.0,0.383689135313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794481635093689,0.7944895625114441,-7.892851499491371e-06,0.0,0.0003893956891261,0.0,0.0,75.0578384399414,0.0,0.0,0.0,0.483067899942398,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1015585884451866,-2319.813720703125,304.1493530273437,0.6368284225463867,0.1602593809366226,0.1476040184497833,293.91455078125,297.1499938964844,293.1499938964844,0.0012686639092862,-101.55440521240234,292.8251342773437,0.4021031260490417,0.050000000745058,0.0512431748211383,293.2057189941406,297.1499938964844,293.1499938964844,0.3118980824947357,-4409.47021484375,304.1576843261719,0.8561618328094482,0.397706925868988,0.2803843915462494,293.2735900878906,297.1499938964844,293.1499938964844,0.4469622373580932,-7917.44921875,304.1610717773437,0.9467013478279114,0.5290942788124084,0.5033141374588013,293.21844482421875,297.1499938964844,293.1499938964844,0.0138027174398303,-3642.776123046875,303.5484313964844,0.4021031260490417,0.050000000745058,0.2430755496025085,291.1425170898437,291.1499938964844,261.0784912109375,259.4393005371094,279.67352294921875,293.736572265625,291.1441955566406,1.0,0.359224796295166,0.7943639159202576,0.7943639159202576,1.0,1.0,-1.4709635972976685,0.6335975527763367,0.8373661041259766,0.2896546721458435,0.0,0.0,0.6752004623413086,111.4981460571289,85.0,25.81694793701172,-17026.302734375,459.7213745117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80157470703125,309.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0,18000.0,0.0,0.0,0.3847454488277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949075102806091,0.7949153780937195,-7.90414651419269e-06,0.0,0.0003904677287209,0.0,0.0,75.1989974975586,0.0,0.0,0.0,0.4832905232906341,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014207527041435,-2316.905517578125,304.1498107910156,0.6461893916130066,0.1606608927249908,0.1476496160030365,293.923828125,297.1499938964844,293.1499938964844,0.0010355175472795,-82.82768249511719,292.55279541015625,0.4089084565639496,0.050000000745058,0.0509141311049461,293.20465087890625,297.1499938964844,293.1499938964844,0.3098248243331909,-4385.86083984375,304.1585693359375,0.8679129481315613,0.3965116143226623,0.2793096005916595,293.2705993652344,297.1499938964844,293.1499938964844,0.4432016611099243,-7863.7001953125,304.1636047363281,0.9603766202926636,0.5265708565711975,0.5005977153778076,293.21832275390625,297.1499938964844,293.1499938964844,0.0135651994496583,-3606.85546875,303.5263061523437,0.4089084565639496,0.050000000745058,0.2415147125720977,291.16326904296875,291.1499938964844,261.128662109375,259.4821472167969,279.7093200683594,293.7505798339844,291.1649780273437,1.0,0.350368469953537,0.7936628460884094,0.7936628460884094,1.0,1.0,-1.4641984701156616,0.6304020881652832,0.8337964415550232,0.2878015637397766,0.0,0.0,0.6720373630523682,103.04385375976562,73.0,28.11853790283203,-16927.63671875,434.8882446289063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,309.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.845703125,18000.0,0.0,0.0,0.3864615559577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909059524536133,0.7909138798713684,-7.880276825744659e-06,0.0,0.0003922093601431,0.0,0.0,74.46700286865234,0.0,0.0,0.0,0.4816908240318298,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014207527041435,-2316.905517578125,304.1498107910156,0.6461893916130066,0.1606608927249908,0.1476496160030365,293.923828125,297.1499938964844,293.1499938964844,0.0010355175472795,-82.82768249511719,292.55279541015625,0.4089084565639496,0.050000000745058,0.0509141311049461,293.20465087890625,297.1499938964844,293.1499938964844,0.3098248243331909,-4385.86083984375,304.1585693359375,0.8679129481315613,0.3965116143226623,0.2793096005916595,293.2705993652344,297.1499938964844,293.1499938964844,0.4432016611099243,-7863.7001953125,304.1636047363281,0.9603766202926636,0.5265708565711975,0.5005977153778076,293.21832275390625,297.1499938964844,293.1499938964844,0.0135651994496583,-3606.85546875,303.5263061523437,0.4089084565639496,0.050000000745058,0.2415147125720977,291.16326904296875,291.1499938964844,261.128662109375,259.4821472167969,279.7093200683594,293.7505798339844,291.1649780273437,1.0,0.350368469953537,0.7936628460884094,0.7936628460884094,1.0,1.0,-1.4641984701156616,0.6304020881652832,0.8337964415550232,0.2878015637397766,0.0,0.0,0.6720373630523682,103.04385375976562,73.0,28.11853790283203,-16927.63671875,434.8882446289063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,309.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.845703125,18000.0,0.0,0.0,0.3864615559577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909059524536133,0.7909138798713684,-7.880276825744659e-06,0.0,0.0003922093601431,0.0,0.0,74.46700286865234,0.0,0.0,0.0,0.4816908240318298,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.101270392537117,-2313.799072265625,304.1501159667969,0.6583390831947327,0.1610789149999618,0.1476721316576004,293.93316650390625,297.1499938964844,293.1499938964844,0.0008021050598472,-64.11090087890625,292.27703857421875,0.4177890419960022,0.050000000745058,0.050546932965517,293.20361328125,297.1499938964844,293.1499938964844,0.3077514767646789,-4362.31298828125,304.1591491699219,0.883220374584198,0.3953370451927185,0.2782191038131714,293.2674865722656,297.1499938964844,293.1499938964844,0.4394846856594085,-7810.9677734375,304.1652526855469,0.9763691425323486,0.5241460204124451,0.497933030128479,293.2182312011719,297.1499938964844,293.1499938964844,0.0133165316656231,-3568.653076171875,303.5039978027344,0.4177890419960022,0.050000000745058,0.2397728860378265,291.1830444335937,291.1499938964844,261.18194580078125,259.5277404785156,279.7471923828125,293.765625,291.1846008300781,1.0,0.3402803242206573,0.7929617762565613,0.7929617762565613,1.0,1.0,-1.4571857452392578,0.6270962953567505,0.8300895094871521,0.2858815789222717,0.0,0.0,0.6662840247154236,93.61955261230467,61.0,27.249317169189453,-16817.138671875,407.7380065917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,309.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.10546875,18000.0,0.0,0.0,0.3874707520008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808074951171875,0.7808153033256531,-7.797522812325042e-06,0.0,0.0003932335821446,0.0,0.0,72.48027801513672,0.0,0.0,0.0,0.4775316119194031,4.0,0.0,1.0
