time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648600,293.1376953125,297.1499938964844,293.1499938964844,0.101270392537117,-2313.799072265625,304.1501159667969,0.6583390831947327,0.1610789149999618,0.1476721316576004,293.93316650390625,297.1499938964844,293.1499938964844,0.0008021050598472,-64.11090087890625,292.27703857421875,0.4177890419960022,0.050000000745058,0.050546932965517,293.20361328125,297.1499938964844,293.1499938964844,0.3077514767646789,-4362.31298828125,304.1591491699219,0.883220374584198,0.3953370451927185,0.2782191038131714,293.2674865722656,297.1499938964844,293.1499938964844,0.4394846856594085,-7810.9677734375,304.1652526855469,0.9763691425323486,0.5241460204124451,0.497933030128479,293.2182312011719,297.1499938964844,293.1499938964844,0.0133165316656231,-3568.653076171875,303.5039978027344,0.4177890419960022,0.050000000745058,0.2397728860378265,291.1830444335937,291.1499938964844,261.18194580078125,259.5277404785156,279.7471923828125,293.765625,291.1846008300781,1.0,0.3402803242206573,0.7929617762565613,0.7929617762565613,1.0,1.0,-1.4571857452392578,0.6270962953567505,0.8300895094871521,0.2858815789222717,0.0,0.0,0.6662840247154236,93.61955261230467,61.0,27.249317169189453,-16817.138671875,407.7380065917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,309.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.10546875,18000.0,0.0,0.0,0.3874707520008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808074951171875,0.7808153033256531,-7.797522812325042e-06,0.0,0.0003932335821446,0.0,0.0,72.48027801513672,0.0,0.0,0.0,0.4775316119194031,4.0,0.0,1.0
648660,293.1370849609375,297.1499938964844,293.1499938964844,0.1011374667286872,-2311.073974609375,304.1502990722656,0.6738250255584717,0.1615136116743087,0.1476878225803375,293.94244384765625,297.1499938964844,293.1499938964844,0.0005705042858608,-45.57094955444336,291.9964904785156,0.4298111796379089,0.050000000745058,0.0501564480364322,293.2026062011719,297.1499938964844,293.1499938964844,0.3057471215724945,-4339.6220703125,304.1594543457031,0.9024737477302552,0.3941813111305237,0.2771253883838653,293.2642822265625,297.1499938964844,293.1499938964844,0.4359186589717865,-7760.69189453125,304.16607666015625,0.9934491515159608,0.5218200087547302,0.4953382015228271,293.2181701660156,297.1499938964844,293.1499938964844,0.0130666801705956,-3529.793701171875,303.4815673828125,0.4298111796379089,0.050000000745058,0.2379205971956253,291.2000427246094,291.1499938964844,261.2380065917969,259.5757751464844,279.7864990234375,293.78125,291.2012939453125,1.0,0.3292362689971924,0.7923102378845215,0.7923102378845215,1.0,1.0,-1.450084209442139,0.623759388923645,0.8263248801231384,0.2839427292346954,0.0,0.0,0.6584425568580627,83.6046371459961,49.0,23.765869140625,-16696.0703125,379.3353576660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91778564453125,309.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.48046875,18000.0,0.0,0.0,0.3876185119152069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655329704284668,0.765540599822998,-7.665258635825012e-06,0.0,0.0003933835250791,0.0,0.0,69.48771667480469,0.0,0.0,0.0,0.4712278842926025,4.0,0.0,1.0
648720,293.1370849609375,297.1499938964844,293.1499938964844,0.1011374667286872,-2311.073974609375,304.1502990722656,0.6738250255584717,0.1615136116743087,0.1476878225803375,293.94244384765625,297.1499938964844,293.1499938964844,0.0005705042858608,-45.57094955444336,291.9964904785156,0.4298111796379089,0.050000000745058,0.0501564480364322,293.2026062011719,297.1499938964844,293.1499938964844,0.3057471215724945,-4339.6220703125,304.1594543457031,0.9024737477302552,0.3941813111305237,0.2771253883838653,293.2642822265625,297.1499938964844,293.1499938964844,0.4359186589717865,-7760.69189453125,304.16607666015625,0.9934491515159608,0.5218200087547302,0.4953382015228271,293.2181701660156,297.1499938964844,293.1499938964844,0.0130666801705956,-3529.793701171875,303.4815673828125,0.4298111796379089,0.050000000745058,0.2379205971956253,291.2000427246094,291.1499938964844,261.2380065917969,259.5757751464844,279.7864990234375,293.78125,291.2012939453125,1.0,0.3292362689971924,0.7923102378845215,0.7923102378845215,1.0,1.0,-1.450084209442139,0.623759388923645,0.8263248801231384,0.2839427292346954,0.0,0.0,0.6584425568580627,83.6046371459961,49.0,23.765869140625,-16696.0703125,379.3353576660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91778564453125,309.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.48046875,18000.0,0.0,0.0,0.3876185119152069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655329704284668,0.765540599822998,-7.665258635825012e-06,0.0,0.0003933835250791,0.0,0.0,69.48771667480469,0.0,0.0,0.0,0.4712278842926025,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1009645983576774,-2307.4013671875,304.1505126953125,0.6898375153541565,0.1620168387889862,0.1477963179349899,293.9513854980469,297.1499938964844,293.1499938964844,0.0005073370411992,-38.17633438110352,291.7248840332031,0.4432850778102875,0.050000000745058,0.0498218014836311,293.2015380859375,297.1499938964844,293.1499938964844,0.30347940325737,-4313.65283203125,304.16015625,0.9234293699264526,0.3930652141571045,0.2760967016220093,293.2516784667969,297.1499938964844,293.1499938964844,0.4160899221897125,-7467.470703125,304.1955871582031,0.9990000128746032,0.5214114785194397,0.4766694903373718,293.2177734375,297.1499938964844,293.1499938964844,0.012834626249969,-3491.854248046875,303.4607238769531,0.4432850778102875,0.050000000745058,0.2363331764936447,291.2282409667969,291.1499938964844,261.2965087890625,259.6259765625,279.8495788574219,293.81451416015625,291.23419189453125,1.0,0.3168220221996307,0.7916586399078369,0.7916586399078369,1.0,1.0,-1.4241740703582764,0.6117650866508484,0.8124090433120728,0.2773118913173675,0.0,0.0,0.6467186212539673,74.67949676513672,37.0,53.65492248535156,-16434.654296875,344.9234619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,309.8056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18222.171875,18000.0,0.0,0.0,0.3866751492023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745065450668335,0.7450729608535767,-7.491912583645899e-06,0.0,0.0003924261254724,0.0,0.0,65.622314453125,0.0,0.0,0.0,0.4627716839313507,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1009645983576774,-2307.4013671875,304.1505126953125,0.6898375153541565,0.1620168387889862,0.1477963179349899,293.9513854980469,297.1499938964844,293.1499938964844,0.0005073370411992,-38.17633438110352,291.7248840332031,0.4432850778102875,0.050000000745058,0.0498218014836311,293.2015380859375,297.1499938964844,293.1499938964844,0.30347940325737,-4313.65283203125,304.16015625,0.9234293699264526,0.3930652141571045,0.2760967016220093,293.2516784667969,297.1499938964844,293.1499938964844,0.4160899221897125,-7467.470703125,304.1955871582031,0.9990000128746032,0.5214114785194397,0.4766694903373718,293.2177734375,297.1499938964844,293.1499938964844,0.012834626249969,-3491.854248046875,303.4607238769531,0.4432850778102875,0.050000000745058,0.2363331764936447,291.2282409667969,291.1499938964844,261.2965087890625,259.6259765625,279.8495788574219,293.81451416015625,291.23419189453125,1.0,0.3168220221996307,0.7916586399078369,0.7916586399078369,1.0,1.0,-1.4241740703582764,0.6117650866508484,0.8124090433120728,0.2773118913173675,0.0,0.0,0.6467186212539673,74.67949676513672,37.0,53.65492248535156,-16434.654296875,344.9234619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,309.8056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18222.171875,18000.0,0.0,0.0,0.3866751492023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745065450668335,0.7450729608535767,-7.491912583645899e-06,0.0,0.0003924261254724,0.0,0.0,65.622314453125,0.0,0.0,0.0,0.4627716839313507,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1007153466343879,-2302.15771484375,304.1508483886719,0.6982328295707703,0.1623397916555404,0.1479145735502243,293.95587158203125,297.1499938964844,293.1499938964844,0.0004064575477968,-18.42427062988281,291.6133728027344,0.4507630169391632,0.050000000745058,0.0496679656207561,293.201171875,297.1499938964844,293.1499938964844,0.3017061650753021,-4292.900390625,304.1615295410156,0.9347681403160096,0.3924884498119354,0.275592029094696,293.2311706542969,297.1499938964844,293.1499938964844,0.3990691900253296,-7214.62744140625,304.2182312011719,0.9990000128746032,0.5241400599479675,0.4611059129238128,293.2171325683594,297.1499938964844,293.1499938964844,0.0127012720331549,-3467.614990234375,303.45294189453125,0.4507630169391632,0.050000000745058,0.2356034368276596,291.2677307128906,291.1499938964844,261.3265686035156,259.6517639160156,279.901611328125,293.8583374023437,291.27471923828125,1.0,0.3099124133586883,0.7913328409194946,0.7913328409194946,1.0,1.0,-1.4040700197219849,0.6025304794311523,0.8015394806861877,0.2721181809902191,0.0,0.0,0.634942889213562,70.43716430664062,37.0,81.4140625,-16208.7724609375,325.35968017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979064941406,309.8692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18342.52734375,18000.0,0.0,0.0,0.385488212108612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265303134918213,0.7265376448631287,-7.353495675488375e-06,0.0,0.0003912215470336,0.0,0.0,62.35834503173828,0.0,0.0,0.0,0.4552929699420929,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1005216687917709,-2297.9794921875,304.15106201171875,0.70758056640625,0.1627380400896072,0.1480878889560699,293.96026611328125,297.1499938964844,293.1499938964844,0.0003486011992208,-9.30959701538086,291.50152587890625,0.459427535533905,0.050000000745058,0.0495102480053901,293.20086669921875,297.1499938964844,293.1499938964844,0.299940824508667,-4272.30224609375,304.1626281738281,0.9471697807312012,0.3918955624103546,0.275069922208786,293.20233154296875,297.1499938964844,293.1499938964844,0.38096684217453,-6946.35302734375,304.2386779785156,0.9990000128746032,0.5287676453590393,0.4445842504501343,293.2158203125,297.1499938964844,293.1499938964844,0.0125742638483643,-3444.152099609375,303.44696044921875,0.459427535533905,0.050000000745058,0.2348553091287613,291.3066711425781,291.1499938964844,261.35711669921875,259.6780090332031,279.96759033203125,293.9252319335937,291.31304931640625,1.0,0.3026155531406402,0.7911128997802734,0.7911128997802734,1.0,1.0,-1.382731318473816,0.5927686095237732,0.7899627685546875,0.2666261196136474,0.0,0.0,0.620574414730072,66.08121490478516,40.0,92.56111145019533,-15928.2138671875,305.4962463378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357421875,309.9284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18467.3671875,18000.0,0.0,0.0,0.3836430311203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005346417427063,0.7005417943000793,-7.156454103096621e-06,0.0,0.0003893488901667,0.0,0.0,57.931827545166016,0.0,0.0,0.0,0.4450649917125702,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0998879298567771,-2285.755859375,304.1518249511719,0.7193732261657715,0.1615553945302963,0.1475991010665893,293.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5838317871094,0.4716106355190277,0.050000000745058,0.049300443381071,293.2006530761719,297.1499938964844,293.1499938964844,0.2977466285228729,-4247.51513671875,304.1618957519531,0.9640539288520812,0.390654444694519,0.2740654349327087,293.1340637207031,297.1499938964844,293.1499938964844,0.3558547496795654,-6578.9130859375,304.2500305175781,0.9990000128746032,0.5412747859954834,0.4215988218784332,293.2123413085937,297.1499938964844,293.1499938964844,0.0124261081218719,-3418.50537109375,303.4356384277344,0.4716106355190277,0.050000000745058,0.2338600754737854,291.33758544921875,291.1499938964844,261.41949462890625,259.7315979003906,279.99713134765625,293.89703369140625,291.3354187011719,1.0,0.2928658127784729,0.790673017501831,0.790673017501831,1.0,1.0,-1.3518913984298706,0.5787175893783569,0.7731738686561584,0.2586042881011963,0.0,0.0,0.5921662449836731,60.25271224975586,58.0,28.93922233581543,-15436.345703125,278.8028259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77618408203125,310.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18544.556640625,18000.0,0.0,0.0,0.3778215050697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394381523132324,0.6394448280334473,-6.676769771729596e-06,0.0,0.000383440812584,0.0,0.0,48.19729995727539,0.0,0.0,0.0,0.4215576946735382,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0998879298567771,-2285.755859375,304.1518249511719,0.7193732261657715,0.1615553945302963,0.1475991010665893,293.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5838317871094,0.4716106355190277,0.050000000745058,0.049300443381071,293.2006530761719,297.1499938964844,293.1499938964844,0.2977466285228729,-4247.51513671875,304.1618957519531,0.9640539288520812,0.390654444694519,0.2740654349327087,293.1340637207031,297.1499938964844,293.1499938964844,0.3558547496795654,-6578.9130859375,304.2500305175781,0.9990000128746032,0.5412747859954834,0.4215988218784332,293.2123413085937,297.1499938964844,293.1499938964844,0.0124261081218719,-3418.50537109375,303.4356384277344,0.4716106355190277,0.050000000745058,0.2338600754737854,291.33758544921875,291.1499938964844,261.41949462890625,259.7315979003906,279.99713134765625,293.89703369140625,291.3354187011719,1.0,0.2928658127784729,0.790673017501831,0.790673017501831,1.0,1.0,-1.3518913984298706,0.5787175893783569,0.7731738686561584,0.2586042881011963,0.0,0.0,0.5921662449836731,60.25271224975586,58.0,28.93922233581543,-15436.345703125,278.8028259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77618408203125,310.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18544.556640625,18000.0,0.0,0.0,0.3778215050697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394381523132324,0.6394448280334473,-6.676769771729596e-06,0.0,0.000383440812584,0.0,0.0,48.19729995727539,0.0,0.0,0.0,0.4215576946735382,4.0,0.0,1.0
649140,293.15557861328125,297.1499938964844,293.1499938964844,0.0982219874858856,-2255.213623046875,304.1539306640625,0.7166628837585449,0.1590583771467209,0.1452104598283767,293.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31005859375,0.472515344619751,0.050000000745058,0.0492837466299533,293.2008361816406,297.1499938964844,293.1499938964844,0.2973002195358276,-4243.796875,304.1586608886719,0.964435577392578,0.3893346488475799,0.2731546759605407,293.0822448730469,297.1499938964844,293.1499938964844,0.3530298471450805,-6551.712890625,304.2205505371094,0.9990000128746032,0.5522564649581909,0.4197081327438354,293.2096862792969,297.1499938964844,293.1499938964844,0.0124243153259158,-3422.4228515625,303.4193725585937,0.472515344619751,0.050000000745058,0.2337808758020401,291.30401611328125,291.1499938964844,261.4833374023437,259.78643798828125,280.0226135253906,293.8846740722656,291.29937744140625,1.0,0.2922322452068329,0.7902331352233887,0.7902331352233887,1.0,1.0,-1.3455308675765991,0.5758280754089355,0.7697027921676636,0.2567673325538635,0.0,0.0,0.5735375881195068,59.72042846679688,76.0,-34.428184509277344,-15196.0068359375,274.96484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2319030761719,310.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18382.265625,18000.0,0.0,0.0,0.369835764169693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948782563209534,0.5948845148086548,-6.30607473794953e-06,0.0,0.0003753362689167,0.0,0.0,41.65114212036133,0.0,0.0,0.0,0.4044423699378967,4.0,0.0,1.0
649200,293.15557861328125,297.1499938964844,293.1499938964844,0.0982219874858856,-2255.213623046875,304.1539306640625,0.7166628837585449,0.1590583771467209,0.1452104598283767,293.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31005859375,0.472515344619751,0.050000000745058,0.0492837466299533,293.2008361816406,297.1499938964844,293.1499938964844,0.2973002195358276,-4243.796875,304.1586608886719,0.964435577392578,0.3893346488475799,0.2731546759605407,293.0822448730469,297.1499938964844,293.1499938964844,0.3530298471450805,-6551.712890625,304.2205505371094,0.9990000128746032,0.5522564649581909,0.4197081327438354,293.2096862792969,297.1499938964844,293.1499938964844,0.0124243153259158,-3422.4228515625,303.4193725585937,0.472515344619751,0.050000000745058,0.2337808758020401,291.30401611328125,291.1499938964844,261.4833374023437,259.78643798828125,280.0226135253906,293.8846740722656,291.29937744140625,1.0,0.2922322452068329,0.7902331352233887,0.7902331352233887,1.0,1.0,-1.3455308675765991,0.5758280754089355,0.7697027921676636,0.2567673325538635,0.0,0.0,0.5735375881195068,59.72042846679688,76.0,-34.428184509277344,-15196.0068359375,274.96484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2319030761719,310.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18382.265625,18000.0,0.0,0.0,0.369835764169693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948782563209534,0.5948845148086548,-6.30607473794953e-06,0.0,0.0003753362689167,0.0,0.0,41.65114212036133,0.0,0.0,0.0,0.4044423699378967,4.0,0.0,1.0
649260,293.15777587890625,297.1499938964844,293.1499938964844,0.0980332419276237,-2252.8349609375,304.1528625488281,0.7071356177330017,0.1584478616714477,0.1443491876125335,293.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489929199219,0.4652242362499237,0.050000000745058,0.0494136400520801,293.2015075683594,297.1499938964844,293.1499938964844,0.2977133393287658,-4250.18798828125,304.15509033203125,0.9519336223602296,0.3879116773605346,0.2722803354263305,293.06951904296875,297.1499938964844,293.1499938964844,0.3675372302532196,-6785.41943359375,304.1725769042969,0.9990000128746032,0.5566348433494568,0.4341371059417724,293.208251953125,297.1499938964844,293.1499938964844,0.0125094121322035,-3443.589599609375,303.3988037109375,0.4652242362499237,0.050000000745058,0.2343970239162445,291.2406616210937,291.1499938964844,261.5482788085937,259.8422241210937,280.0546875,293.9084167480469,291.2342224121094,1.0,0.2985891997814178,0.7899240851402283,0.7899240851402283,1.0,1.0,-1.361654281616211,0.5831483602523804,0.7785059213638306,0.2607119679450989,0.0,0.0,0.5654430985450745,63.27042388916016,94.0,-78.94491577148438,-15194.8779296875,289.8618469238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5943908691406,310.2348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18192.033203125,18000.0,0.0,0.0,0.3611094653606415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705499053001404,0.5705559849739075,-6.090883744036546e-06,0.0,0.0003664802061393,0.0,0.0,38.247188568115234,0.0,0.0,0.0,0.3950632512569427,4.0,0.0,1.0
649320,293.15777587890625,297.1499938964844,293.1499938964844,0.0980332419276237,-2252.8349609375,304.1528625488281,0.7071356177330017,0.1584478616714477,0.1443491876125335,293.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489929199219,0.4652242362499237,0.050000000745058,0.0494136400520801,293.2015075683594,297.1499938964844,293.1499938964844,0.2977133393287658,-4250.18798828125,304.15509033203125,0.9519336223602296,0.3879116773605346,0.2722803354263305,293.06951904296875,297.1499938964844,293.1499938964844,0.3675372302532196,-6785.41943359375,304.1725769042969,0.9990000128746032,0.5566348433494568,0.4341371059417724,293.208251953125,297.1499938964844,293.1499938964844,0.0125094121322035,-3443.589599609375,303.3988037109375,0.4652242362499237,0.050000000745058,0.2343970239162445,291.2406616210937,291.1499938964844,261.5482788085937,259.8422241210937,280.0546875,293.9084167480469,291.2342224121094,1.0,0.2985891997814178,0.7899240851402283,0.7899240851402283,1.0,1.0,-1.361654281616211,0.5831483602523804,0.7785059213638306,0.2607119679450989,0.0,0.0,0.5654430985450745,63.27042388916016,94.0,-78.94491577148438,-15194.8779296875,289.8618469238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5943908691406,310.2348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18192.033203125,18000.0,0.0,0.0,0.3611094653606415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705499053001404,0.5705559849739075,-6.090883744036546e-06,0.0,0.0003664802061393,0.0,0.0,38.247188568115234,0.0,0.0,0.0,0.3950632512569427,4.0,0.0,1.0
649380,293.1518249511719,297.1499938964844,293.1499938964844,0.0992808789014816,-2277.43896484375,304.1497802734375,0.6938359141349792,0.1594417244195938,0.1451270580291748,293.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.4510540962219238,0.050000000745058,0.0496625155210495,293.2026672363281,297.1499938964844,293.1499938964844,0.2984456717967987,-4260.087890625,304.1521911621094,0.929692268371582,0.3863726556301117,0.2714157402515411,293.0957946777344,297.1499938964844,293.1499938964844,0.3951267600059509,-7209.40966796875,304.1190490722656,0.9990000128746032,0.5534252524375916,0.4605273604393005,293.2088928222656,297.1499938964844,293.1499938964844,0.0126436604186892,-3474.231201171875,303.3723449707031,0.4510540962219238,0.050000000745058,0.2355775982141494,291.16656494140625,291.1499938964844,261.614013671875,259.898681640625,280.0868225097656,293.950927734375,291.1601867675781,1.0,0.3103592991828918,0.7896149754524231,0.7896149754524231,1.0,1.0,-1.3949382305145264,0.5983002185821533,0.7966380715370178,0.2690514624118805,0.0,0.0,0.5681634545326233,70.12646484375,112.0,-96.85829162597656,-15406.9453125,320.4908142089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7686462402344,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.056640625,18000.0,0.0,0.0,0.3531683087348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677254796028137,0.567731499671936,-6.029532869433751e-06,0.0,0.0003584209189284,0.0,0.0,37.67582702636719,0.0,0.0,0.0,0.3935588896274566,4.0,0.0,1.0
649440,293.1518249511719,297.1499938964844,293.1499938964844,0.0992808789014816,-2277.43896484375,304.1497802734375,0.6938359141349792,0.1594417244195938,0.1451270580291748,293.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.4510540962219238,0.050000000745058,0.0496625155210495,293.2026672363281,297.1499938964844,293.1499938964844,0.2984456717967987,-4260.087890625,304.1521911621094,0.929692268371582,0.3863726556301117,0.2714157402515411,293.0957946777344,297.1499938964844,293.1499938964844,0.3951267600059509,-7209.40966796875,304.1190490722656,0.9990000128746032,0.5534252524375916,0.4605273604393005,293.2088928222656,297.1499938964844,293.1499938964844,0.0126436604186892,-3474.231201171875,303.3723449707031,0.4510540962219238,0.050000000745058,0.2355775982141494,291.16656494140625,291.1499938964844,261.614013671875,259.898681640625,280.0868225097656,293.950927734375,291.1601867675781,1.0,0.3103592991828918,0.7896149754524231,0.7896149754524231,1.0,1.0,-1.3949382305145264,0.5983002185821533,0.7966380715370178,0.2690514624118805,0.0,0.0,0.5681634545326233,70.12646484375,112.0,-96.85829162597656,-15406.9453125,320.4908142089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7686462402344,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.056640625,18000.0,0.0,0.0,0.3531683087348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677254796028137,0.567731499671936,-6.029532869433751e-06,0.0,0.0003584209189284,0.0,0.0,37.67582702636719,0.0,0.0,0.0,0.3935588896274566,4.0,0.0,1.0
649500,293.1459045410156,297.1499938964844,293.1499938964844,0.10037512332201,-2298.451416015625,304.1478271484375,0.6867358088493347,0.1605811119079589,0.1460823565721511,294.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4430710673332214,0.050000000745058,0.0498266741633415,293.20343017578125,297.1499938964844,293.1499938964844,0.2987957894802093,-4264.7255859375,304.15118408203125,0.916433334350586,0.3855536580085754,0.2709794044494629,293.1222839355469,297.1499938964844,293.1499938964844,0.4127967059612274,-7475.00537109375,304.0925598144531,0.9990000128746032,0.5489211082458496,0.4771367013454437,293.2100830078125,297.1499938964844,293.1499938964844,0.0127210728824138,-3491.37939453125,303.3565979003906,0.4430710673332214,0.050000000745058,0.2363562881946563,291.1303405761719,291.1499938964844,261.64703369140625,259.92706298828125,280.10601806640625,293.983154296875,291.1243896484375,1.0,0.3178342282772064,0.7894604802131653,0.7894604802131653,1.0,1.0,-1.416628360748291,0.6082038283348083,0.8084245920181274,0.2745234668254852,0.0,0.0,0.5731124877929688,74.65299224853516,112.0,-97.80200958251952,-15573.4873046875,341.2932434082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7669372558594,310.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.64453125,18000.0,0.0,0.0,0.3499402701854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735794305801392,0.5735855102539062,-6.051008313079365e-06,0.0,0.0003551449044607,0.0,0.0,38.31518173217773,0.0,0.0,0.0,0.3954769968986511,4.0,0.0,1.0
649560,293.13897705078125,297.1499938964844,293.1499938964844,0.1018403694033622,-2326.284912109375,304.14556884765625,0.6798676252365112,0.161997377872467,0.1474748849868774,294.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.4350989162921905,0.050000000745058,0.0500147640705108,293.204345703125,297.1499938964844,293.1499938964844,0.2991282045841217,-4269.1005859375,304.1503601074219,0.9032799601554872,0.384699672460556,0.2705366611480713,293.1570739746094,297.1499938964844,293.1499938964844,0.4325908422470093,-7768.43994140625,304.0670471191406,0.9990000128746032,0.5424472093582153,0.4954833388328552,293.2119445800781,297.1499938964844,293.1499938964844,0.0128024360164999,-3509.34765625,303.3388061523437,0.4350989162921905,0.050000000745058,0.2372485101222992,291.0950622558594,291.1499938964844,261.68017578125,259.9554748535156,280.0985412597656,293.9732666015625,291.08856201171875,1.0,0.3261562883853912,0.7889769077301025,0.7889769077301025,1.0,1.0,-1.441087007522583,0.619357705116272,0.821729302406311,0.2806766033172607,0.0,0.0,0.5802907347679138,79.84064483642578,115.0,-101.90950012207033,-15784.763671875,365.6294555664063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7021179199219,310.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17842.5234375,18000.0,0.0,0.0,0.3474096059799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837982296943665,0.5838043093681335,-6.104707154008793e-06,0.0,0.0003525765787344,0.0,0.0,39.53278732299805,0.0,0.0,0.0,0.3990388512611389,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1038161888718605,-2363.578369140625,304.1439208984375,0.6651629209518433,0.1629086434841156,0.1492259204387664,294.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.4211246371269226,0.050000000745058,0.0504275374114513,293.2059936523437,297.1499938964844,293.1499938964844,0.2994078993797302,-4272.96142578125,304.14996337890625,0.8796818852424622,0.3829880356788635,0.2696519196033478,293.2295227050781,297.1499938964844,293.1499938964844,0.4448844790458679,-7935.0595703125,304.0780334472656,0.9852414727211,0.5275124311447144,0.5035309195518494,293.2186584472656,297.1499938964844,293.1499938964844,0.0129448268562555,-3541.322509765625,303.2946472167969,0.4211246371269226,0.050000000745058,0.2392065376043319,291.0354919433594,291.1499938964844,261.7464294433594,260.0123596191406,280.0665283203125,293.87646484375,291.0391845703125,1.0,0.3382346928119659,0.788009762763977,0.788009762763977,1.0,1.0,-1.4546152353286743,0.6253929734230042,0.8292222619056702,0.2841541767120361,0.0,0.0,0.6008336544036865,90.53826904296876,118.0,-44.57151794433594,-16091.13671875,398.7864685058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.396484375,310.1884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17663.74609375,18000.0,0.0,0.0,0.3448069989681244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203076839447021,0.6203140020370483,-6.331230906653218e-06,0.0,0.0003499352897051,0.0,0.0,44.26940536499024,0.0,0.0,0.0,0.4122391045093536,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1038161888718605,-2363.578369140625,304.1439208984375,0.6651629209518433,0.1629086434841156,0.1492259204387664,294.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.4211246371269226,0.050000000745058,0.0504275374114513,293.2059936523437,297.1499938964844,293.1499938964844,0.2994078993797302,-4272.96142578125,304.14996337890625,0.8796818852424622,0.3829880356788635,0.2696519196033478,293.2295227050781,297.1499938964844,293.1499938964844,0.4448844790458679,-7935.0595703125,304.0780334472656,0.9852414727211,0.5275124311447144,0.5035309195518494,293.2186584472656,297.1499938964844,293.1499938964844,0.0129448268562555,-3541.322509765625,303.2946472167969,0.4211246371269226,0.050000000745058,0.2392065376043319,291.0354919433594,291.1499938964844,261.7464294433594,260.0123596191406,280.0665283203125,293.87646484375,291.0391845703125,1.0,0.3382346928119659,0.788009762763977,0.788009762763977,1.0,1.0,-1.4546152353286743,0.6253929734230042,0.8292222619056702,0.2841541767120361,0.0,0.0,0.6008336544036865,90.53826904296876,118.0,-44.57151794433594,-16091.13671875,398.7864685058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.396484375,310.1884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17663.74609375,18000.0,0.0,0.0,0.3448069989681244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203076839447021,0.6203140020370483,-6.331230906653218e-06,0.0,0.0003499352897051,0.0,0.0,44.26940536499024,0.0,0.0,0.0,0.4122391045093536,4.0,0.0,1.0
649740,293.13922119140625,297.1499938964844,293.1499938964844,0.103628821671009,-2359.064697265625,304.146240234375,0.6519463062286377,0.1626102179288864,0.1494922935962677,294.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.411140501499176,0.050000000745058,0.0508149750530719,293.2083740234375,297.1499938964844,293.1499938964844,0.2968284785747528,-4242.17138671875,304.1541748046875,0.860893189907074,0.3810869455337524,0.2686613798141479,293.2589416503906,297.1499938964844,293.1499938964844,0.4360637962818146,-7790.43408203125,304.1159362792969,0.9613133072853088,0.5194701552391052,0.4948113858699798,293.22637939453125,297.1499938964844,293.1499938964844,0.0129445539787411,-3541.509033203125,303.252685546875,0.411140501499176,0.050000000745058,0.2410443574190139,291.08673095703125,291.1499938964844,261.8125,260.0689697265625,280.10235595703125,293.8748779296875,291.0884704589844,1.0,0.3468007743358612,0.7870425581932068,0.7870425581932068,1.0,1.0,-1.44599711894989,0.621298611164093,0.8246985077857971,0.2818473279476166,0.0,0.0,0.605392575263977,100.19654846191406,121.0,25.13928604125977,-16028.76171875,418.1257019042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0149841308594,310.0170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17852.78125,18000.0,0.0,0.0,0.3444061577320099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391106247901917,0.6391171216964722,-6.517782367154723e-06,0.0,0.000349528476363,0.0,0.0,47.241844177246094,0.0,0.0,0.0,0.4197676181793213,4.0,0.0,1.0
649800,293.13922119140625,297.1499938964844,293.1499938964844,0.103628821671009,-2359.064697265625,304.146240234375,0.6519463062286377,0.1626102179288864,0.1494922935962677,294.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.411140501499176,0.050000000745058,0.0508149750530719,293.2083740234375,297.1499938964844,293.1499938964844,0.2968284785747528,-4242.17138671875,304.1541748046875,0.860893189907074,0.3810869455337524,0.2686613798141479,293.2589416503906,297.1499938964844,293.1499938964844,0.4360637962818146,-7790.43408203125,304.1159362792969,0.9613133072853088,0.5194701552391052,0.4948113858699798,293.22637939453125,297.1499938964844,293.1499938964844,0.0129445539787411,-3541.509033203125,303.252685546875,0.411140501499176,0.050000000745058,0.2410443574190139,291.08673095703125,291.1499938964844,261.8125,260.0689697265625,280.10235595703125,293.8748779296875,291.0884704589844,1.0,0.3468007743358612,0.7870425581932068,0.7870425581932068,1.0,1.0,-1.44599711894989,0.621298611164093,0.8246985077857971,0.2818473279476166,0.0,0.0,0.605392575263977,100.19654846191406,121.0,25.13928604125977,-16028.76171875,418.1257019042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0149841308594,310.0170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17852.78125,18000.0,0.0,0.0,0.3444061577320099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391106247901917,0.6391171216964722,-6.517782367154723e-06,0.0,0.000349528476363,0.0,0.0,47.241844177246094,0.0,0.0,0.0,0.4197676181793213,4.0,0.0,1.0
649860,293.142578125,297.1499938964844,293.1499938964844,0.1034245863556861,-2354.8525390625,304.1478271484375,0.6429802179336548,0.1622006446123123,0.1493987888097763,294.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.4048044979572296,0.050000000745058,0.0511086024343967,293.2110290527344,297.1499938964844,293.1499938964844,0.2948303818702698,-4218.9013671875,304.1560974121094,0.8481324315071106,0.3790687620639801,0.2674904465675354,293.268310546875,297.1499938964844,293.1499938964844,0.4315902292728424,-7717.857421875,304.13446044921875,0.9436610341072084,0.5147882699966431,0.4901403784751892,293.2329406738281,297.1499938964844,293.1499938964844,0.0129438368603587,-3544.358642578125,303.2090759277344,0.4048044979572296,0.050000000745058,0.2424372136592865,291.1036071777344,291.1499938964844,261.87799072265625,260.12506103515625,280.150634765625,293.90020751953125,291.1051330566406,1.0,0.3532912135124206,0.7861741185188293,0.7861741185188293,1.0,1.0,-1.4408953189849854,0.6188572645187378,0.8220380544662476,0.2803725898265838,0.0,0.0,0.6104525327682495,107.54002380371094,109.0,25.400936126708984,-15927.2041015625,433.4529113769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6781616210937,309.82244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.677734375,18000.0,0.0,0.0,0.3450072109699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504309773445129,0.650437593460083,-6.615677648369456e-06,0.0,0.0003501384635455,0.0,0.0,49.000732421875,0.0,0.0,0.0,0.4243097007274627,4.0,0.0,1.0
649920,293.142578125,297.1499938964844,293.1499938964844,0.1034245863556861,-2354.8525390625,304.1478271484375,0.6429802179336548,0.1622006446123123,0.1493987888097763,294.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.4048044979572296,0.050000000745058,0.0511086024343967,293.2110290527344,297.1499938964844,293.1499938964844,0.2948303818702698,-4218.9013671875,304.1560974121094,0.8481324315071106,0.3790687620639801,0.2674904465675354,293.268310546875,297.1499938964844,293.1499938964844,0.4315902292728424,-7717.857421875,304.13446044921875,0.9436610341072084,0.5147882699966431,0.4901403784751892,293.2329406738281,297.1499938964844,293.1499938964844,0.0129438368603587,-3544.358642578125,303.2090759277344,0.4048044979572296,0.050000000745058,0.2424372136592865,291.1036071777344,291.1499938964844,261.87799072265625,260.12506103515625,280.150634765625,293.90020751953125,291.1051330566406,1.0,0.3532912135124206,0.7861741185188293,0.7861741185188293,1.0,1.0,-1.4408953189849854,0.6188572645187378,0.8220380544662476,0.2803725898265838,0.0,0.0,0.6104525327682495,107.54002380371094,109.0,25.400936126708984,-15927.2041015625,433.4529113769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6781616210937,309.82244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.677734375,18000.0,0.0,0.0,0.3450072109699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504309773445129,0.650437593460083,-6.615677648369456e-06,0.0,0.0003501384635455,0.0,0.0,49.000732421875,0.0,0.0,0.0,0.4243097007274627,4.0,0.0,1.0
649980,293.14483642578125,297.1499938964844,293.1499938964844,0.1030864939093589,-2348.216552734375,304.14910888671875,0.6413449645042419,0.1619279086589813,0.1491592526435852,294.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.4038586318492889,0.050000000745058,0.05115532502532,293.2134704589844,297.1499938964844,293.1499938964844,0.2925268113613128,-4192.173828125,304.15789794921875,0.8450280427932739,0.3770315647125244,0.2661086022853851,293.2704467773437,297.1499938964844,293.1499938964844,0.4279422461986542,-7660.71240234375,304.14556884765625,0.9389051198959352,0.5113508105278015,0.4867388308048248,293.23797607421875,297.1499938964844,293.1499938964844,0.0128443827852606,-3530.564697265625,303.1676940917969,0.4038586318492889,0.050000000745058,0.2426588386297226,291.1208190917969,291.1499938964844,261.9425964355469,260.1803283691406,280.2024841308594,293.9317932128906,291.12225341796875,1.0,0.3532361388206482,0.7853056192398071,0.7853056192398071,1.0,1.0,-1.4351885318756104,0.6161341071128845,0.8190544247627258,0.2787638902664184,0.0,0.0,0.6131836175918579,108.62195587158205,97.0,24.68996238708496,-15812.3876953125,433.0404968261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017639160156,309.656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.109375,18000.0,0.0,0.0,0.3462337851524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580025553703308,0.6580092310905457,-6.684980689897202e-06,0.0,0.000351383263478,0.0,0.0,50.221309661865234,0.0,0.0,0.0,0.4273444414138794,4.0,0.0,1.0
650040,293.14483642578125,297.1499938964844,293.1499938964844,0.1030864939093589,-2348.216552734375,304.14910888671875,0.6413449645042419,0.1619279086589813,0.1491592526435852,294.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.4038586318492889,0.050000000745058,0.05115532502532,293.2134704589844,297.1499938964844,293.1499938964844,0.2925268113613128,-4192.173828125,304.15789794921875,0.8450280427932739,0.3770315647125244,0.2661086022853851,293.2704467773437,297.1499938964844,293.1499938964844,0.4279422461986542,-7660.71240234375,304.14556884765625,0.9389051198959352,0.5113508105278015,0.4867388308048248,293.23797607421875,297.1499938964844,293.1499938964844,0.0128443827852606,-3530.564697265625,303.1676940917969,0.4038586318492889,0.050000000745058,0.2426588386297226,291.1208190917969,291.1499938964844,261.9425964355469,260.1803283691406,280.2024841308594,293.9317932128906,291.12225341796875,1.0,0.3532361388206482,0.7853056192398071,0.7853056192398071,1.0,1.0,-1.4351885318756104,0.6161341071128845,0.8190544247627258,0.2787638902664184,0.0,0.0,0.6131836175918579,108.62195587158205,97.0,24.68996238708496,-15812.3876953125,433.0404968261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017639160156,309.656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.109375,18000.0,0.0,0.0,0.3462337851524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580025553703308,0.6580092310905457,-6.684980689897202e-06,0.0,0.000351383263478,0.0,0.0,50.221309661865234,0.0,0.0,0.0,0.4273444414138794,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.102911353111267,-2344.8125,304.14959716796875,0.6425058245658875,0.1618585735559463,0.1490320116281509,294.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4048307240009308,0.050000000745058,0.0511073917150497,293.2145080566406,297.1499938964844,293.1499938964844,0.2913140058517456,-4178.14404296875,304.1586608886719,0.8460227847099304,0.3760231435298919,0.2653703391551971,293.270263671875,297.1499938964844,293.1499938964844,0.4262221753597259,-7634.45068359375,304.1495056152344,0.9401176571846008,0.5098602175712585,0.4852325618267059,293.23992919921875,297.1499938964844,293.1499938964844,0.0127680515870451,-3519.09375,303.1479187011719,0.4048307240009308,0.050000000745058,0.2424314767122268,291.1291198730469,291.1499938964844,261.9744873046875,260.20758056640625,280.22857666015625,293.9478759765625,291.1304931640625,1.0,0.351576566696167,0.7848713397979736,0.7848713397979736,1.0,1.0,-1.4320110082626345,0.614625096321106,0.8173859119415283,0.2778754532337188,0.0,0.0,0.6137436032295227,107.35214233398438,97.0,24.049463272094727,-15750.7861328125,428.24609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,309.5863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.8125,18000.0,0.0,0.0,0.3469519913196563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601089835166931,0.6601157188415527,-6.706523436150746e-06,0.0,0.0003521121689118,0.0,0.0,50.57756042480469,0.0,0.0,0.0,0.4282115399837494,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1027398258447647,-2341.489501953125,304.14996337890625,0.6446741819381714,0.1618263572454452,0.148908644914627,294.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4065228700637817,0.050000000745058,0.0510256439447402,293.2154541015625,297.1499938964844,293.1499938964844,0.2900751531124115,-4163.83447265625,304.1593322753906,0.8482900261878967,0.3750205338001251,0.2646115124225616,293.2696228027344,297.1499938964844,293.1499938964844,0.4245305061340332,-7608.974609375,304.15264892578125,0.943079710006714,0.5084617733955383,0.4837961792945862,293.2415466308594,297.1499938964844,293.1499938964844,0.0126799810677766,-3505.52099609375,303.128662109375,0.4065228700637817,0.050000000745058,0.2420436739921569,291.13720703125,291.1499938964844,262.0060119628906,260.2344970703125,280.254150390625,293.963623046875,291.1385498046875,1.0,0.3490843176841736,0.7845562696456909,0.7845562696456909,1.0,1.0,-1.428664207458496,0.613054096698761,0.8156100511550903,0.2769598364830017,0.0,0.0,0.6137849688529968,105.22319793701172,85.0,23.398223876953125,-15688.0244140625,421.29205322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,309.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.341796875,18000.0,0.0,0.0,0.347679078578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611270308494568,0.6611337661743164,-6.719333669025218e-06,0.0,0.0003528500674292,0.0,0.0,50.7646369934082,0.0,0.0,0.0,0.4286525845527649,4.0,0.0,1.0
650220,293.1463623046875,297.1499938964844,293.1499938964844,0.1024102717638015,-2335.12451171875,304.1505126953125,0.6516857147216797,0.1618510633707046,0.1486775428056717,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4118092656135559,0.050000000745058,0.0507863461971282,293.21710205078125,297.1499938964844,293.1499938964844,0.2875368297100067,-4134.55859375,304.16046142578125,0.8561418652534485,0.3730250597000122,0.2630467712879181,293.2675170898437,297.1499938964844,293.1499938964844,0.421185702085495,-7559.39990234375,304.15728759765625,0.9531877040863036,0.5058562159538269,0.4810555279254913,293.2440185546875,297.1499938964844,293.1499938964844,0.0124793173745274,-3473.752197265625,303.0915222167969,0.4118092656135559,0.050000000745058,0.2409085631370544,291.15301513671875,291.1499938964844,262.0678405761719,260.2872009277344,280.30401611328125,293.9935302734375,291.1543273925781,1.0,0.3421513736248016,0.7839260697364807,0.7839260697364807,1.0,1.0,-1.421568512916565,0.6097312569618225,0.8118372559547424,0.2750316858291626,0.0,0.0,0.6123242378234863,99.0396957397461,73.0,22.421424865722656,-15560.3720703125,402.6072387695313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744934082031,309.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.876953125,18000.0,0.0,0.0,0.3490049242973327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599329113960266,0.6599396467208862,-6.718922122672666e-06,0.0,0.0003541956248227,0.0,0.0,50.63266754150391,0.0,0.0,0.0,0.4282680451869964,4.0,0.0,1.0
650280,293.1463623046875,297.1499938964844,293.1499938964844,0.1024102717638015,-2335.12451171875,304.1505126953125,0.6516857147216797,0.1618510633707046,0.1486775428056717,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4118092656135559,0.050000000745058,0.0507863461971282,293.21710205078125,297.1499938964844,293.1499938964844,0.2875368297100067,-4134.55859375,304.16046142578125,0.8561418652534485,0.3730250597000122,0.2630467712879181,293.2675170898437,297.1499938964844,293.1499938964844,0.421185702085495,-7559.39990234375,304.15728759765625,0.9531877040863036,0.5058562159538269,0.4810555279254913,293.2440185546875,297.1499938964844,293.1499938964844,0.0124793173745274,-3473.752197265625,303.0915222167969,0.4118092656135559,0.050000000745058,0.2409085631370544,291.15301513671875,291.1499938964844,262.0678405761719,260.2872009277344,280.30401611328125,293.9935302734375,291.1543273925781,1.0,0.3421513736248016,0.7839260697364807,0.7839260697364807,1.0,1.0,-1.421568512916565,0.6097312569618225,0.8118372559547424,0.2750316858291626,0.0,0.0,0.6123242378234863,99.0396957397461,73.0,22.421424865722656,-15560.3720703125,402.6072387695313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744934082031,309.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.876953125,18000.0,0.0,0.0,0.3490049242973327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599329113960266,0.6599396467208862,-6.718922122672666e-06,0.0,0.0003541956248227,0.0,0.0,50.63266754150391,0.0,0.0,0.0,0.4282680451869964,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021014750003814,-2329.17578125,304.1508483886719,0.6621092557907104,0.1619648188352584,0.1484682112932205,294.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.4197044372558594,0.050000000745058,0.0504775904119014,293.21856689453125,297.1499938964844,293.1499938964844,0.2849431931972503,-4104.6806640625,304.1612854003906,0.8681281208992004,0.3710308074951172,0.2614338994026184,293.2648010253906,297.1499938964844,293.1499938964844,0.4178819358348846,-7511.17138671875,304.16033935546875,0.9674554467201232,0.5034305453300476,0.4784330129623413,293.2456970214844,297.1499938964844,293.1499938964844,0.0122590707615017,-3437.93505859375,303.0557556152344,0.4197044372558594,0.050000000745058,0.2394439578056335,291.1682434082031,291.1499938964844,262.1277770996094,260.3382263183594,280.3520812988281,294.0212097167969,291.16949462890625,1.0,0.3332734107971191,0.7832958698272705,0.7832958698272705,1.0,1.0,-1.4141043424606323,0.6062412261962891,0.8078630566596985,0.2730154395103454,0.0,0.0,0.6088631749153137,91.09180450439452,61.0,21.32829475402832,-15430.2177734375,379.66650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,309.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.13671875,18000.0,0.0,0.0,0.3499450385570526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545059084892273,0.6545125842094421,-6.68448228680063e-06,0.0,0.0003551497356966,0.0,0.0,49.84235000610352,0.0,0.0,0.0,0.4262312948703766,4.0,0.0,1.0
