time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021014750003814,-2329.17578125,304.1508483886719,0.6621092557907104,0.1619648188352584,0.1484682112932205,294.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.4197044372558594,0.050000000745058,0.0504775904119014,293.21856689453125,297.1499938964844,293.1499938964844,0.2849431931972503,-4104.6806640625,304.1612854003906,0.8681281208992004,0.3710308074951172,0.2614338994026184,293.2648010253906,297.1499938964844,293.1499938964844,0.4178819358348846,-7511.17138671875,304.16033935546875,0.9674554467201232,0.5034305453300476,0.4784330129623413,293.2456970214844,297.1499938964844,293.1499938964844,0.0122590707615017,-3437.93505859375,303.0557556152344,0.4197044372558594,0.050000000745058,0.2394439578056335,291.1682434082031,291.1499938964844,262.1277770996094,260.3382263183594,280.3520812988281,294.0212097167969,291.16949462890625,1.0,0.3332734107971191,0.7832958698272705,0.7832958698272705,1.0,1.0,-1.4141043424606323,0.6062412261962891,0.8078630566596985,0.2730154395103454,0.0,0.0,0.6088631749153137,91.09180450439452,61.0,21.32829475402832,-15430.2177734375,379.66650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,309.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.13671875,18000.0,0.0,0.0,0.3499450385570526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545059084892273,0.6545125842094421,-6.68448228680063e-06,0.0,0.0003551497356966,0.0,0.0,49.84235000610352,0.0,0.0,0.0,0.4262312948703766,4.0,0.0,1.0
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018210425972938,-2323.788330078125,304.1510314941406,0.6761478185653687,0.1621414721012115,0.14827960729599,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4309269487857818,0.050000000745058,0.050125602632761,293.2198791503906,297.1499938964844,293.1499938964844,0.2823345959186554,-4074.656494140625,304.161865234375,0.8844243288040161,0.3690279722213745,0.2597845494747162,293.2617492675781,297.1499938964844,293.1499938964844,0.4146590530872345,-7464.61279296875,304.1622314453125,0.984297215938568,0.5011381506919861,0.4759010970592499,293.246826171875,297.1499938964844,293.1499938964844,0.0120304701849818,-3399.996337890625,303.02081298828125,0.4309269487857818,0.050000000745058,0.2377742826938629,291.1820678710937,291.1499938964844,262.1854858398437,260.38726806640625,280.3981018066406,294.046875,291.18316650390625,1.0,0.3229723274707794,0.7827056050300598,0.7827056050300598,1.0,1.0,-1.4064315557479858,0.6026625037193298,0.803769052028656,0.2709587812423706,0.0,0.0,0.6036407947540283,82.04667663574219,49.0,19.35232353210449,-15297.5859375,354.2289428710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,309.3721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18089.7578125,18000.0,0.0,0.0,0.3502973020076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645233690738678,0.645240306854248,-6.619129635510035e-06,0.0,0.0003555072180461,0.0,0.0,48.47153472900391,0.0,0.0,0.0,0.4227080941200256,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018210425972938,-2323.788330078125,304.1510314941406,0.6761478185653687,0.1621414721012115,0.14827960729599,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4309269487857818,0.050000000745058,0.050125602632761,293.2198791503906,297.1499938964844,293.1499938964844,0.2823345959186554,-4074.656494140625,304.161865234375,0.8844243288040161,0.3690279722213745,0.2597845494747162,293.2617492675781,297.1499938964844,293.1499938964844,0.4146590530872345,-7464.61279296875,304.1622314453125,0.984297215938568,0.5011381506919861,0.4759010970592499,293.246826171875,297.1499938964844,293.1499938964844,0.0120304701849818,-3399.996337890625,303.02081298828125,0.4309269487857818,0.050000000745058,0.2377742826938629,291.1820678710937,291.1499938964844,262.1854858398437,260.38726806640625,280.3981018066406,294.046875,291.18316650390625,1.0,0.3229723274707794,0.7827056050300598,0.7827056050300598,1.0,1.0,-1.4064315557479858,0.6026625037193298,0.803769052028656,0.2709587812423706,0.0,0.0,0.6036407947540283,82.04667663574219,49.0,19.35232353210449,-15297.5859375,354.2289428710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,309.3721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18089.7578125,18000.0,0.0,0.0,0.3502973020076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645233690738678,0.645240306854248,-6.619129635510035e-06,0.0,0.0003555072180461,0.0,0.0,48.47153472900391,0.0,0.0,0.0,0.4227080941200256,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015807911753654,-2319.17822265625,304.1510925292969,0.6935704946517944,0.1623715013265609,0.148124411702156,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.4461508095264435,0.050000000745058,0.0497608371078968,293.2210388183594,297.1499938964844,293.1499938964844,0.2797414362430572,-4044.822265625,304.1622314453125,0.9047483205795288,0.3670191168785095,0.2581180930137634,293.2579345703125,297.1499938964844,293.1499938964844,0.4087371230125427,-7377.0029296875,304.1687316894531,0.9990000128746032,0.4990730285644531,0.4704884886741638,293.24755859375,297.1499938964844,293.1499938964844,0.0118056507781147,-3362.037353515625,302.9864807128906,0.4461508095264435,0.050000000745058,0.2360439896583557,291.1942138671875,291.1499938964844,262.2406616210937,260.4339904785156,280.44586181640625,294.0732116699219,291.19549560546875,1.0,0.3114807903766632,0.7821153402328491,0.7821153402328491,1.0,1.0,-1.3952594995498655,0.5974504351615906,0.7978090047836304,0.2681455910205841,0.0,0.0,0.5969262719154358,72.62349700927734,37.0,19.19535255432129,-15141.4072265625,326.5542907714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,309.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.52734375,18000.0,0.0,0.0,0.3499207198619842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632787823677063,0.6327943801879883,-6.528819994855439e-06,0.0,0.0003551250265445,0.0,0.0,46.65291976928711,0.0,0.0,0.0,0.4179793000221252,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015807911753654,-2319.17822265625,304.1510925292969,0.6935704946517944,0.1623715013265609,0.148124411702156,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.4461508095264435,0.050000000745058,0.0497608371078968,293.2210388183594,297.1499938964844,293.1499938964844,0.2797414362430572,-4044.822265625,304.1622314453125,0.9047483205795288,0.3670191168785095,0.2581180930137634,293.2579345703125,297.1499938964844,293.1499938964844,0.4087371230125427,-7377.0029296875,304.1687316894531,0.9990000128746032,0.4990730285644531,0.4704884886741638,293.24755859375,297.1499938964844,293.1499938964844,0.0118056507781147,-3362.037353515625,302.9864807128906,0.4461508095264435,0.050000000745058,0.2360439896583557,291.1942138671875,291.1499938964844,262.2406616210937,260.4339904785156,280.44586181640625,294.0732116699219,291.19549560546875,1.0,0.3114807903766632,0.7821153402328491,0.7821153402328491,1.0,1.0,-1.3952594995498655,0.5974504351615906,0.7978090047836304,0.2681455910205841,0.0,0.0,0.5969262719154358,72.62349700927734,37.0,19.19535255432129,-15141.4072265625,326.5542907714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,309.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.52734375,18000.0,0.0,0.0,0.3499207198619842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632787823677063,0.6327943801879883,-6.528819994855439e-06,0.0,0.0003551250265445,0.0,0.0,46.65291976928711,0.0,0.0,0.0,0.4179793000221252,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013880744576454,-2315.274658203125,304.1512451171875,0.7013193368911743,0.1625453382730484,0.148123636841774,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078857421875,0.4533368051052093,0.050000000745058,0.0496192276477813,293.2215270996094,297.1499938964844,293.1499938964844,0.2781189680099487,-4025.802001953125,304.1629638671875,0.9141678810119628,0.3660255372524261,0.2573238015174866,293.2474975585937,297.1499938964844,293.1499938964844,0.3937135636806488,-7151.57568359375,304.1926574707031,0.9990000128746032,0.4997478723526001,0.4560468196868896,293.2475280761719,297.1499938964844,293.1499938964844,0.0116986166685819,-3342.275634765625,302.97149658203125,0.4533368051052093,0.050000000745058,0.2353722602128982,291.2139587402344,291.1499938964844,262.2671813964844,260.4563903808594,280.4936218261719,294.1128234863281,291.2201538085937,1.0,0.3049496114253998,0.7818201780319214,0.7818201780319214,1.0,1.0,-1.3759804964065552,0.5886216759681702,0.787358820438385,0.2632347047328949,0.0,0.0,0.5908437967300415,68.71446990966797,37.0,51.31853485107422,-14969.75390625,308.71759033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170654296875,309.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.19921875,18000.0,0.0,0.0,0.349315881729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624376118183136,0.6243826150894165,-6.472670975199435e-06,0.0,0.0003545112267602,0.0,0.0,45.47511672973633,0.0,0.0,0.0,0.4147669076919555,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009689047932624,-2306.887939453125,304.1517944335937,0.70976722240448,0.1622504740953445,0.1480261236429214,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.4616972506046295,0.050000000745058,0.049472153186798,293.2221069335937,297.1499938964844,293.1499938964844,0.2760671973228454,-4001.48828125,304.1643371582031,0.9253687858581544,0.3650037944316864,0.2565150260925293,293.2268981933594,297.1499938964844,293.1499938964844,0.3768546879291534,-6898.8779296875,304.2154846191406,0.9990000128746032,0.5025460720062256,0.4404820501804352,293.2469482421875,297.1499938964844,293.1499938964844,0.0115774432197213,-3318.22314453125,302.9598999023437,0.4616972506046295,0.050000000745058,0.2346746027469635,291.2528076171875,291.1499938964844,262.2929382324219,260.4781188964844,280.5302124023437,294.1343078613281,291.2590026855469,1.0,0.2979670763015747,0.7815866470336914,0.7815866470336914,1.0,1.0,-1.3551957607269287,0.5791346430778503,0.7760611772537231,0.2579681575298309,0.0,0.0,0.5801061987876892,64.64700317382812,25.0,74.71573638916016,-14749.427734375,290.3060302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,309.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18258.267578125,18000.0,0.0,0.0,0.3482381105422973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089158058166504,0.6089221835136414,-6.380647846526699e-06,0.0,0.0003534174175001,0.0,0.0,43.41940307617188,0.0,0.0,0.0,0.4090826213359833,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0982756093144416,-2255.885986328125,304.15576171875,0.723717212677002,0.1585687398910522,0.1452482193708419,294.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974548339844,0.4783182144165039,0.050000000745058,0.0491730496287345,293.2233581542969,297.1499938964844,293.1499938964844,0.2726170718669891,-3961.09716796875,304.1652526855469,0.9513899087905884,0.3629239797592163,0.2548575401306152,293.1624755859375,297.1499938964844,293.1499938964844,0.3415219783782959,-6368.73974609375,304.25225830078125,0.9990000128746032,0.5136028528213501,0.4069927036762237,293.2441711425781,297.1499938964844,293.1499938964844,0.0113726602867245,-3278.69921875,302.9388427734375,0.4783182144165039,0.050000000745058,0.2332557886838913,291.3021850585937,291.1499938964844,262.3420104980469,260.5193786621094,280.57037353515625,294.1141052246094,291.3054504394531,1.0,0.2826836705207824,0.7811195850372314,0.7811195850372314,1.0,1.0,-1.3076118230819702,0.557502031326294,0.750109851360321,0.2460048347711563,0.0,0.0,0.5561712980270386,56.30987930297852,43.0,63.58223724365234,-14215.970703125,252.1554412841797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5654602050781,309.5653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18377.615234375,18000.0,0.0,0.0,0.344222217798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656001567840576,0.5656062364578247,-6.098712674429407e-06,0.0,0.0003493417752906,0.0,0.0,37.839969635009766,0.0,0.0,0.0,0.3935412764549255,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0982756093144416,-2255.885986328125,304.15576171875,0.723717212677002,0.1585687398910522,0.1452482193708419,294.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974548339844,0.4783182144165039,0.050000000745058,0.0491730496287345,293.2233581542969,297.1499938964844,293.1499938964844,0.2726170718669891,-3961.09716796875,304.1652526855469,0.9513899087905884,0.3629239797592163,0.2548575401306152,293.1624755859375,297.1499938964844,293.1499938964844,0.3415219783782959,-6368.73974609375,304.25225830078125,0.9990000128746032,0.5136028528213501,0.4069927036762237,293.2441711425781,297.1499938964844,293.1499938964844,0.0113726602867245,-3278.69921875,302.9388427734375,0.4783182144165039,0.050000000745058,0.2332557886838913,291.3021850585937,291.1499938964844,262.3420104980469,260.5193786621094,280.57037353515625,294.1141052246094,291.3054504394531,1.0,0.2826836705207824,0.7811195850372314,0.7811195850372314,1.0,1.0,-1.3076118230819702,0.557502031326294,0.750109851360321,0.2460048347711563,0.0,0.0,0.5561712980270386,56.30987930297852,43.0,63.58223724365234,-14215.970703125,252.1554412841797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5654602050781,309.5653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18377.615234375,18000.0,0.0,0.0,0.344222217798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656001567840576,0.5656062364578247,-6.098712674429407e-06,0.0,0.0003493417752906,0.0,0.0,37.839969635009766,0.0,0.0,0.0,0.3935412764549255,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0953840985894203,-2201.93310546875,304.1584777832031,0.7248364090919495,0.1555338501930236,0.1417645663022995,294.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.4833986461162567,0.050000000745058,0.0490739308297634,293.2250061035156,297.1499938964844,293.1499938964844,0.2703808844089508,-3935.758544921875,304.1637878417969,0.9592939019203186,0.360730916261673,0.2532864511013031,293.0993957519531,297.1499938964844,293.1499938964844,0.3281466364860534,-6177.57861328125,304.2391967773437,0.9990000128746032,0.5261505246162415,0.3952589929103851,293.24151611328125,297.1499938964844,293.1499938964844,0.0112847043201327,-3264.364013671875,302.9140930175781,0.4833986461162567,0.050000000745058,0.2327855974435806,291.30682373046875,291.1499938964844,262.38751220703125,260.5574645996094,280.58642578125,294.0825500488281,291.3031311035156,1.0,0.2778137028217315,0.7806524634361267,0.7806524634361267,1.0,1.0,-1.2867549657821655,0.5480753183364868,0.7386796474456787,0.2405954301357269,0.0,0.0,0.5340175628662109,53.46945571899414,61.0,-0.6059008240699768,-13840.822265625,237.96583557128903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9711303710937,309.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18354.20703125,18000.0,0.0,0.0,0.3377076685428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213543772697449,0.5213601589202881,-5.802241048513679e-06,0.0,0.0003427303454373,0.0,0.0,32.567901611328125,0.0,0.0,0.0,0.3779478669166565,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0953840985894203,-2201.93310546875,304.1584777832031,0.7248364090919495,0.1555338501930236,0.1417645663022995,294.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.4833986461162567,0.050000000745058,0.0490739308297634,293.2250061035156,297.1499938964844,293.1499938964844,0.2703808844089508,-3935.758544921875,304.1637878417969,0.9592939019203186,0.360730916261673,0.2532864511013031,293.0993957519531,297.1499938964844,293.1499938964844,0.3281466364860534,-6177.57861328125,304.2391967773437,0.9990000128746032,0.5261505246162415,0.3952589929103851,293.24151611328125,297.1499938964844,293.1499938964844,0.0112847043201327,-3264.364013671875,302.9140930175781,0.4833986461162567,0.050000000745058,0.2327855974435806,291.30682373046875,291.1499938964844,262.38751220703125,260.5574645996094,280.58642578125,294.0825500488281,291.3031311035156,1.0,0.2778137028217315,0.7806524634361267,0.7806524634361267,1.0,1.0,-1.2867549657821655,0.5480753183364868,0.7386796474456787,0.2405954301357269,0.0,0.0,0.5340175628662109,53.46945571899414,61.0,-0.6059008240699768,-13840.822265625,237.96583557128903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9711303710937,309.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18354.20703125,18000.0,0.0,0.0,0.3377076685428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213543772697449,0.5213601589202881,-5.802241048513679e-06,0.0,0.0003427303454373,0.0,0.0,32.567901611328125,0.0,0.0,0.0,0.3779478669166565,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.095217190682888,-2199.972900390625,304.1558837890625,0.7198227047920227,0.1550169587135315,0.1410733014345169,294.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.4804292917251587,0.050000000745058,0.0491320081055164,293.2269592285156,297.1499938964844,293.1499938964844,0.2695285975933075,-3927.40966796875,304.1606140136719,0.9512755274772644,0.3584358096122741,0.2517509758472442,293.0740966796875,297.1499938964844,293.1499938964844,0.3346301317214966,-6291.7314453125,304.1981811523437,0.9990000128746032,0.5326325297355652,0.4021636843681335,293.2394714355469,297.1499938964844,293.1499938964844,0.0113029778003692,-3274.457275390625,302.8828430175781,0.4804292917251587,0.050000000745058,0.2330610901117324,291.25372314453125,291.1499938964844,262.4291076660156,260.59210205078125,280.6049194335937,294.0885925292969,291.2479553222656,1.0,0.2808820605278015,0.7805500626564026,0.7805500626564026,1.0,1.0,-1.292760729789734,0.5507852435112,0.7419754862785339,0.2420237809419632,0.0,0.0,0.5234856605529785,55.03107833862305,79.0,-59.103065490722656,-13746.853515625,243.6503753662109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3529968261719,309.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18193.923828125,18000.0,0.0,0.0,0.3298093974590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955543279647827,0.4955599308013916,-5.608303126791725e-06,0.0,0.0003347146266605,0.0,0.0,29.61276054382324,0.0,0.0,0.0,0.3687005639076233,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.095217190682888,-2199.972900390625,304.1558837890625,0.7198227047920227,0.1550169587135315,0.1410733014345169,294.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.4804292917251587,0.050000000745058,0.0491320081055164,293.2269592285156,297.1499938964844,293.1499938964844,0.2695285975933075,-3927.40966796875,304.1606140136719,0.9512755274772644,0.3584358096122741,0.2517509758472442,293.0740966796875,297.1499938964844,293.1499938964844,0.3346301317214966,-6291.7314453125,304.1981811523437,0.9990000128746032,0.5326325297355652,0.4021636843681335,293.2394714355469,297.1499938964844,293.1499938964844,0.0113029778003692,-3274.457275390625,302.8828430175781,0.4804292917251587,0.050000000745058,0.2330610901117324,291.25372314453125,291.1499938964844,262.4291076660156,260.59210205078125,280.6049194335937,294.0885925292969,291.2479553222656,1.0,0.2808820605278015,0.7805500626564026,0.7805500626564026,1.0,1.0,-1.292760729789734,0.5507852435112,0.7419754862785339,0.2420237809419632,0.0,0.0,0.5234856605529785,55.03107833862305,79.0,-59.103065490722656,-13746.853515625,243.6503753662109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3529968261719,309.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18193.923828125,18000.0,0.0,0.0,0.3298093974590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955543279647827,0.4955599308013916,-5.608303126791725e-06,0.0,0.0003347146266605,0.0,0.0,29.61276054382324,0.0,0.0,0.0,0.3687005639076233,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0955957248806953,-2208.299072265625,304.1533203125,0.707275390625,0.1546290218830108,0.1409173905849456,294.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.4706508219242096,0.050000000745058,0.0493184067308902,293.22918701171875,297.1499938964844,293.1499938964844,0.2690110206604004,-3922.911865234375,304.157958984375,0.930563747882843,0.356037437915802,0.2502403557300567,293.0824890136719,297.1499938964844,293.1499938964844,0.3562454581260681,-6633.59765625,304.1459350585937,0.9990000128746032,0.5329211950302124,0.4235773384571075,293.239013671875,297.1499938964844,293.1499938964844,0.0113699929788708,-3294.9345703125,302.8465270996094,0.4706508219242096,0.050000000745058,0.233945295214653,291.1883239746094,291.1499938964844,262.46649169921875,260.6229553222656,280.62908935546875,294.1285400390625,291.1820983886719,1.0,0.2902153432369232,0.7804476022720337,0.7804476022720337,1.0,1.0,-1.3177424669265747,0.5620704889297485,0.7556719779968262,0.2482006102800369,0.0,0.0,0.5226656794548035,60.14167404174805,97.0,-84.40170288085938,-13870.96875,264.6982116699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5927734375,309.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.30859375,18000.0,0.0,0.0,0.3220604658126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879373610019684,0.4879429042339325,-5.530799626285443e-06,0.0,0.0003268504224251,0.0,0.0,28.68202018737793,0.0,0.0,0.0,0.3657062351703644,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0955957248806953,-2208.299072265625,304.1533203125,0.707275390625,0.1546290218830108,0.1409173905849456,294.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.4706508219242096,0.050000000745058,0.0493184067308902,293.22918701171875,297.1499938964844,293.1499938964844,0.2690110206604004,-3922.911865234375,304.157958984375,0.930563747882843,0.356037437915802,0.2502403557300567,293.0824890136719,297.1499938964844,293.1499938964844,0.3562454581260681,-6633.59765625,304.1459350585937,0.9990000128746032,0.5329211950302124,0.4235773384571075,293.239013671875,297.1499938964844,293.1499938964844,0.0113699929788708,-3294.9345703125,302.8465270996094,0.4706508219242096,0.050000000745058,0.233945295214653,291.1883239746094,291.1499938964844,262.46649169921875,260.6229553222656,280.62908935546875,294.1285400390625,291.1820983886719,1.0,0.2902153432369232,0.7804476022720337,0.7804476022720337,1.0,1.0,-1.3177424669265747,0.5620704889297485,0.7556719779968262,0.2482006102800369,0.0,0.0,0.5226656794548035,60.14167404174805,97.0,-84.40170288085938,-13870.96875,264.6982116699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5927734375,309.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.30859375,18000.0,0.0,0.0,0.3220604658126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879373610019684,0.4879429042339325,-5.530799626285443e-06,0.0,0.0003268504224251,0.0,0.0,28.68202018737793,0.0,0.0,0.0,0.3657062351703644,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0957960784435272,-2212.63818359375,304.15234375,0.6984869241714478,0.1544023007154464,0.140839084982872,294.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4627552628517151,0.050000000745058,0.049454927444458,293.2304077148437,297.1499938964844,293.1499938964844,0.268783301115036,-3920.949951171875,304.15692138671875,0.91698956489563,0.3547951281070709,0.2494876682758331,293.097900390625,297.1499938964844,293.1499938964844,0.371719628572464,-6872.18505859375,304.1185607910156,0.9990000128746032,0.5307533144950867,0.4385988116264343,293.2395935058594,297.1499938964844,293.1499938964844,0.01141535397619,-3307.63427734375,302.8260192871094,0.4627552628517151,0.050000000745058,0.2345928847789764,291.1546325683594,291.1499938964844,262.4835205078125,260.63690185546875,280.6430358886719,294.1592102050781,291.1486511230469,1.0,0.2967552244663238,0.7803964018821716,0.7803964018821716,1.0,1.0,-1.3357146978378296,0.5702093243598938,0.7655053734779358,0.2526697814464569,0.0,0.0,0.5257392525672913,63.8851432800293,97.0,-88.56367492675781,-13997.3720703125,280.4339599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,309.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.626953125,18000.0,0.0,0.0,0.3186784982681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903182089328766,0.4903237521648407,-5.529635927814525e-06,0.0,0.0003234181494917,0.0,0.0,28.85828399658203,0.0,0.0,0.0,0.3663098216056824,4.0,0.0,1.0
651360,293.17138671875,297.1499938964844,293.1499938964844,0.0962096974253654,-2220.96923828125,304.1511535644531,0.689306914806366,0.1548091173171997,0.1410272866487503,294.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4534540772438049,0.050000000745058,0.049617301672697,293.231689453125,297.1499938964844,293.1499938964844,0.2685373425483703,-3918.711181640625,304.1561279296875,0.9030948281288148,0.3535223305225372,0.248733177781105,293.1221923828125,297.1499938964844,293.1499938964844,0.3896960318088531,-7145.2919921875,304.09161376953125,0.9990000128746032,0.5266537666320801,0.4558210670948028,293.2408447265625,297.1499938964844,293.1499938964844,0.0114649459719657,-3321.2294921875,302.8036193847656,0.4534540772438049,0.050000000745058,0.2353631258010864,291.121826171875,291.1499938964844,262.49932861328125,260.6498107910156,280.64923095703125,294.1802673339844,291.1159362792969,1.0,0.3043142259120941,0.7800146341323853,0.7800146341323853,1.0,1.0,-1.35682475566864,0.579749345779419,0.777075469493866,0.2578913271427154,0.0,0.0,0.5309021472930908,68.33881378173828,100.0,-90.69339752197266,-14162.685546875,299.52862548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6247253417969,309.8055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.69140625,18000.0,0.0,0.0,0.3158317506313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964739382266998,0.4964794814586639,-5.551748927246081e-06,0.0,0.0003205290995538,0.0,0.0,29.429656982421875,0.0,0.0,0.0,0.3682074546813965,4.0,0.0,1.0
651420,293.15447998046875,297.1499938964844,293.1499938964844,0.0985162705183029,-2265.1435546875,304.1468811035156,0.6790245175361633,0.1576719731092453,0.1432736665010452,294.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.4404063820838928,0.050000000745058,0.0498867854475975,293.2342529296875,297.1499938964844,293.1499938964844,0.267707496881485,-3909.93408203125,304.155517578125,0.8833461403846741,0.3509317636489868,0.2471408396959304,293.1884460449219,297.1499938964844,293.1499938964844,0.4195897281169891,-7587.435546875,304.0619812011719,0.9990000128746032,0.5139572620391846,0.4830535352230072,293.2460021972656,297.1499938964844,293.1499938964844,0.0115193733945488,-3339.885009765625,302.7517395019531,0.4404063820838928,0.050000000745058,0.2366414368152618,291.0654296875,291.1499938964844,262.5272827148437,260.6723022460937,280.6468505859375,294.19000244140625,291.0624694824219,1.0,0.3160794973373413,0.779251217842102,0.779251217842102,1.0,1.0,-1.392163872718811,0.5957134962081909,0.7964503169059753,0.2667382061481476,0.0,0.0,0.5463656783103943,75.75203704833984,103.0,-71.34192657470703,-14514.162109375,332.5710144042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4304504394531,309.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17802.39453125,18000.0,0.0,0.0,0.3121936321258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196418762207031,0.5196475386619568,-5.666700417350512e-06,0.0,0.0003168368421029,0.0,0.0,31.78883934020996,0.0,0.0,0.0,0.3758129477500915,4.0,0.0,1.0
651480,293.15447998046875,297.1499938964844,293.1499938964844,0.0985162705183029,-2265.1435546875,304.1468811035156,0.6790245175361633,0.1576719731092453,0.1432736665010452,294.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.4404063820838928,0.050000000745058,0.0498867854475975,293.2342529296875,297.1499938964844,293.1499938964844,0.267707496881485,-3909.93408203125,304.155517578125,0.8833461403846741,0.3509317636489868,0.2471408396959304,293.1884460449219,297.1499938964844,293.1499938964844,0.4195897281169891,-7587.435546875,304.0619812011719,0.9990000128746032,0.5139572620391846,0.4830535352230072,293.2460021972656,297.1499938964844,293.1499938964844,0.0115193733945488,-3339.885009765625,302.7517395019531,0.4404063820838928,0.050000000745058,0.2366414368152618,291.0654296875,291.1499938964844,262.5272827148437,260.6723022460937,280.6468505859375,294.19000244140625,291.0624694824219,1.0,0.3160794973373413,0.779251217842102,0.779251217842102,1.0,1.0,-1.392163872718811,0.5957134962081909,0.7964503169059753,0.2667382061481476,0.0,0.0,0.5463656783103943,75.75203704833984,103.0,-71.34192657470703,-14514.162109375,332.5710144042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4304504394531,309.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17802.39453125,18000.0,0.0,0.0,0.3121936321258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196418762207031,0.5196475386619568,-5.666700417350512e-06,0.0,0.0003168368421029,0.0,0.0,31.78883934020996,0.0,0.0,0.0,0.3758129477500915,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1011594831943512,-2314.329833984375,304.1436767578125,0.6686397194862366,0.1603221148252487,0.1464525163173675,294.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.4272281527519226,0.050000000745058,0.0502321645617485,293.2366638183594,297.1499938964844,293.1499938964844,0.2655850052833557,-3884.90673828125,304.1573181152344,0.8621916770935059,0.3483085632324219,0.2455822527408599,293.2415771484375,297.1499938964844,293.1499938964844,0.4173207283020019,-7536.8984375,304.0965270996094,0.9804216027259828,0.5021111369132996,0.4786437153816223,293.2531433105469,297.1499938964844,293.1499938964844,0.0115354033187031,-3346.978271484375,302.6983337402344,0.4272281527519226,0.050000000745058,0.2382797598838806,291.0653076171875,291.1499938964844,262.54998779296875,260.6902160644531,280.6453552246094,294.1644287109375,291.0692138671875,1.0,0.3251431882381439,0.7784877419471741,0.7784877419471741,1.0,1.0,-1.3912163972854614,0.5951052904129028,0.7961111664772034,0.2666131556034088,0.0,0.0,0.5587291121482849,84.48892211914062,106.0,2.480063438415528,-14639.6044921875,352.8165588378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07916259765625,309.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17798.373046875,18000.0,0.0,0.0,0.3112675845623016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457345247268677,0.5457403063774109,-5.833818704559235e-06,0.0,0.0003158970212098,0.0,0.0,34.76285171508789,0.0,0.0,0.0,0.384871631860733,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1011594831943512,-2314.329833984375,304.1436767578125,0.6686397194862366,0.1603221148252487,0.1464525163173675,294.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.4272281527519226,0.050000000745058,0.0502321645617485,293.2366638183594,297.1499938964844,293.1499938964844,0.2655850052833557,-3884.90673828125,304.1573181152344,0.8621916770935059,0.3483085632324219,0.2455822527408599,293.2415771484375,297.1499938964844,293.1499938964844,0.4173207283020019,-7536.8984375,304.0965270996094,0.9804216027259828,0.5021111369132996,0.4786437153816223,293.2531433105469,297.1499938964844,293.1499938964844,0.0115354033187031,-3346.978271484375,302.6983337402344,0.4272281527519226,0.050000000745058,0.2382797598838806,291.0653076171875,291.1499938964844,262.54998779296875,260.6902160644531,280.6453552246094,294.1644287109375,291.0692138671875,1.0,0.3251431882381439,0.7784877419471741,0.7784877419471741,1.0,1.0,-1.3912163972854614,0.5951052904129028,0.7961111664772034,0.2666131556034088,0.0,0.0,0.5587291121482849,84.48892211914062,106.0,2.480063438415528,-14639.6044921875,352.8165588378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07916259765625,309.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17798.373046875,18000.0,0.0,0.0,0.3112675845623016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457345247268677,0.5457403063774109,-5.833818704559235e-06,0.0,0.0003158970212098,0.0,0.0,34.76285171508789,0.0,0.0,0.0,0.384871631860733,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1003674045205116,-2298.677001953125,304.1471862792969,0.6556931138038635,0.1585236936807632,0.1458305567502975,294.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.4179068505764007,0.050000000745058,0.0505432151257991,293.2490539550781,297.1499938964844,293.1499938964844,0.2611407041549682,-3831.7333984375,304.16229248046875,0.8445020914077759,0.3435826301574707,0.2428097575902938,293.2692565917969,297.1499938964844,293.1499938964844,0.4094227254390716,-7409.109375,304.1270446777344,0.9586418271064758,0.4941208660602569,0.4707627892494201,293.27178955078125,297.1499938964844,293.1499938964844,0.011428746394813,-3331.508056640625,302.6146545410156,0.4179068505764007,0.050000000745058,0.239755243062973,291.1024780273437,291.1499938964844,262.57000732421875,260.7056884765625,280.6889343261719,294.2057800292969,291.1053771972656,1.0,0.331822007894516,0.7775840163230896,0.7775840163230896,1.0,1.0,-1.379826545715332,0.589762806892395,0.790063738822937,0.2636973857879638,0.0,0.0,0.5624497532844543,92.17611694335938,94.0,35.795135498046875,-14527.6455078125,365.5051879882813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250671386719,309.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.1796875,18000.0,0.0,0.0,0.3118188977241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556918203830719,0.5569241046905518,-5.933637112320866e-06,0.0,0.0003164565423503,0.0,0.0,36.22863006591797,0.0,0.0,0.0,0.3891977071762085,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1003674045205116,-2298.677001953125,304.1471862792969,0.6556931138038635,0.1585236936807632,0.1458305567502975,294.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.4179068505764007,0.050000000745058,0.0505432151257991,293.2490539550781,297.1499938964844,293.1499938964844,0.2611407041549682,-3831.7333984375,304.16229248046875,0.8445020914077759,0.3435826301574707,0.2428097575902938,293.2692565917969,297.1499938964844,293.1499938964844,0.4094227254390716,-7409.109375,304.1270446777344,0.9586418271064758,0.4941208660602569,0.4707627892494201,293.27178955078125,297.1499938964844,293.1499938964844,0.011428746394813,-3331.508056640625,302.6146545410156,0.4179068505764007,0.050000000745058,0.239755243062973,291.1024780273437,291.1499938964844,262.57000732421875,260.7056884765625,280.6889343261719,294.2057800292969,291.1053771972656,1.0,0.331822007894516,0.7775840163230896,0.7775840163230896,1.0,1.0,-1.379826545715332,0.589762806892395,0.790063738822937,0.2636973857879638,0.0,0.0,0.5624497532844543,92.17611694335938,94.0,35.795135498046875,-14527.6455078125,365.5051879882813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250671386719,309.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.1796875,18000.0,0.0,0.0,0.3118188977241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556918203830719,0.5569241046905518,-5.933637112320866e-06,0.0,0.0003164565423503,0.0,0.0,36.22863006591797,0.0,0.0,0.0,0.3891977071762085,4.0,0.0,1.0
651780,293.1592102050781,297.1499938964844,293.1499938964844,0.0990810617804527,-2274.132080078125,304.1502685546875,0.6514661908149719,0.1568465530872345,0.1445136219263076,294.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.416212797164917,0.050000000745058,0.0506074838340282,293.2545166015625,297.1499938964844,293.1499938964844,0.2571110129356384,-3783.97900390625,304.1648254394531,0.8389076590538025,0.3399607837200165,0.2401931583881378,293.27734375,297.1499938964844,293.1499938964844,0.4042159020900726,-7326.89453125,304.14306640625,0.9515537023544312,0.4894375205039978,0.4658569991588592,293.2842102050781,297.1499938964844,293.1499938964844,0.0112817175686359,-3307.629150390625,302.5409545898437,0.416212797164917,0.050000000745058,0.2400601059198379,291.1280517578125,291.1499938964844,262.5899963378906,260.7211303710937,280.72930908203125,294.2442932128906,291.12921142578125,1.0,0.3317477405071258,0.7766802906990051,0.7766802906990051,1.0,1.0,-1.3696589469909668,0.584980309009552,0.7846786379814148,0.2610992193222046,0.0,0.0,0.56343674659729,93.63656616210938,82.0,30.586339950561523,-14378.1572265625,364.0413818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437561035156,309.3109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.5703125,18000.0,0.0,0.0,0.3129226565361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56056147813797,0.5605674982070923,-5.9719955061154906e-06,0.0,0.0003175767196808,0.0,0.0,36.743446350097656,0.0,0.0,0.0,0.3907067477703094,4.0,0.0,1.0
651840,293.1592102050781,297.1499938964844,293.1499938964844,0.0990810617804527,-2274.132080078125,304.1502685546875,0.6514661908149719,0.1568465530872345,0.1445136219263076,294.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.416212797164917,0.050000000745058,0.0506074838340282,293.2545166015625,297.1499938964844,293.1499938964844,0.2571110129356384,-3783.97900390625,304.1648254394531,0.8389076590538025,0.3399607837200165,0.2401931583881378,293.27734375,297.1499938964844,293.1499938964844,0.4042159020900726,-7326.89453125,304.14306640625,0.9515537023544312,0.4894375205039978,0.4658569991588592,293.2842102050781,297.1499938964844,293.1499938964844,0.0112817175686359,-3307.629150390625,302.5409545898437,0.416212797164917,0.050000000745058,0.2400601059198379,291.1280517578125,291.1499938964844,262.5899963378906,260.7211303710937,280.72930908203125,294.2442932128906,291.12921142578125,1.0,0.3317477405071258,0.7766802906990051,0.7766802906990051,1.0,1.0,-1.3696589469909668,0.584980309009552,0.7846786379814148,0.2610992193222046,0.0,0.0,0.56343674659729,93.63656616210938,82.0,30.586339950561523,-14378.1572265625,364.0413818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437561035156,309.3109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.5703125,18000.0,0.0,0.0,0.3129226565361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56056147813797,0.5605674982070923,-5.9719955061154906e-06,0.0,0.0003175767196808,0.0,0.0,36.743446350097656,0.0,0.0,0.0,0.3907067477703094,4.0,0.0,1.0
651900,293.1647033691406,297.1499938964844,293.1499938964844,0.0981718674302101,-2256.995361328125,304.15185546875,0.6512219905853271,0.1556549072265625,0.1434761732816696,294.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4172198474407196,0.050000000745058,0.0505690574645996,293.25604248046875,297.1499938964844,293.1499938964844,0.2553710639476776,-3763.517578125,304.165283203125,0.8391991257667542,0.3383371829986572,0.2390011996030807,293.2782897949219,297.1499938964844,293.1499938964844,0.4022638499736786,-7296.6884765625,304.1478576660156,0.9522722363471984,0.4876377284526825,0.4639912247657776,293.28857421875,297.1499938964844,293.1499938964844,0.0111964838579297,-3293.52783203125,302.5067749023437,0.4172198474407196,0.050000000745058,0.2398778349161148,291.1343688964844,291.1499938964844,262.6000061035156,260.7288818359375,280.74365234375,294.2528686523437,291.135498046875,1.0,0.3300060629844665,0.7762284278869629,0.7762284278869629,1.0,1.0,-1.3644782304763794,0.5825443267822266,0.7819339036941528,0.2597857415676117,0.0,0.0,0.5638444423675537,92.57928466796876,82.0,25.20693588256836,-14309.8603515625,359.11181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337097167969,309.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.68359375,18000.0,0.0,0.0,0.3135493099689483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615784525871277,0.56158447265625,-5.980981313769007e-06,0.0,0.0003182126965839,0.0,0.0,36.87913131713867,0.0,0.0,0.0,0.3911105394363403,4.0,0.0,1.0
651960,293.1697998046875,297.1499938964844,293.1499938964844,0.0971659645438194,-2238.050537109375,304.1533508300781,0.6520177125930786,0.1544632017612457,0.142333298921585,294.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4191850125789642,0.050000000745058,0.0504966340959072,293.25714111328125,297.1499938964844,293.1499938964844,0.2536541819572449,-3743.313720703125,304.1656188964844,0.8409975171089172,0.3367763757705688,0.2378413528203964,293.2781982421875,297.1499938964844,293.1499938964844,0.4004214107990265,-7268.5439453125,304.1515808105469,0.9550528526306152,0.4860303103923797,0.462321788072586,293.29205322265625,297.1499938964844,293.1499938964844,0.0111030265688896,-3277.489990234375,302.47430419921875,0.4191850125789642,0.050000000745058,0.2395342886447906,291.1413879394531,291.1499938964844,262.6099853515625,260.7366027832031,280.7571105957031,294.2607421875,291.1426696777344,1.0,0.3273801505565643,0.7759861946105957,0.7759861946105957,1.0,1.0,-1.3592106103897097,0.5800965428352356,0.7791140675544739,0.2584839463233948,0.0,0.0,0.5637201070785522,90.66018676757812,70.0,23.063859939575195,-14244.2978515625,352.1791687011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,309.18414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.587890625,18000.0,0.0,0.0,0.3141818642616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620439052581787,0.5620498657226562,-5.986621090414701e-06,0.0,0.0003188546688761,0.0,0.0,36.94910430908203,0.0,0.0,0.0,0.3912980556488037,4.0,0.0,1.0
652020,293.1780090332031,297.1499938964844,293.1499938964844,0.0952011942863464,-2201.09228515625,304.1554870605469,0.6568193435668945,0.1522941142320633,0.140105664730072,294.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4258500933647156,0.050000000745058,0.0502743981778621,293.2586364746094,297.1499938964844,293.1499938964844,0.2502830624580383,-3703.624755859375,304.1660461425781,0.8485010266304016,0.3337561786174774,0.2355562001466751,293.2763061523437,297.1499938964844,293.1499938964844,0.3969584703445434,-7216.4990234375,304.1567687988281,0.9654272198677064,0.4831613004207611,0.4593057334423065,293.297119140625,297.1499938964844,293.1499938964844,0.0109007405117154,-3241.66552734375,302.41290283203125,0.4258500933647156,0.050000000745058,0.2384801059961319,291.1549377441406,291.1499938964844,262.6300048828125,260.7520446777344,280.78302001953125,294.27471923828125,291.1560363769531,1.0,0.3200444281101227,0.7755017876625061,0.7755017876625061,1.0,1.0,-1.3486407995224,0.5751880407333374,0.7734528183937073,0.2558958530426025,0.0,0.0,0.5621302723884583,84.86351013183594,58.0,19.59166145324707,-14112.1083984375,333.9452209472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,309.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.939453125,18000.0,0.0,0.0,0.3153221905231476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602973103523254,0.5603033304214478,-5.981137292110361e-06,0.0,0.0003200119535904,0.0,0.0,36.76653289794922,0.0,0.0,0.0,0.3907380700111389,4.0,0.0,1.0
652080,293.1780090332031,297.1499938964844,293.1499938964844,0.0952011942863464,-2201.09228515625,304.1554870605469,0.6568193435668945,0.1522941142320633,0.140105664730072,294.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4258500933647156,0.050000000745058,0.0502743981778621,293.2586364746094,297.1499938964844,293.1499938964844,0.2502830624580383,-3703.624755859375,304.1660461425781,0.8485010266304016,0.3337561786174774,0.2355562001466751,293.2763061523437,297.1499938964844,293.1499938964844,0.3969584703445434,-7216.4990234375,304.1567687988281,0.9654272198677064,0.4831613004207611,0.4593057334423065,293.297119140625,297.1499938964844,293.1499938964844,0.0109007405117154,-3241.66552734375,302.41290283203125,0.4258500933647156,0.050000000745058,0.2384801059961319,291.1549377441406,291.1499938964844,262.6300048828125,260.7520446777344,280.78302001953125,294.27471923828125,291.1560363769531,1.0,0.3200444281101227,0.7755017876625061,0.7755017876625061,1.0,1.0,-1.3486407995224,0.5751880407333374,0.7734528183937073,0.2558958530426025,0.0,0.0,0.5621302723884583,84.86351013183594,58.0,19.59166145324707,-14112.1083984375,333.9452209472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,309.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.939453125,18000.0,0.0,0.0,0.3153221905231476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602973103523254,0.5603033304214478,-5.981137292110361e-06,0.0,0.0003200119535904,0.0,0.0,36.76653289794922,0.0,0.0,0.0,0.3907380700111389,4.0,0.0,1.0
652140,293.1836242675781,297.1499938964844,293.1499938964844,0.093419998884201,-2167.63720703125,304.1565856933594,0.6659156084060669,0.1504412740468979,0.1380940824747085,294.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4365004897117615,0.050000000745058,0.0499803647398948,293.2596130371094,297.1499938964844,293.1499938964844,0.2469575852155685,-3664.4150390625,304.1662292480469,0.8609549403190613,0.3308045566082001,0.2332773655653,293.2732849121094,297.1499938964844,293.1499938964844,0.3936694264411926,-7167.8525390625,304.1599426269531,0.9803489446640016,0.4805729389190674,0.4565260410308838,293.30035400390625,297.1499938964844,293.1499938964844,0.0106870019808411,-3202.634033203125,302.3547058105469,0.4365004897117615,0.050000000745058,0.2370853424072265,291.16717529296875,291.1499938964844,262.6499938964844,260.7674865722656,280.80810546875,294.2870483398437,291.168212890625,1.0,0.3105989396572113,0.7750173211097717,0.7750173211097717,1.0,1.0,-1.338126540184021,0.5703020691871643,0.7678245306015015,0.2533526420593261,0.0,0.0,0.5590187311172485,77.25190734863281,46.0,17.593345642089844,-13982.7021484375,311.8631591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,309.05133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2890625,18000.0,0.0,0.0,0.316098541021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555838942527771,0.5555898547172546,-5.954962034593336e-06,0.0,0.0003207998233847,0.0,0.0,36.219268798828125,0.0,0.0,0.0,0.3891045153141022,4.0,0.0,1.0
