time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652200,293.1836242675781,297.1499938964844,293.1499938964844,0.093419998884201,-2167.63720703125,304.1565856933594,0.6659156084060669,0.1504412740468979,0.1380940824747085,294.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4365004897117615,0.050000000745058,0.0499803647398948,293.2596130371094,297.1499938964844,293.1499938964844,0.2469575852155685,-3664.4150390625,304.1662292480469,0.8609549403190613,0.3308045566082001,0.2332773655653,293.2732849121094,297.1499938964844,293.1499938964844,0.3936694264411926,-7167.8525390625,304.1599426269531,0.9803489446640016,0.4805729389190674,0.4565260410308838,293.30035400390625,297.1499938964844,293.1499938964844,0.0106870019808411,-3202.634033203125,302.3547058105469,0.4365004897117615,0.050000000745058,0.2370853424072265,291.16717529296875,291.1499938964844,262.6499938964844,260.7674865722656,280.80810546875,294.2870483398437,291.168212890625,1.0,0.3105989396572113,0.7750173211097717,0.7750173211097717,1.0,1.0,-1.338126540184021,0.5703020691871643,0.7678245306015015,0.2533526420593261,0.0,0.0,0.5590187311172485,77.25190734863281,46.0,17.593345642089844,-13982.7021484375,311.8631591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,309.05133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2890625,18000.0,0.0,0.0,0.316098541021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555838942527771,0.5555898547172546,-5.954962034593336e-06,0.0,0.0003207998233847,0.0,0.0,36.219268798828125,0.0,0.0,0.0,0.3891045153141022,4.0,0.0,1.0
652260,293.1873474121094,297.1499938964844,293.1499938964844,0.0918050110340118,-2137.341064453125,304.1570739746094,0.6796160340309143,0.1488313376903534,0.13627789914608,294.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4521629810333252,0.050000000745058,0.0496417433023452,293.26031494140625,297.1499938964844,293.1499938964844,0.2436572909355163,-3625.41796875,304.16632080078125,0.8788285255432129,0.3278875946998596,0.2309942543506622,293.26971435546875,297.1499938964844,293.1499938964844,0.3904149234294891,-7120.75439453125,304.1620483398437,0.9976932406425476,0.4781709909439087,0.4538909792900085,293.30242919921875,297.1499938964844,293.1499938964844,0.0104691637679934,-3161.814453125,302.298583984375,0.4521629810333252,0.050000000745058,0.2354790568351745,291.17852783203125,291.1499938964844,262.6700134277344,260.7829284667969,280.8326721191406,294.2981872558594,291.17950439453125,1.0,0.299581229686737,0.7745623588562012,0.7745623588562012,1.0,1.0,-1.327611207962036,0.5654148459434509,0.7621963620185852,0.2508504390716553,0.0,0.0,0.554439127445221,68.51349639892578,34.0,16.005041122436523,-13853.0390625,287.5790710449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,309.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.681640625,18000.0,0.0,0.0,0.3163308203220367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548071563243866,0.5480774641036987,-5.909985702601261e-06,0.0,0.0003210355644114,0.0,0.0,35.34101486206055,0.0,0.0,0.0,0.3864745795726776,4.0,0.0,1.0
652320,293.1873474121094,297.1499938964844,293.1499938964844,0.0918050110340118,-2137.341064453125,304.1570739746094,0.6796160340309143,0.1488313376903534,0.13627789914608,294.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4521629810333252,0.050000000745058,0.0496417433023452,293.26031494140625,297.1499938964844,293.1499938964844,0.2436572909355163,-3625.41796875,304.16632080078125,0.8788285255432129,0.3278875946998596,0.2309942543506622,293.26971435546875,297.1499938964844,293.1499938964844,0.3904149234294891,-7120.75439453125,304.1620483398437,0.9976932406425476,0.4781709909439087,0.4538909792900085,293.30242919921875,297.1499938964844,293.1499938964844,0.0104691637679934,-3161.814453125,302.298583984375,0.4521629810333252,0.050000000745058,0.2354790568351745,291.17852783203125,291.1499938964844,262.6700134277344,260.7829284667969,280.8326721191406,294.2981872558594,291.17950439453125,1.0,0.299581229686737,0.7745623588562012,0.7745623588562012,1.0,1.0,-1.327611207962036,0.5654148459434509,0.7621963620185852,0.2508504390716553,0.0,0.0,0.554439127445221,68.51349639892578,34.0,16.005041122436523,-13853.0390625,287.5790710449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,309.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.681640625,18000.0,0.0,0.0,0.3163308203220367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548071563243866,0.5480774641036987,-5.909985702601261e-06,0.0,0.0003210355644114,0.0,0.0,35.34101486206055,0.0,0.0,0.0,0.3864745795726776,4.0,0.0,1.0
652380,293.19451904296875,297.1499938964844,293.1499938964844,0.0898103713989257,-2099.467041015625,304.1581115722656,0.6923650503158569,0.1464560478925705,0.1342618912458419,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20831298828125,0.4681401252746582,0.050000000745058,0.0493636168539524,293.2606811523437,297.1499938964844,293.1499938964844,0.2398794293403625,-3580.09326171875,304.167236328125,0.8962941765785217,0.3250196576118469,0.2287892401218414,293.2486267089844,297.1499938964844,293.1499938964844,0.3645100891590118,-6726.26123046875,304.2019348144531,0.9990000128746032,0.479326844215393,0.4285963177680969,293.3031311035156,297.1499938964844,293.1499938964844,0.0102616222575306,-3119.487548828125,302.2494201660156,0.4681401252746582,0.050000000745058,0.2341597527265548,291.2156677246094,291.1499938964844,262.69000244140625,260.7983703613281,280.87139892578125,294.3026428222656,291.2221984863281,1.0,0.2864810526371002,0.7741073966026306,0.7741073966026306,1.0,1.0,-1.2905853986740112,0.548475444316864,0.7421099543571472,0.2420411556959152,0.0,0.0,0.5440355539321899,60.90022659301758,25.0,59.956146240234375,-13556.5224609375,255.6716766357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598205566406,309.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.0546875,18000.0,0.0,0.0,0.3156574964523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348190665245056,0.5348249077796936,-5.83879227633588e-06,0.0,0.0003203522355761,0.0,0.0,33.86250305175781,0.0,0.0,0.0,0.3818522989749908,4.0,0.0,1.0
652440,293.19451904296875,297.1499938964844,293.1499938964844,0.0898103713989257,-2099.467041015625,304.1581115722656,0.6923650503158569,0.1464560478925705,0.1342618912458419,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20831298828125,0.4681401252746582,0.050000000745058,0.0493636168539524,293.2606811523437,297.1499938964844,293.1499938964844,0.2398794293403625,-3580.09326171875,304.167236328125,0.8962941765785217,0.3250196576118469,0.2287892401218414,293.2486267089844,297.1499938964844,293.1499938964844,0.3645100891590118,-6726.26123046875,304.2019348144531,0.9990000128746032,0.479326844215393,0.4285963177680969,293.3031311035156,297.1499938964844,293.1499938964844,0.0102616222575306,-3119.487548828125,302.2494201660156,0.4681401252746582,0.050000000745058,0.2341597527265548,291.2156677246094,291.1499938964844,262.69000244140625,260.7983703613281,280.87139892578125,294.3026428222656,291.2221984863281,1.0,0.2864810526371002,0.7741073966026306,0.7741073966026306,1.0,1.0,-1.2905853986740112,0.548475444316864,0.7421099543571472,0.2420411556959152,0.0,0.0,0.5440355539321899,60.90022659301758,25.0,59.956146240234375,-13556.5224609375,255.6716766357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598205566406,309.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.0546875,18000.0,0.0,0.0,0.3156574964523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348190665245056,0.5348249077796936,-5.83879227633588e-06,0.0,0.0003203522355761,0.0,0.0,33.86250305175781,0.0,0.0,0.0,0.3818522989749908,4.0,0.0,1.0
652500,293.20269775390625,297.1499938964844,293.1499938964844,0.0880961194634437,-2066.9228515625,304.1597595214844,0.6976929903030396,0.1442916542291641,0.1324663609266281,294.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.4752450287342071,0.050000000745058,0.0492326878011226,293.2611999511719,297.1499938964844,293.1499938964844,0.2377909570932388,-3554.855224609375,304.1679077148437,0.9056907296180724,0.3235132396221161,0.2276859581470489,293.2244873046875,297.1499938964844,293.1499938964844,0.348713755607605,-6488.34912109375,304.2211303710937,0.9990000128746032,0.4828118681907654,0.4138486087322235,293.3030700683594,297.1499938964844,293.1499938964844,0.0101551609113812,-3096.627197265625,302.22772216796875,0.4752450287342071,0.050000000745058,0.2335386723279953,291.2461853027344,291.1499938964844,262.70001220703125,260.8060607910156,280.8725280761719,294.2684020996094,291.2504577636719,1.0,0.2796100378036499,0.7738799452781677,0.7738799452781677,1.0,1.0,-1.268290638923645,0.5383067727088928,0.7299838662147522,0.2367981821298599,0.0,0.0,0.5345016121864319,57.24972915649414,25.0,64.21749877929688,-13339.640625,239.31040954589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478332519531,309.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18214.810546875,18000.0,0.0,0.0,0.3146751821041107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204442143440247,0.5204499959945679,-5.764999514212832e-06,0.0,0.0003193553129676,0.0,0.0,32.31743240356445,0.0,0.0,0.0,0.37706059217453,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0864536687731742,-2035.993896484375,304.16094970703125,0.7035832405090332,0.1428775489330291,0.1306594312191009,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.4819569289684295,0.050000000745058,0.0491023510694503,293.26318359375,297.1499938964844,293.1499938964844,0.2357232421636581,-3529.9814453125,304.1683959960937,0.9164557456970216,0.3217179775238037,0.2264054119586944,293.1974792480469,297.1499938964844,293.1499938964844,0.3328742086887359,-6248.4462890625,304.2369689941406,0.9990000128746032,0.4871705174446106,0.3986259698867798,293.3028869628906,297.1499938964844,293.1499938964844,0.0100595671683549,-3076.76123046875,302.20477294921875,0.4819569289684295,0.050000000745058,0.2329204082489013,291.26513671875,291.1499938964844,262.7099914550781,260.81378173828125,280.8726501464844,294.2315673828125,291.2681579589844,1.0,0.2725252211093902,0.7737840414047241,0.7737840414047241,1.0,1.0,-1.2454134225845337,0.5279175043106079,0.717495858669281,0.2314557284116745,0.0,0.0,0.5248916745185852,53.61190032958984,28.0,56.65100860595703,-13111.658203125,223.2194976806641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,309.1598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18252.283203125,18000.0,0.0,0.0,0.3131352961063385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5040856599807739,0.5040913224220276,-5.672633506037528e-06,0.0,0.0003177925245836,0.0,0.0,30.572677612304688,0.0,0.0,0.0,0.3716049492359161,4.0,0.0,1.0
652620,293.2054138183594,297.1499938964844,293.1499938964844,0.0849217623472213,-2007.4583740234373,304.1597900390625,0.7146590352058411,0.1416481584310531,0.1290133595466613,294.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.4916072487831116,0.050000000745058,0.048918642103672,293.263916015625,297.1499938964844,293.1499938964844,0.232269749045372,-3488.80712890625,304.16796875,0.9335944056510924,0.3186947703361511,0.2240715473890304,293.148681640625,297.1499938964844,293.1499938964844,0.3092161118984222,-5892.0830078125,304.24676513671875,0.9990000128746032,0.4958760142326355,0.3761219680309295,293.3018798828125,297.1499938964844,293.1499938964844,0.0099110342562198,-3047.1376953125,302.1577453613281,0.4916072487831116,0.050000000745058,0.2320489734411239,291.28375244140625,291.1499938964844,262.7300109863281,260.8291931152344,280.867431640625,294.1612548828125,291.2835388183594,1.0,0.2626264095306396,0.7735922336578369,0.7735922336578369,1.0,1.0,-1.212348699569702,0.5128917694091797,0.6994568705558777,0.2239287197589874,0.0,0.0,0.5054130554199219,48.486961364746094,31.0,24.06305503845215,-12729.8798828125,201.13092041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922302246094,309.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18262.0625,18000.0,0.0,0.0,0.3084169030189514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706536829471588,0.4706591665744781,-5.480264917423483e-06,0.0,0.0003130039549432,0.0,0.0,27.16718482971192,0.0,0.0,0.0,0.3604961335659027,4.0,0.0,1.0
652680,293.2054138183594,297.1499938964844,293.1499938964844,0.0849217623472213,-2007.4583740234373,304.1597900390625,0.7146590352058411,0.1416481584310531,0.1290133595466613,294.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.4916072487831116,0.050000000745058,0.048918642103672,293.263916015625,297.1499938964844,293.1499938964844,0.232269749045372,-3488.80712890625,304.16796875,0.9335944056510924,0.3186947703361511,0.2240715473890304,293.148681640625,297.1499938964844,293.1499938964844,0.3092161118984222,-5892.0830078125,304.24676513671875,0.9990000128746032,0.4958760142326355,0.3761219680309295,293.3018798828125,297.1499938964844,293.1499938964844,0.0099110342562198,-3047.1376953125,302.1577453613281,0.4916072487831116,0.050000000745058,0.2320489734411239,291.28375244140625,291.1499938964844,262.7300109863281,260.8291931152344,280.867431640625,294.1612548828125,291.2835388183594,1.0,0.2626264095306396,0.7735922336578369,0.7735922336578369,1.0,1.0,-1.212348699569702,0.5128917694091797,0.6994568705558777,0.2239287197589874,0.0,0.0,0.5054130554199219,48.486961364746094,31.0,24.06305503845215,-12729.8798828125,201.13092041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922302246094,309.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18262.0625,18000.0,0.0,0.0,0.3084169030189514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706536829471588,0.4706591665744781,-5.480264917423483e-06,0.0,0.0003130039549432,0.0,0.0,27.16718482971192,0.0,0.0,0.0,0.3604961335659027,4.0,0.0,1.0
652740,293.2025146484375,297.1499938964844,293.1499938964844,0.0842060968279838,-1994.53466796875,304.15771484375,0.7226413488388062,0.1408347636461258,0.1281225085258484,294.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.4985312521457672,0.050000000745058,0.0487990900874137,293.2637023925781,297.1499938964844,293.1499938964844,0.2296619862318039,-3458.166259765625,304.16632080078125,0.9452708959579468,0.3158511221408844,0.2219922542572021,293.10955810546875,297.1499938964844,293.1499938964844,0.2931558489799499,-5651.79345703125,304.2409973144531,0.9990000128746032,0.5038659572601318,0.36072438955307,293.3002624511719,297.1499938964844,293.1499938964844,0.0098051382228732,-3028.220703125,302.1087951660156,0.4985312521457672,0.050000000745058,0.2314818799495697,291.2761535644531,291.1499938964844,262.75,260.8446044921875,280.8734436035156,294.1186218261719,291.2748413085937,1.0,0.2557910978794098,0.7734004855155945,0.7734004855155945,1.0,1.0,-1.1894739866256714,0.5023860931396484,0.687087893486023,0.2191480845212936,0.0,0.0,0.4889867007732391,45.14994430541992,34.0,-4.027848720550537,-12440.365234375,186.8738708496093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0549011230469,309.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18215.41796875,18000.0,0.0,0.0,0.3018942475318908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442255437374115,0.4422607421875,-5.316753686201992e-06,0.0,0.000306384259602,0.0,0.0,24.455978393554688,0.0,0.0,0.0,0.3511684536933899,4.0,0.0,1.0
652800,293.2025146484375,297.1499938964844,293.1499938964844,0.0842060968279838,-1994.53466796875,304.15771484375,0.7226413488388062,0.1408347636461258,0.1281225085258484,294.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.4985312521457672,0.050000000745058,0.0487990900874137,293.2637023925781,297.1499938964844,293.1499938964844,0.2296619862318039,-3458.166259765625,304.16632080078125,0.9452708959579468,0.3158511221408844,0.2219922542572021,293.10955810546875,297.1499938964844,293.1499938964844,0.2931558489799499,-5651.79345703125,304.2409973144531,0.9990000128746032,0.5038659572601318,0.36072438955307,293.3002624511719,297.1499938964844,293.1499938964844,0.0098051382228732,-3028.220703125,302.1087951660156,0.4985312521457672,0.050000000745058,0.2314818799495697,291.2761535644531,291.1499938964844,262.75,260.8446044921875,280.8734436035156,294.1186218261719,291.2748413085937,1.0,0.2557910978794098,0.7734004855155945,0.7734004855155945,1.0,1.0,-1.1894739866256714,0.5023860931396484,0.687087893486023,0.2191480845212936,0.0,0.0,0.4889867007732391,45.14994430541992,34.0,-4.027848720550537,-12440.365234375,186.8738708496093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0549011230469,309.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18215.41796875,18000.0,0.0,0.0,0.3018942475318908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442255437374115,0.4422607421875,-5.316753686201992e-06,0.0,0.000306384259602,0.0,0.0,24.455978393554688,0.0,0.0,0.0,0.3511684536933899,4.0,0.0,1.0
652860,293.1995544433594,297.1499938964844,293.1499938964844,0.0836839005351066,-1985.278076171875,304.1560363769531,0.7274751663208008,0.1401003450155258,0.1273817867040634,294.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.5031881332397461,0.050000000745058,0.0487262308597564,293.26422119140625,297.1499938964844,293.1499938964844,0.2272287905216217,-3429.572509765625,304.1649475097656,0.951546847820282,0.3128702044486999,0.2198993414640426,293.07965087890625,297.1499938964844,293.1499938964844,0.2829288244247436,-5500.79345703125,304.2275695800781,0.9990000128746032,0.5109677314758301,0.3510082960128784,293.2984313964844,297.1499938964844,293.1499938964844,0.0097214793786406,-3014.48828125,302.0595092773437,0.5031881332397461,0.050000000745058,0.2311362624168396,291.2601013183594,291.1499938964844,262.7699890136719,260.8599853515625,280.88970947265625,294.0984802246094,291.2579650878906,1.0,0.2513936460018158,0.7733722925186157,0.7733722925186157,1.0,1.0,-1.1739054918289185,0.4950920641422272,0.6788134574890137,0.2164255529642105,0.0,0.0,0.4752943813800812,43.109405517578125,52.0,-20.37041664123535,-12217.7763671875,177.90135192871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3975830078125,309.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18169.33984375,18000.0,0.0,0.0,0.2941471040248871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193365573883056,0.4193417429924011,-5.191174295759993e-06,0.0,0.0002985219180118,0.0,0.0,22.410463333129883,0.0,0.0,0.0,0.3437915742397308,4.0,0.0,1.0
652920,293.1995544433594,297.1499938964844,293.1499938964844,0.0836839005351066,-1985.278076171875,304.1560363769531,0.7274751663208008,0.1401003450155258,0.1273817867040634,294.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.5031881332397461,0.050000000745058,0.0487262308597564,293.26422119140625,297.1499938964844,293.1499938964844,0.2272287905216217,-3429.572509765625,304.1649475097656,0.951546847820282,0.3128702044486999,0.2198993414640426,293.07965087890625,297.1499938964844,293.1499938964844,0.2829288244247436,-5500.79345703125,304.2275695800781,0.9990000128746032,0.5109677314758301,0.3510082960128784,293.2984313964844,297.1499938964844,293.1499938964844,0.0097214793786406,-3014.48828125,302.0595092773437,0.5031881332397461,0.050000000745058,0.2311362624168396,291.2601013183594,291.1499938964844,262.7699890136719,260.8599853515625,280.88970947265625,294.0984802246094,291.2579650878906,1.0,0.2513936460018158,0.7733722925186157,0.7733722925186157,1.0,1.0,-1.1739054918289185,0.4950920641422272,0.6788134574890137,0.2164255529642105,0.0,0.0,0.4752943813800812,43.109405517578125,52.0,-20.37041664123535,-12217.7763671875,177.90135192871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3975830078125,309.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18169.33984375,18000.0,0.0,0.0,0.2941471040248871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193365573883056,0.4193417429924011,-5.191174295759993e-06,0.0,0.0002985219180118,0.0,0.0,22.410463333129883,0.0,0.0,0.0,0.3437915742397308,4.0,0.0,1.0
652980,293.1971740722656,297.1499938964844,293.1499938964844,0.0834438502788543,-1981.57861328125,304.1544189453125,0.7212230563163757,0.1393328458070755,0.1267671585083007,294.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.228515625,0.4992653727531433,0.050000000745058,0.0487872585654258,293.2654724121094,297.1499938964844,293.1499938964844,0.225241407752037,-3406.634033203125,304.1632385253906,0.9399818778038024,0.309722900390625,0.2177826911211013,293.0669250488281,297.1499938964844,293.1499938964844,0.2902837991714477,-5628.71484375,304.1888122558594,0.9990000128746032,0.5153863430023193,0.359156459569931,293.297119140625,297.1499938964844,293.1499938964844,0.0096893990412354,-3013.947021484375,302.0055847167969,0.4992653727531433,0.050000000745058,0.2314257472753524,291.2221374511719,291.1499938964844,262.7900085449219,260.8753967285156,280.9034729003906,294.10565185546875,291.2156066894531,1.0,0.2550875842571258,0.773344099521637,0.773344099521637,1.0,1.0,-1.1808160543441772,0.4980247020721435,0.6827913522720337,0.2185082137584686,0.0,0.0,0.4676558673381805,44.76148986816406,70.0,-58.86121368408203,-12151.5625,183.36004638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66729736328125,309.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18102.68359375,18000.0,0.0,0.0,0.2858829498291015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038175642490387,0.403822660446167,-5.10230756844976e-06,0.0,0.0002901348634622,0.0,0.0,21.068405151367188,0.0,0.0,0.0,0.3388167023658752,4.0,0.0,1.0
653040,293.1971740722656,297.1499938964844,293.1499938964844,0.0834438502788543,-1981.57861328125,304.1544189453125,0.7212230563163757,0.1393328458070755,0.1267671585083007,294.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.228515625,0.4992653727531433,0.050000000745058,0.0487872585654258,293.2654724121094,297.1499938964844,293.1499938964844,0.225241407752037,-3406.634033203125,304.1632385253906,0.9399818778038024,0.309722900390625,0.2177826911211013,293.0669250488281,297.1499938964844,293.1499938964844,0.2902837991714477,-5628.71484375,304.1888122558594,0.9990000128746032,0.5153863430023193,0.359156459569931,293.297119140625,297.1499938964844,293.1499938964844,0.0096893990412354,-3013.947021484375,302.0055847167969,0.4992653727531433,0.050000000745058,0.2314257472753524,291.2221374511719,291.1499938964844,262.7900085449219,260.8753967285156,280.9034729003906,294.10565185546875,291.2156066894531,1.0,0.2550875842571258,0.773344099521637,0.773344099521637,1.0,1.0,-1.1808160543441772,0.4980247020721435,0.6827913522720337,0.2185082137584686,0.0,0.0,0.4676558673381805,44.76148986816406,70.0,-58.86121368408203,-12151.5625,183.36004638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66729736328125,309.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18102.68359375,18000.0,0.0,0.0,0.2858829498291015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038175642490387,0.403822660446167,-5.10230756844976e-06,0.0,0.0002901348634622,0.0,0.0,21.068405151367188,0.0,0.0,0.0,0.3388167023658752,4.0,0.0,1.0
653100,293.1962890625,297.1499938964844,293.1499938964844,0.083435371518135,-1981.9775390625,304.15362548828125,0.7142986059188843,0.1389084607362747,0.126474529504776,294.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.4946241974830627,0.050000000745058,0.0488650612533092,293.2662658691406,297.1499938964844,293.1499938964844,0.2245101034641266,-3398.5078125,304.16217041015625,0.9281598329544068,0.3081031739711761,0.2167233824729919,293.0713195800781,297.1499938964844,293.1499938964844,0.3002631664276123,-5791.07763671875,304.16357421875,0.9990000128746032,0.5155819654464722,0.3692878186702728,293.2969970703125,297.1499938964844,293.1499938964844,0.0096939699724316,-3019.362548828125,301.9749755859375,0.4946241974830627,0.050000000745058,0.2317948043346405,291.1890563964844,291.1499938964844,262.79998779296875,260.8830871582031,280.9105834960937,294.1225280761719,291.1822204589844,1.0,0.2593865096569061,0.7733299732208252,0.7733299732208252,1.0,1.0,-1.1918869018554688,0.5029764771461487,0.6889103651046753,0.221134603023529,0.0,0.0,0.468353271484375,46.8875732421875,70.0,-75.25558471679688,-12205.736328125,191.1681365966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7496032714844,309.4969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.361328125,18000.0,0.0,0.0,0.2819360792636871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020256102085113,0.4020307064056396,-5.08081348016276e-06,0.0,0.0002861293032765,0.0,0.0,20.875497817993164,0.0,0.0,0.0,0.3380914032459259,4.0,0.0,1.0
653160,293.1956787109375,297.1499938964844,293.1499938964844,0.0834200531244278,-1982.2247314453125,304.1529846191406,0.705056369304657,0.138441577553749,0.1261761486530304,294.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4887755215167999,0.050000000745058,0.0489711463451385,293.2671813964844,297.1499938964844,293.1499938964844,0.2237734347581863,-3390.25830078125,304.1612854003906,0.9137560129165648,0.3064545392990112,0.2156647890806198,293.0828857421875,297.1499938964844,293.1499938964844,0.3135807514190674,-6003.82470703125,304.13690185546875,0.9990000128746032,0.5143172740936279,0.3826711475849151,293.2973327636719,297.1499938964844,293.1499938964844,0.0097040850669145,-3026.044189453125,301.9429931640625,0.4887755215167999,0.050000000745058,0.2322980314493179,291.1560363769531,291.1499938964844,262.8099975585937,260.8907775878906,280.9186096191406,294.14697265625,291.1495666503906,1.0,0.2650775611400604,0.7731455564498901,0.7731455564498901,1.0,1.0,-1.2070504426956177,0.5097877979278564,0.6972626447677612,0.2246067076921463,0.0,0.0,0.4712628722190857,49.78736877441406,88.0,-82.66702270507812,-12308.8037109375,202.0483856201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7834167480469,309.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.13671875,18000.0,0.0,0.0,0.2783567309379577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040326178073883,0.4040376842021942,-5.077628429717152e-06,0.0,0.000282496708678,0.0,0.0,20.99179077148437,0.0,0.0,0.0,0.3385237753391266,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833242312073707,-1981.4317626953125,304.15216064453125,0.6823751926422119,0.1373391896486282,0.1255177110433578,294.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.4736206233501434,0.050000000745058,0.0492637604475021,293.26922607421875,297.1499938964844,293.1499938964844,0.2222565114498138,-3373.074462890625,304.1600646972656,0.883360743522644,0.303066998720169,0.2135447263717651,293.1255798339844,297.1499938964844,293.1499938964844,0.3487764596939087,-6553.02783203125,304.0826416015625,0.9990000128746032,0.5074141621589661,0.4173673689365387,293.2996826171875,297.1499938964844,293.1499938964844,0.0097372019663453,-3042.407958984375,301.8741760253906,0.4736206233501434,0.050000000745058,0.2336860597133636,291.0921630859375,291.1499938964844,262.8299865722656,260.9061584472656,280.9388427734375,294.2171936035156,291.08624267578125,1.0,0.2799351513385772,0.7727766036987305,0.7727766036987305,1.0,1.0,-1.2473742961883545,0.527988612651825,0.7193857431411743,0.2338446974754333,0.0,0.0,0.4832609891891479,57.77691650390625,106.0,-86.21247100830078,-12620.8671875,232.7639923095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6869201660156,309.4584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17890.662109375,18000.0,0.0,0.0,0.2729089260101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175801873207092,0.4175852835178375,-5.119630714034429e-06,0.0,0.00027696788311,0.0,0.0,22.023496627807617,0.0,0.0,0.0,0.3424112796783447,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833242312073707,-1981.4317626953125,304.15216064453125,0.6823751926422119,0.1373391896486282,0.1255177110433578,294.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.4736206233501434,0.050000000745058,0.0492637604475021,293.26922607421875,297.1499938964844,293.1499938964844,0.2222565114498138,-3373.074462890625,304.1600646972656,0.883360743522644,0.303066998720169,0.2135447263717651,293.1255798339844,297.1499938964844,293.1499938964844,0.3487764596939087,-6553.02783203125,304.0826416015625,0.9990000128746032,0.5074141621589661,0.4173673689365387,293.2996826171875,297.1499938964844,293.1499938964844,0.0097372019663453,-3042.407958984375,301.8741760253906,0.4736206233501434,0.050000000745058,0.2336860597133636,291.0921630859375,291.1499938964844,262.8299865722656,260.9061584472656,280.9388427734375,294.2171936035156,291.08624267578125,1.0,0.2799351513385772,0.7727766036987305,0.7727766036987305,1.0,1.0,-1.2473742961883545,0.527988612651825,0.7193857431411743,0.2338446974754333,0.0,0.0,0.4832609891891479,57.77691650390625,106.0,-86.21247100830078,-12620.8671875,232.7639923095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6869201660156,309.4584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17890.662109375,18000.0,0.0,0.0,0.2729089260101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175801873207092,0.4175852835178375,-5.119630714034429e-06,0.0,0.00027696788311,0.0,0.0,22.023496627807617,0.0,0.0,0.0,0.3424112796783447,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0830615982413292,-1977.3675537109373,304.15191650390625,0.6581591963768005,0.1359892338514328,0.1247312054038047,294.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.4513843655586242,0.050000000745058,0.0496568903326988,293.2716979980469,297.1499938964844,293.1499938964844,0.2205633819103241,-3353.478759765625,304.1595458984375,0.8523641228675842,0.2995487153530121,0.2114120423793792,293.1893920898437,297.1499938964844,293.1499938964844,0.3930050134658813,-7223.12060546875,304.0315246582031,0.9990000128746032,0.4951343536376953,0.4598788619041443,293.3042297363281,297.1499938964844,293.1499938964844,0.0097813066095113,-3060.985595703125,301.7992248535156,0.4513843655586242,0.050000000745058,0.2355509102344513,291.0359802246094,291.1499938964844,262.8500061035156,260.9215087890625,280.97491455078125,294.3260803222656,291.03155517578125,1.0,0.2983381748199463,0.7724077105522156,0.7724077105522156,1.0,1.0,-1.2976051568984983,0.5507237911224365,0.7468814253807068,0.245651513338089,0.0,0.0,0.502360999584198,68.48751831054688,109.0,-75.87747955322266,-13036.478515625,275.2042236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36700439453125,309.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.90625,18000.0,0.0,0.0,0.2705317139625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434079229831695,0.4434131383895874,-5.227867404755671e-06,0.0,0.0002745552919805,0.0,0.0,24.17889404296875,0.0,0.0,0.0,0.3502899706363678,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0830615982413292,-1977.3675537109373,304.15191650390625,0.6581591963768005,0.1359892338514328,0.1247312054038047,294.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.4513843655586242,0.050000000745058,0.0496568903326988,293.2716979980469,297.1499938964844,293.1499938964844,0.2205633819103241,-3353.478759765625,304.1595458984375,0.8523641228675842,0.2995487153530121,0.2114120423793792,293.1893920898437,297.1499938964844,293.1499938964844,0.3930050134658813,-7223.12060546875,304.0315246582031,0.9990000128746032,0.4951343536376953,0.4598788619041443,293.3042297363281,297.1499938964844,293.1499938964844,0.0097813066095113,-3060.985595703125,301.7992248535156,0.4513843655586242,0.050000000745058,0.2355509102344513,291.0359802246094,291.1499938964844,262.8500061035156,260.9215087890625,280.97491455078125,294.3260803222656,291.03155517578125,1.0,0.2983381748199463,0.7724077105522156,0.7724077105522156,1.0,1.0,-1.2976051568984983,0.5507237911224365,0.7468814253807068,0.245651513338089,0.0,0.0,0.502360999584198,68.48751831054688,109.0,-75.87747955322266,-13036.478515625,275.2042236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36700439453125,309.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.90625,18000.0,0.0,0.0,0.2705317139625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434079229831695,0.4434131383895874,-5.227867404755671e-06,0.0,0.0002745552919805,0.0,0.0,24.17889404296875,0.0,0.0,0.0,0.3502899706363678,4.0,0.0,1.0
653460,293.18701171875,297.1499938964844,293.1499938964844,0.0833855345845222,-1983.364501953125,304.1506652832031,0.6378054022789001,0.1366928219795227,0.125231072306633,294.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.4301531314849853,0.050000000745058,0.0501479841768741,293.2738647460937,297.1499938964844,293.1499938964844,0.2176628410816192,-3317.900146484375,304.1613464355469,0.8234908580780029,0.2960245609283447,0.2093206048011779,293.2476501464844,297.1499938964844,293.1499938964844,0.3957401514053345,-7243.03173828125,304.0692138671875,0.9732183814048768,0.4822281897068023,0.4601565897464752,293.3101806640625,297.1499938964844,293.1499938964844,0.0098017342388629,-3068.8330078125,301.729736328125,0.4301531314849853,0.050000000745058,0.2378804385662078,291.0419921875,291.1499938964844,262.8699951171875,260.9368591308594,281.0200500488281,294.3823547363281,291.0492553710937,1.0,0.3120462000370025,0.7714422941207886,0.7714422941207886,1.0,1.0,-1.2994362115859983,0.5511916875839233,0.7482445240020752,0.2466692626476287,0.0,0.0,0.5180945992469788,80.97116088867188,97.0,22.852577209472656,-13199.9677734375,303.5421447753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.886962890625,309.2211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.8359375,18000.0,0.0,0.0,0.2714042961597442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740083515644073,0.4740137457847595,-5.391612376115518e-06,0.0,0.0002754408633336,0.0,0.0,27.03448486328125,0.0,0.0,0.0,0.3600675165653229,4.0,0.0,1.0
653520,293.18701171875,297.1499938964844,293.1499938964844,0.0833855345845222,-1983.364501953125,304.1506652832031,0.6378054022789001,0.1366928219795227,0.125231072306633,294.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.4301531314849853,0.050000000745058,0.0501479841768741,293.2738647460937,297.1499938964844,293.1499938964844,0.2176628410816192,-3317.900146484375,304.1613464355469,0.8234908580780029,0.2960245609283447,0.2093206048011779,293.2476501464844,297.1499938964844,293.1499938964844,0.3957401514053345,-7243.03173828125,304.0692138671875,0.9732183814048768,0.4822281897068023,0.4601565897464752,293.3101806640625,297.1499938964844,293.1499938964844,0.0098017342388629,-3068.8330078125,301.729736328125,0.4301531314849853,0.050000000745058,0.2378804385662078,291.0419921875,291.1499938964844,262.8699951171875,260.9368591308594,281.0200500488281,294.3823547363281,291.0492553710937,1.0,0.3120462000370025,0.7714422941207886,0.7714422941207886,1.0,1.0,-1.2994362115859983,0.5511916875839233,0.7482445240020752,0.2466692626476287,0.0,0.0,0.5180945992469788,80.97116088867188,97.0,22.852577209472656,-13199.9677734375,303.5421447753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.886962890625,309.2211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.8359375,18000.0,0.0,0.0,0.2714042961597442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740083515644073,0.4740137457847595,-5.391612376115518e-06,0.0,0.0002754408633336,0.0,0.0,27.03448486328125,0.0,0.0,0.0,0.3600675165653229,4.0,0.0,1.0
653580,293.18267822265625,297.1499938964844,293.1499938964844,0.0835832804441452,-1986.4840087890625,304.1501770019531,0.6305363178253174,0.1366569399833679,0.1258314698934555,294.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.4225133955478668,0.050000000745058,0.0503818057477474,293.2763977050781,297.1499938964844,293.1499938964844,0.2138640433549881,-3270.835205078125,304.163818359375,0.8098585605621338,0.2923750281333923,0.2069710791110992,293.26788330078125,297.1499938964844,293.1499938964844,0.3890002965927124,-7127.58544921875,304.1066589355469,0.9546123147010804,0.4756060242652893,0.4529836177825928,293.3162536621094,297.1499938964844,293.1499938964844,0.0097214644774794,-3052.13037109375,301.66534423828125,0.4225133955478668,0.050000000745058,0.2389896064996719,291.0862121582031,291.1499938964844,262.8900146484375,260.95220947265625,281.05035400390625,294.392578125,291.087890625,1.0,0.3167354762554168,0.7704768180847168,0.7704768180847168,1.0,1.0,-1.2903448343276978,0.5466824769973755,0.7436622977256775,0.2451142221689224,0.0,0.0,0.522861123085022,86.77117156982422,85.0,35.665184020996094,-13088.71875,312.4268493652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4343566894531,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17907.328125,18000.0,0.0,0.0,0.2739188373088836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846949279308319,0.4847004115581512,-5.479866103996756e-06,0.0,0.0002779928036034,0.0,0.0,28.21211814880371,0.0,0.0,0.0,0.3640810549259186,4.0,0.0,1.0
653640,293.18267822265625,297.1499938964844,293.1499938964844,0.0835832804441452,-1986.4840087890625,304.1501770019531,0.6305363178253174,0.1366569399833679,0.1258314698934555,294.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.4225133955478668,0.050000000745058,0.0503818057477474,293.2763977050781,297.1499938964844,293.1499938964844,0.2138640433549881,-3270.835205078125,304.163818359375,0.8098585605621338,0.2923750281333923,0.2069710791110992,293.26788330078125,297.1499938964844,293.1499938964844,0.3890002965927124,-7127.58544921875,304.1066589355469,0.9546123147010804,0.4756060242652893,0.4529836177825928,293.3162536621094,297.1499938964844,293.1499938964844,0.0097214644774794,-3052.13037109375,301.66534423828125,0.4225133955478668,0.050000000745058,0.2389896064996719,291.0862121582031,291.1499938964844,262.8900146484375,260.95220947265625,281.05035400390625,294.392578125,291.087890625,1.0,0.3167354762554168,0.7704768180847168,0.7704768180847168,1.0,1.0,-1.2903448343276978,0.5466824769973755,0.7436622977256775,0.2451142221689224,0.0,0.0,0.522861123085022,86.77117156982422,85.0,35.665184020996094,-13088.71875,312.4268493652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4343566894531,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17907.328125,18000.0,0.0,0.0,0.2739188373088836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846949279308319,0.4847004115581512,-5.479866103996756e-06,0.0,0.0002779928036034,0.0,0.0,28.21211814880371,0.0,0.0,0.0,0.3640810549259186,4.0,0.0,1.0
653700,293.1835021972656,297.1499938964844,293.1499938964844,0.0832180455327034,-1979.4866943359373,304.1508178710937,0.6290870308876038,0.1360833197832107,0.1254809200763702,294.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.4217066764831543,0.050000000745058,0.0504089631140232,293.27752685546875,297.1499938964844,293.1499938964844,0.2120658457279205,-3248.6943359375,304.1645812988281,0.8069957494735718,0.2905541062355041,0.2057208716869354,293.2716369628906,297.1499938964844,293.1499938964844,0.3868884444236755,-7091.4833984375,304.1183166503906,0.9512394666671752,0.4733744263648987,0.4506465196609497,293.31866455078125,297.1499938964844,293.1499938964844,0.0096666999161243,-3041.236328125,301.63189697265625,0.4217066764831543,0.050000000745058,0.2391184121370315,291.0963134765625,291.1499938964844,262.8999938964844,260.9598999023437,281.06640625,294.39776611328125,291.0986022949219,1.0,0.3167749643325805,0.7699941396713257,0.7699941396713257,1.0,1.0,-1.2858054637908936,0.5443974733352661,0.7414079904556274,0.2444455176591873,0.0,0.0,0.5254443883895874,87.40167236328125,85.0,35.069793701171875,-13040.4287109375,311.8533935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,308.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.6640625,18000.0,0.0,0.0,0.2754484117031097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489684909582138,0.4896903932094574,-5.511008566827513e-06,0.0,0.0002795451146084,0.0,0.0,28.7272891998291,0.0,0.0,0.0,0.3657891452312469,4.0,0.0,1.0
653760,293.1851806640625,297.1499938964844,293.1499938964844,0.0826151371002197,-1968.0291748046875,304.1517639160156,0.6287009716033936,0.1353318244218826,0.1248665750026702,294.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.4222259521484375,0.050000000745058,0.0503914691507816,293.27850341796875,297.1499938964844,293.1499938964844,0.2101952582597732,-3225.60546875,304.1653137207031,0.806101381778717,0.2887470424175262,0.2044453918933868,293.2733154296875,297.1499938964844,293.1499938964844,0.3849513530731201,-7059.03662109375,304.1275634765625,0.950760543346405,0.4715013206005096,0.4487051367759704,293.3206787109375,297.1499938964844,293.1499938964844,0.0095997517928481,-3027.285888671875,301.5996398925781,0.4222259521484375,0.050000000745058,0.2390354424715042,291.10894775390625,291.1499938964844,262.9100036621094,260.9675598144531,281.0824279785156,294.4028625488281,291.111328125,1.0,0.3156194686889648,0.7697668671607971,0.7697668671607971,1.0,1.0,-1.2810863256454468,0.5420389771461487,0.7390473484992981,0.243850901722908,0.0,0.0,0.5269222259521484,86.90119934082031,73.0,35.58027648925781,-12986.4873046875,308.736572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782470703125,308.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.419921875,18000.0,0.0,0.0,0.2770884335041046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934033155441284,0.4934088587760925,-5.537109700526344e-06,0.0,0.0002812095335684,0.0,0.0,29.12768745422364,0.0,0.0,0.0,0.367083191871643,4.0,0.0,1.0
653820,293.1891784667969,297.1499938964844,293.1499938964844,0.0811080783605575,-1939.6412353515625,304.1536865234375,0.6308537125587463,0.1336298435926437,0.1232549324631691,294.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4265664517879486,0.050000000745058,0.0502529740333557,293.280029296875,297.1499938964844,293.1499938964844,0.206464946269989,-3179.554931640625,304.1664123535156,0.8091201186180115,0.2851794362068176,0.2018492966890335,293.2733459472656,297.1499938964844,293.1499938964844,0.3815048038959503,-7002.92822265625,304.140625,0.956501841545105,0.4683662354946136,0.4454463422298431,293.3236694335937,297.1499938964844,293.1499938964844,0.0094452481716871,-2994.545166015625,301.5365295410156,0.4265664517879486,0.050000000745058,0.2383784651756286,291.1311340332031,291.1499938964844,262.92999267578125,260.98291015625,281.1166687011719,294.41259765625,291.133056640625,1.0,0.3104872703552246,0.7693122625350952,0.7693122625350952,1.0,1.0,-1.271169662475586,0.5370243191719055,0.7341452836990356,0.2428224384784698,0.0,0.0,0.5279055833816528,83.27942657470703,61.0,31.575225830078125,-12863.814453125,296.6856994628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276672363281,308.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.658203125,18000.0,0.0,0.0,0.2804174125194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967496693134308,0.4967552125453949,-5.566046183957951e-06,0.0,0.000284588051727,0.0,0.0,29.51531982421875,0.0,0.0,0.0,0.3683385848999023,4.0,0.0,1.0
653880,293.1891784667969,297.1499938964844,293.1499938964844,0.0811080783605575,-1939.6412353515625,304.1536865234375,0.6308537125587463,0.1336298435926437,0.1232549324631691,294.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4265664517879486,0.050000000745058,0.0502529740333557,293.280029296875,297.1499938964844,293.1499938964844,0.206464946269989,-3179.554931640625,304.1664123535156,0.8091201186180115,0.2851794362068176,0.2018492966890335,293.2733459472656,297.1499938964844,293.1499938964844,0.3815048038959503,-7002.92822265625,304.140625,0.956501841545105,0.4683662354946136,0.4454463422298431,293.3236694335937,297.1499938964844,293.1499938964844,0.0094452481716871,-2994.545166015625,301.5365295410156,0.4265664517879486,0.050000000745058,0.2383784651756286,291.1311340332031,291.1499938964844,262.92999267578125,260.98291015625,281.1166687011719,294.41259765625,291.133056640625,1.0,0.3104872703552246,0.7693122625350952,0.7693122625350952,1.0,1.0,-1.271169662475586,0.5370243191719055,0.7341452836990356,0.2428224384784698,0.0,0.0,0.5279055833816528,83.27942657470703,61.0,31.575225830078125,-12863.814453125,296.6856994628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276672363281,308.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.658203125,18000.0,0.0,0.0,0.2804174125194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967496693134308,0.4967552125453949,-5.566046183957951e-06,0.0,0.000284588051727,0.0,0.0,29.51531982421875,0.0,0.0,0.0,0.3683385848999023,4.0,0.0,1.0
653940,293.1927185058594,297.1499938964844,293.1499938964844,0.0794654712080955,-1908.9150390625,304.1551818847656,0.6366897821426392,0.1319136619567871,0.1214800179004669,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.4351001679897308,0.050000000745058,0.0500159747898578,293.2810974121094,297.1499938964844,293.1499938964844,0.2027322202920913,-3133.38232421875,304.16717529296875,0.8171740174293518,0.2816663384437561,0.1992202848196029,293.2711486816406,297.1499938964844,293.1499938964844,0.3782497048377991,-6951.74560546875,304.1490783691406,0.96883362531662,0.4656831622123718,0.4426027536392212,293.3255920410156,297.1499938964844,293.1499938964844,0.009272321127355,-2956.99365234375,301.4751892089844,0.4351001679897308,0.050000000745058,0.23725426197052,291.1516418457031,291.1499938964844,262.95001220703125,260.99822998046875,281.1540222167969,294.4216613769531,291.1535949707031,1.0,0.3025228679180145,0.7688577175140381,0.7688577175140381,1.0,1.0,-1.2608367204666138,0.5317044854164124,0.7291322350502014,0.2420611977577209,0.0,0.0,0.526316225528717,77.1673355102539,49.0,29.607065200805664,-12736.021484375,279.2879333496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861572265625,308.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.265625,18000.0,0.0,0.0,0.2834383547306061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957127273082733,0.4957182705402374,-5.568161213886924e-06,0.0,0.000287653907435,0.0,0.0,29.44468116760254,0.0,0.0,0.0,0.368089348077774,4.0,0.0,1.0
