time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654000,293.1927185058594,297.1499938964844,293.1499938964844,0.0794654712080955,-1908.9150390625,304.1551818847656,0.6366897821426392,0.1319136619567871,0.1214800179004669,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.4351001679897308,0.050000000745058,0.0500159747898578,293.2810974121094,297.1499938964844,293.1499938964844,0.2027322202920913,-3133.38232421875,304.16717529296875,0.8171740174293518,0.2816663384437561,0.1992202848196029,293.2711486816406,297.1499938964844,293.1499938964844,0.3782497048377991,-6951.74560546875,304.1490783691406,0.96883362531662,0.4656831622123718,0.4426027536392212,293.3255920410156,297.1499938964844,293.1499938964844,0.009272321127355,-2956.99365234375,301.4751892089844,0.4351001679897308,0.050000000745058,0.23725426197052,291.1516418457031,291.1499938964844,262.95001220703125,260.99822998046875,281.1540222167969,294.4216613769531,291.1535949707031,1.0,0.3025228679180145,0.7688577175140381,0.7688577175140381,1.0,1.0,-1.2608367204666138,0.5317044854164124,0.7291322350502014,0.2420611977577209,0.0,0.0,0.526316225528717,77.1673355102539,49.0,29.607065200805664,-12736.021484375,279.2879333496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861572265625,308.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.265625,18000.0,0.0,0.0,0.2834383547306061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957127273082733,0.4957182705402374,-5.568161213886924e-06,0.0,0.000287653907435,0.0,0.0,29.44468116760254,0.0,0.0,0.0,0.368089348077774,4.0,0.0,1.0
654060,293.1954345703125,297.1499938964844,293.1499938964844,0.0778225809335708,-1878.3648681640625,304.1561889648437,0.6463821530342102,0.1302814781665802,0.1197076812386512,294.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4484129548072815,0.050000000745058,0.0497154928743839,293.2818603515625,297.1499938964844,293.1499938964844,0.1990090608596801,-3087.205078125,304.1676330566406,0.8295846581459045,0.2781915366649627,0.196573793888092,293.2679443359375,297.1499938964844,293.1499938964844,0.3750656247138977,-6902.91552734375,304.1546325683594,0.9854283332824708,0.4632589817047119,0.4399721324443817,293.3267822265625,297.1499938964844,293.1499938964844,0.0090902894735336,-2916.59814453125,301.415283203125,0.4484129548072815,0.050000000745058,0.2358288913965225,291.1713562011719,291.1499938964844,262.9700012207031,261.0135498046875,281.19403076171875,294.4301452636719,291.1731872558594,1.0,0.292495995759964,0.7685126662254333,0.7685126662254333,1.0,1.0,-1.250303864479065,0.5261991024017334,0.7241047620773315,0.2416088432073593,0.0,0.0,0.5221312642097473,69.45413970947266,37.0,27.685380935668945,-12601.0361328125,258.6674499511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6473083496094,308.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.509765625,18000.0,0.0,0.0,0.2857890129089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901137351989746,0.4901192784309387,-5.543337010749383e-06,0.0,0.0002900395193137,0.0,0.0,28.903549194335938,0.0,0.0,0.0,0.3663045763969421,4.0,0.0,1.0
654120,293.1954345703125,297.1499938964844,293.1499938964844,0.0778225809335708,-1878.3648681640625,304.1561889648437,0.6463821530342102,0.1302814781665802,0.1197076812386512,294.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4484129548072815,0.050000000745058,0.0497154928743839,293.2818603515625,297.1499938964844,293.1499938964844,0.1990090608596801,-3087.205078125,304.1676330566406,0.8295846581459045,0.2781915366649627,0.196573793888092,293.2679443359375,297.1499938964844,293.1499938964844,0.3750656247138977,-6902.91552734375,304.1546325683594,0.9854283332824708,0.4632589817047119,0.4399721324443817,293.3267822265625,297.1499938964844,293.1499938964844,0.0090902894735336,-2916.59814453125,301.415283203125,0.4484129548072815,0.050000000745058,0.2358288913965225,291.1713562011719,291.1499938964844,262.9700012207031,261.0135498046875,281.19403076171875,294.4301452636719,291.1731872558594,1.0,0.292495995759964,0.7685126662254333,0.7685126662254333,1.0,1.0,-1.250303864479065,0.5261991024017334,0.7241047620773315,0.2416088432073593,0.0,0.0,0.5221312642097473,69.45413970947266,37.0,27.685380935668945,-12601.0361328125,258.6674499511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6473083496094,308.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.509765625,18000.0,0.0,0.0,0.2857890129089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901137351989746,0.4901192784309387,-5.543337010749383e-06,0.0,0.0002900395193137,0.0,0.0,28.903549194335938,0.0,0.0,0.0,0.3663045763969421,4.0,0.0,1.0
654180,293.1976013183594,297.1499938964844,293.1499938964844,0.076224498450756,-1848.8062744140625,304.1567687988281,0.6596472263336182,0.1286935806274414,0.1179934665560722,294.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4662806987762451,0.050000000745058,0.0493963286280632,293.2823486328125,297.1499938964844,293.1499938964844,0.1953199952840805,-3041.304931640625,304.1679077148437,0.8457750678062439,0.2747511267662048,0.193934366106987,293.2629089355469,297.1499938964844,293.1499938964844,0.3669097125530243,-6777.90576171875,304.1678466796875,0.9990000128746032,0.4612829387187958,0.4321699440479278,293.327392578125,297.1499938964844,293.1499938964844,0.0089105572551488,-2875.935302734375,301.3565979003906,0.4662806987762451,0.050000000745058,0.2343149185180664,291.1903076171875,291.1499938964844,262.989990234375,261.0288391113281,281.2438659667969,294.4374084472656,291.19287109375,1.0,0.2807389795780182,0.7681676149368286,0.7681676149368286,1.0,1.0,-1.233539581298828,0.5175984501838684,0.7159410715103149,0.2405284941196441,0.0,0.0,0.5155102014541626,61.19782257080078,25.0,31.454679489135746,-12425.873046875,234.94859313964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,308.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.509765625,18000.0,0.0,0.0,0.2871859967708587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804462194442749,0.4804517328739166,-5.494585366250249e-06,0.0,0.0002914572833105,0.0,0.0,27.957351684570312,0.0,0.0,0.0,0.3631602227687835,4.0,0.0,1.0
654240,293.1976013183594,297.1499938964844,293.1499938964844,0.076224498450756,-1848.8062744140625,304.1567687988281,0.6596472263336182,0.1286935806274414,0.1179934665560722,294.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4662806987762451,0.050000000745058,0.0493963286280632,293.2823486328125,297.1499938964844,293.1499938964844,0.1953199952840805,-3041.304931640625,304.1679077148437,0.8457750678062439,0.2747511267662048,0.193934366106987,293.2629089355469,297.1499938964844,293.1499938964844,0.3669097125530243,-6777.90576171875,304.1678466796875,0.9990000128746032,0.4612829387187958,0.4321699440479278,293.327392578125,297.1499938964844,293.1499938964844,0.0089105572551488,-2875.935302734375,301.3565979003906,0.4662806987762451,0.050000000745058,0.2343149185180664,291.1903076171875,291.1499938964844,262.989990234375,261.0288391113281,281.2438659667969,294.4374084472656,291.19287109375,1.0,0.2807389795780182,0.7681676149368286,0.7681676149368286,1.0,1.0,-1.233539581298828,0.5175984501838684,0.7159410715103149,0.2405284941196441,0.0,0.0,0.5155102014541626,61.19782257080078,25.0,31.454679489135746,-12425.873046875,234.94859313964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,308.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.509765625,18000.0,0.0,0.0,0.2871859967708587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804462194442749,0.4804517328739166,-5.494585366250249e-06,0.0,0.0002914572833105,0.0,0.0,27.957351684570312,0.0,0.0,0.0,0.3631602227687835,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752618610858917,-1830.8236083984373,304.15728759765625,0.6658090949058533,0.1278585493564605,0.1170902773737907,294.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.4735778570175171,0.050000000745058,0.0492645688354969,293.28515625,297.1499938964844,293.1499938964844,0.1930897235870361,-3013.113037109375,304.1687316894531,0.8532583117485046,0.2725280225276947,0.1925329864025116,293.2500915527344,297.1499938964844,293.1499938964844,0.3517274558544159,-6545.4169921875,304.1921691894531,0.9990000128746032,0.4623563587665558,0.4174595773220062,293.3274230957031,297.1499938964844,293.1499938964844,0.0088212173432111,-2853.834228515625,301.3314208984375,0.4735778570175171,0.050000000745058,0.2336899042129516,291.2156982421875,291.1499938964844,263.0,261.0364990234375,281.2779235839844,294.4198608398437,291.2231140136719,1.0,0.2739492058753967,0.7679950594902039,0.7679950594902039,1.0,1.0,-1.2121957540512085,0.5070592164993286,0.7051365375518799,0.2380995154380798,0.0,0.0,0.508729100227356,57.61367034912109,25.0,63.21101760864258,-12258.904296875,219.90093994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,308.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18118.35546875,18000.0,0.0,0.0,0.2873425483703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727323055267334,0.4727377593517303,-5.459408384922426e-06,0.0,0.000291616161121,0.0,0.0,27.2314682006836,0.0,0.0,0.0,0.3606472611427307,4.0,0.0,1.0
654360,293.1983947753906,297.1499938964844,293.1499938964844,0.0743685588240623,-1814.0401611328125,304.1575927734375,0.6734606027603149,0.1273137331008911,0.1163585856556892,294.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.4807024300098419,0.050000000745058,0.0491271018981933,293.289794921875,297.1499938964844,293.1499938964844,0.1901119500398636,-2975.199951171875,304.1707458496094,0.861408531665802,0.269903689622879,0.1906435042619705,293.2299194335937,297.1499938964844,293.1499938964844,0.3349444270133972,-6288.2607421875,304.2149963378906,0.9990000128746032,0.4650492072105407,0.4015370607376098,293.3273010253906,297.1499938964844,293.1499938964844,0.0087248431518673,-2829.00048828125,301.3095703125,0.4807024300098419,0.050000000745058,0.2330378144979477,291.25390625,291.1499938964844,263.010009765625,261.0441589355469,281.30963134765625,294.38818359375,291.2611694335937,1.0,0.2666277289390564,0.7679076194763184,0.7679076194763184,1.0,1.0,-1.1889914274215698,0.4955804646015167,0.6934109926223755,0.2356233894824981,0.0,0.0,0.4979739785194397,53.8707275390625,25.0,81.49706268310547,-12036.076171875,204.3585968017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8740234375,308.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18194.373046875,18000.0,0.0,0.0,0.2869521379470825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589856266975403,0.4589910507202148,-5.400732788984897e-06,0.0,0.0002912199415732,0.0,0.0,25.9819278717041,0.0,0.0,0.0,0.3563427925109863,4.0,0.0,1.0
654420,293.1964111328125,297.1499938964844,293.1499938964844,0.0732061490416526,-1792.484130859375,304.1569519042969,0.6872493028640747,0.1264886558055877,0.1153528988361358,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953491210937,0.4916703999042511,0.050000000745058,0.0489176362752914,293.29150390625,297.1499938964844,293.1499938964844,0.1855395883321762,-2917.460693359375,304.1713256835937,0.8757573962211609,0.2660073339939117,0.187539517879486,293.1868591308594,297.1499938964844,293.1499938964844,0.308127760887146,-5879.0390625,304.2373352050781,0.9990000128746032,0.4717506468296051,0.3759783208370209,293.32647705078125,297.1499938964844,293.1499938964844,0.0085711199790239,-2791.199462890625,301.2607116699219,0.4916703999042511,0.050000000745058,0.2320442050695419,291.2979736328125,291.1499938964844,263.0299987792969,261.0594482421875,281.3550720214844,294.3070373535156,291.299560546875,1.0,0.2554014027118683,0.7677326202392578,0.7677326202392578,1.0,1.0,-1.151930809020996,0.4770517647266388,0.6748790740966797,0.2323285788297653,0.0,0.0,0.4746056497097015,48.171478271484375,28.0,50.860130310058594,-11585.2666015625,181.14700317382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,308.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18263.16796875,18000.0,0.0,0.0,0.2841821312904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231758117675781,0.4231810569763183,-5.231168870523106e-06,0.0,0.0002884087152779,0.0,0.0,22.818782806396484,0.0,0.0,0.0,0.3452526032924652,4.0,0.0,1.0
654480,293.1964111328125,297.1499938964844,293.1499938964844,0.0732061490416526,-1792.484130859375,304.1569519042969,0.6872493028640747,0.1264886558055877,0.1153528988361358,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953491210937,0.4916703999042511,0.050000000745058,0.0489176362752914,293.29150390625,297.1499938964844,293.1499938964844,0.1855395883321762,-2917.460693359375,304.1713256835937,0.8757573962211609,0.2660073339939117,0.187539517879486,293.1868591308594,297.1499938964844,293.1499938964844,0.308127760887146,-5879.0390625,304.2373352050781,0.9990000128746032,0.4717506468296051,0.3759783208370209,293.32647705078125,297.1499938964844,293.1499938964844,0.0085711199790239,-2791.199462890625,301.2607116699219,0.4916703999042511,0.050000000745058,0.2320442050695419,291.2979736328125,291.1499938964844,263.0299987792969,261.0594482421875,281.3550720214844,294.3070373535156,291.299560546875,1.0,0.2554014027118683,0.7677326202392578,0.7677326202392578,1.0,1.0,-1.151930809020996,0.4770517647266388,0.6748790740966797,0.2323285788297653,0.0,0.0,0.4746056497097015,48.171478271484375,28.0,50.860130310058594,-11585.2666015625,181.14700317382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,308.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18263.16796875,18000.0,0.0,0.0,0.2841821312904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231758117675781,0.4231810569763183,-5.231168870523106e-06,0.0,0.0002884087152779,0.0,0.0,22.818782806396484,0.0,0.0,0.0,0.3452526032924652,4.0,0.0,1.0
654540,293.1936340332031,297.1499938964844,293.1499938964844,0.0725137665867805,-1780.026611328125,304.1557922363281,0.6978010535240173,0.1258719563484192,0.1146060898900032,294.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.4998612999916076,0.050000000745058,0.0487777441740036,293.2910461425781,297.1499938964844,293.1499938964844,0.1822108775377273,-2875.900634765625,304.16973876953125,0.8863959908485413,0.2625098824501037,0.1849621683359146,293.1475524902344,297.1499938964844,293.1499938964844,0.2893955707550049,-5594.68505859375,304.239013671875,0.9990000128746032,0.4787960946559906,0.3578937947750091,293.3246765136719,297.1499938964844,293.1499938964844,0.0084613496437668,-2766.560791015625,301.2064514160156,0.4998612999916076,0.050000000745058,0.2313806116580963,291.3040771484375,291.1499938964844,263.04998779296875,261.0747375488281,281.38751220703125,294.22955322265625,291.3031921386719,1.0,0.2474864274263382,0.7675576210021973,0.7675576210021973,1.0,1.0,-1.1252658367156982,0.463522732257843,0.6617431044578552,0.2305703461170196,0.0,0.0,0.4534101486206054,44.36505889892578,31.0,12.274632453918455,-11230.7998046875,165.7887725830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62518310546875,308.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18234.35546875,18000.0,0.0,0.0,0.2789024114608764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908335864543915,0.3908386528491974,-5.072921339888126e-06,0.0,0.000283050496364,0.0,0.0,20.140396118164062,0.0,0.0,0.0,0.3352095186710357,4.0,0.0,1.0
654600,293.1936340332031,297.1499938964844,293.1499938964844,0.0725137665867805,-1780.026611328125,304.1557922363281,0.6978010535240173,0.1258719563484192,0.1146060898900032,294.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.4998612999916076,0.050000000745058,0.0487777441740036,293.2910461425781,297.1499938964844,293.1499938964844,0.1822108775377273,-2875.900634765625,304.16973876953125,0.8863959908485413,0.2625098824501037,0.1849621683359146,293.1475524902344,297.1499938964844,293.1499938964844,0.2893955707550049,-5594.68505859375,304.239013671875,0.9990000128746032,0.4787960946559906,0.3578937947750091,293.3246765136719,297.1499938964844,293.1499938964844,0.0084613496437668,-2766.560791015625,301.2064514160156,0.4998612999916076,0.050000000745058,0.2313806116580963,291.3040771484375,291.1499938964844,263.04998779296875,261.0747375488281,281.38751220703125,294.22955322265625,291.3031921386719,1.0,0.2474864274263382,0.7675576210021973,0.7675576210021973,1.0,1.0,-1.1252658367156982,0.463522732257843,0.6617431044578552,0.2305703461170196,0.0,0.0,0.4534101486206054,44.36505889892578,31.0,12.274632453918455,-11230.7998046875,165.7887725830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62518310546875,308.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18234.35546875,18000.0,0.0,0.0,0.2789024114608764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908335864543915,0.3908386528491974,-5.072921339888126e-06,0.0,0.000283050496364,0.0,0.0,20.140396118164062,0.0,0.0,0.0,0.3352095186710357,4.0,0.0,1.0
654660,293.1893615722656,297.1499938964844,293.1499938964844,0.0722910612821579,-1776.419677734375,304.1542358398437,0.7054223418235779,0.1256325989961624,0.1142212152481079,294.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.5057482719421387,0.050000000745058,0.0486887991428375,293.2899475097656,297.1499938964844,293.1499938964844,0.1794662177562713,-2841.91650390625,304.167724609375,0.8927658796310425,0.2591604590415954,0.1825388818979263,293.1151428222656,297.1499938964844,293.1499938964844,0.2771746814250946,-5411.046875,304.2295227050781,0.9990000128746032,0.4854417443275451,0.3459038436412811,293.3214416503906,297.1499938964844,293.1499938964844,0.0083836941048502,-2751.325927734375,301.1511535644531,0.5057482719421387,0.050000000745058,0.2309587001800537,291.2862548828125,291.1499938964844,263.07000732421875,261.09002685546875,281.4016418457031,294.1484069824219,291.2834167480469,1.0,0.2421960830688476,0.767706036567688,0.767706036567688,1.0,1.0,-1.1068884134292605,0.4540727138519287,0.6528156995773315,0.2298675328493118,0.0,0.0,0.4362290799617767,41.94441223144531,34.0,-20.35414695739746,-10971.4111328125,155.94577026367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0688171386719,308.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18179.349609375,18000.0,0.0,0.0,0.2716715633869171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647982180118561,0.3648031651973724,-4.94881578561035e-06,0.0,0.0002757121110334,0.0,0.0,18.12765884399414,0.0,0.0,0.0,0.3272823691368103,4.0,0.0,1.0
654720,293.1893615722656,297.1499938964844,293.1499938964844,0.0722910612821579,-1776.419677734375,304.1542358398437,0.7054223418235779,0.1256325989961624,0.1142212152481079,294.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.5057482719421387,0.050000000745058,0.0486887991428375,293.2899475097656,297.1499938964844,293.1499938964844,0.1794662177562713,-2841.91650390625,304.167724609375,0.8927658796310425,0.2591604590415954,0.1825388818979263,293.1151428222656,297.1499938964844,293.1499938964844,0.2771746814250946,-5411.046875,304.2295227050781,0.9990000128746032,0.4854417443275451,0.3459038436412811,293.3214416503906,297.1499938964844,293.1499938964844,0.0083836941048502,-2751.325927734375,301.1511535644531,0.5057482719421387,0.050000000745058,0.2309587001800537,291.2862548828125,291.1499938964844,263.07000732421875,261.09002685546875,281.4016418457031,294.1484069824219,291.2834167480469,1.0,0.2421960830688476,0.767706036567688,0.767706036567688,1.0,1.0,-1.1068884134292605,0.4540727138519287,0.6528156995773315,0.2298675328493118,0.0,0.0,0.4362290799617767,41.94441223144531,34.0,-20.35414695739746,-10971.4111328125,155.94577026367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0688171386719,308.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18179.349609375,18000.0,0.0,0.0,0.2716715633869171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647982180118561,0.3648031651973724,-4.94881578561035e-06,0.0,0.0002757121110334,0.0,0.0,18.12765884399414,0.0,0.0,0.0,0.3272823691368103,4.0,0.0,1.0
654780,293.18438720703125,297.1499938964844,293.1499938964844,0.0723872035741806,-1778.6788330078125,304.15264892578125,0.7103378772735596,0.1256435811519622,0.1141374409198761,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.5094335079193115,0.050000000745058,0.0486378520727157,293.2884521484375,297.1499938964844,293.1499938964844,0.1770088523626327,-2811.516357421875,304.1659240722656,0.8951852321624756,0.2559194266796112,0.1802283972501754,293.09033203125,297.1499938964844,293.1499938964844,0.2700099050998688,-5305.80419921875,304.2148742675781,0.9990000128746032,0.4913723766803741,0.338844895362854,293.3172607421875,297.1499938964844,293.1499938964844,0.0083248410373926,-2741.13818359375,301.0973205566406,0.5094335079193115,0.050000000745058,0.2307170331478119,291.2591247558594,291.1499938964844,263.0899963378906,261.10528564453125,281.4128723144531,294.0861511230469,291.255859375,1.0,0.239033043384552,0.7678544521331787,0.7678544521331787,1.0,1.0,-1.0951889753341677,0.4478981494903564,0.6472907662391663,0.2299000471830368,0.0,0.0,0.4234572947025299,40.55915451049805,37.0,-35.19681930541992,-10797.8447265625,150.1151123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46484375,309.01922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.611328125,18000.0,0.0,0.0,0.2632191181182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460919559001922,0.3460968136787414,-4.861834895564243e-06,0.0,0.0002671339316293,0.0,0.0,16.758041381835938,0.0,0.0,0.0,0.3217539191246032,4.0,0.0,1.0
654840,293.18438720703125,297.1499938964844,293.1499938964844,0.0723872035741806,-1778.6788330078125,304.15264892578125,0.7103378772735596,0.1256435811519622,0.1141374409198761,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.5094335079193115,0.050000000745058,0.0486378520727157,293.2884521484375,297.1499938964844,293.1499938964844,0.1770088523626327,-2811.516357421875,304.1659240722656,0.8951852321624756,0.2559194266796112,0.1802283972501754,293.09033203125,297.1499938964844,293.1499938964844,0.2700099050998688,-5305.80419921875,304.2148742675781,0.9990000128746032,0.4913723766803741,0.338844895362854,293.3172607421875,297.1499938964844,293.1499938964844,0.0083248410373926,-2741.13818359375,301.0973205566406,0.5094335079193115,0.050000000745058,0.2307170331478119,291.2591247558594,291.1499938964844,263.0899963378906,261.10528564453125,281.4128723144531,294.0861511230469,291.255859375,1.0,0.239033043384552,0.7678544521331787,0.7678544521331787,1.0,1.0,-1.0951889753341677,0.4478981494903564,0.6472907662391663,0.2299000471830368,0.0,0.0,0.4234572947025299,40.55915451049805,37.0,-35.19681930541992,-10797.8447265625,150.1151123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46484375,309.01922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.611328125,18000.0,0.0,0.0,0.2632191181182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460919559001922,0.3460968136787414,-4.861834895564243e-06,0.0,0.0002671339316293,0.0,0.0,16.758041381835938,0.0,0.0,0.0,0.3217539191246032,4.0,0.0,1.0
654900,293.1819152832031,297.1499938964844,293.1499938964844,0.0724982097744941,-1780.9481201171875,304.1519775390625,0.7117708325386047,0.1256939023733139,0.1141591444611549,294.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2477722167969,0.5104790329933167,0.050000000745058,0.0486240163445472,293.28765869140625,297.1499938964844,293.1499938964844,0.1758317649364471,-2796.918212890625,304.1651611328125,0.8950207829475403,0.2543169260025024,0.1790994107723236,293.080810546875,297.1499938964844,293.1499938964844,0.2680242955684662,-5278.0224609375,304.2066955566406,0.9990000128746032,0.4939948618412018,0.3369024395942688,293.3150329589844,297.1499938964844,293.1499938964844,0.008299708366394,-2737.118408203125,301.0709533691406,0.5104790329933167,0.050000000745058,0.2306514084339141,291.2445068359375,291.1499938964844,263.1000061035156,261.1129150390625,281.4185485839844,294.0631103515625,291.2411499023437,1.0,0.2381245642900467,0.7679286599159241,0.7679286599159241,1.0,1.0,-1.0914322137832642,0.4458390176296234,0.6455932259559631,0.2301370650529861,0.0,0.0,0.418619841337204,40.18364715576172,37.0,-38.686988830566406,-10735.1943359375,148.39413452148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6297912597656,309.0722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18101.70703125,18000.0,0.0,0.0,0.258770227432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390561044216156,0.3390609323978424,-4.829787485505221e-06,0.0,0.0002626189088914,0.0,0.0,16.25949478149414,0.0,0.0,0.0,0.3197195827960968,4.0,0.0,1.0
654960,293.1795349121094,297.1499938964844,293.1499938964844,0.0726307108998298,-1783.6002197265625,304.1513671875,0.712579607963562,0.1257555484771728,0.1142029911279678,294.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23297119140625,0.5110284686088562,0.050000000745058,0.0486168526113033,293.2870788574219,297.1499938964844,293.1499938964844,0.1746639907360077,-2782.39501953125,304.16455078125,0.8940060138702393,0.2526914179325104,0.1779735535383224,293.0731506347656,297.1499938964844,293.1499938964844,0.2669739723205566,-5264.81103515625,304.19830322265625,0.9990000128746032,0.4963768422603607,0.3358921110630035,293.3128662109375,297.1499938964844,293.1499938964844,0.0082765258848667,-2733.567626953125,301.0447692871094,0.5110284686088562,0.050000000745058,0.230617418885231,291.22967529296875,291.1499938964844,263.1099853515625,261.1205444335937,281.4248046875,294.0453186035156,291.226318359375,1.0,0.2376058101654052,0.7679049372673035,0.7679049372673035,1.0,1.0,-1.088870882987976,0.4443561732769012,0.6445146799087524,0.2304869592189788,0.0,0.0,0.4147942960262298,39.98971557617188,40.0,-40.36122894287109,-10686.1396484375,147.3415069580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7672424316406,309.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.015625,18000.0,0.0,0.0,0.2542940974235534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334381282329559,0.3334429562091827,-4.804116088052979e-06,0.0,0.0002580761793069,0.0,0.0,15.866732597351074,0.0,0.0,0.0,0.3181073665618896,4.0,0.0,1.0
655020,293.1752319335937,297.1499938964844,293.1499938964844,0.072914034128189,-1789.1947021484375,304.15045166015625,0.7124758362770081,0.1258770078420639,0.1143176108598709,294.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.5107648968696594,0.050000000745058,0.0486202836036682,293.2871398925781,297.1499938964844,293.1499938964844,0.1721746176481247,-2751.19970703125,304.1638488769531,0.8894587755203247,0.2492080181837082,0.1756010353565216,293.06256103515625,297.1499938964844,293.1499938964844,0.2673650681972503,-5277.15673828125,304.1815795898437,0.9990000128746032,0.5004878640174866,0.3363758623600006,293.308837890625,297.1499938964844,293.1499938964844,0.008233692497015,-2727.18310546875,300.9927062988281,0.5107648968696594,0.050000000745058,0.2306336909532547,291.2011413574219,291.1499938964844,263.1300048828125,261.13580322265625,281.43963623046875,294.025634765625,291.19805908203125,1.0,0.2375898510217666,0.7678574919700623,0.7678574919700623,1.0,1.0,-1.0867639780044556,0.4428731501102447,0.6438907980918884,0.2314945459365844,0.0,0.0,0.409904420375824,40.08331298828125,43.0,-39.64576721191406,-10621.1962890625,146.94676208496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9498596191406,309.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.23828125,18000.0,0.0,0.0,0.2455935925245285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259826898574829,0.3259874582290649,-4.76901777801686e-06,0.0,0.0002492462808731,0.0,0.0,15.350035667419434,0.0,0.0,0.0,0.31596839427948,4.0,0.0,1.0
655080,293.1752319335937,297.1499938964844,293.1499938964844,0.072914034128189,-1789.1947021484375,304.15045166015625,0.7124758362770081,0.1258770078420639,0.1143176108598709,294.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.5107648968696594,0.050000000745058,0.0486202836036682,293.2871398925781,297.1499938964844,293.1499938964844,0.1721746176481247,-2751.19970703125,304.1638488769531,0.8894587755203247,0.2492080181837082,0.1756010353565216,293.06256103515625,297.1499938964844,293.1499938964844,0.2673650681972503,-5277.15673828125,304.1815795898437,0.9990000128746032,0.5004878640174866,0.3363758623600006,293.308837890625,297.1499938964844,293.1499938964844,0.008233692497015,-2727.18310546875,300.9927062988281,0.5107648968696594,0.050000000745058,0.2306336909532547,291.2011413574219,291.1499938964844,263.1300048828125,261.13580322265625,281.43963623046875,294.025634765625,291.19805908203125,1.0,0.2375898510217666,0.7678574919700623,0.7678574919700623,1.0,1.0,-1.0867639780044556,0.4428731501102447,0.6438907980918884,0.2314945459365844,0.0,0.0,0.409904420375824,40.08331298828125,43.0,-39.64576721191406,-10621.1962890625,146.94676208496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9498596191406,309.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.23828125,18000.0,0.0,0.0,0.2455935925245285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259826898574829,0.3259874582290649,-4.76901777801686e-06,0.0,0.0002492462808731,0.0,0.0,15.350035667419434,0.0,0.0,0.0,0.31596839427948,4.0,0.0,1.0
655140,293.17169189453125,297.1499938964844,293.1499938964844,0.0731817781925201,-1794.4525146484375,304.1498718261719,0.7103516459465027,0.1259586364030838,0.1144248619675636,294.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5089889168739319,0.050000000745058,0.0486438274383544,293.2879943847656,297.1499938964844,293.1499938964844,0.1695055514574051,-2717.490966796875,304.1636962890625,0.8821499347686768,0.2455582469701767,0.1730983406305313,293.0582275390625,297.1499938964844,293.1499938964844,0.2705880105495453,-5333.3408203125,304.16571044921875,0.9990000128746032,0.5035881996154785,0.3396788537502289,293.3055419921875,297.1499938964844,293.1499938964844,0.0081934574991464,-2721.247802734375,300.9403686523437,0.5089889168739319,0.050000000745058,0.2307453751564026,291.1746520996094,291.1499938964844,263.1499938964844,261.15106201171875,281.4549560546875,294.0206298828125,291.1717529296875,1.0,0.2387216687202453,0.767810046672821,0.767810046672821,1.0,1.0,-1.0880147218704224,0.4430424869060516,0.6449722647666931,0.2328494042158126,0.0,0.0,0.4084097445011139,40.72163009643555,46.0,-37.29957580566406,-10591.7509765625,148.4653778076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0037841796875,309.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.955078125,18000.0,0.0,0.0,0.2377077639102935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228825628757477,0.3228873014450073,-4.751505002786871e-06,0.0,0.000241243164055,0.0,0.0,15.129205703735352,0.0,0.0,0.0,0.3150388598442077,4.0,0.0,1.0
655200,293.17169189453125,297.1499938964844,293.1499938964844,0.0731817781925201,-1794.4525146484375,304.1498718261719,0.7103516459465027,0.1259586364030838,0.1144248619675636,294.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5089889168739319,0.050000000745058,0.0486438274383544,293.2879943847656,297.1499938964844,293.1499938964844,0.1695055514574051,-2717.490966796875,304.1636962890625,0.8821499347686768,0.2455582469701767,0.1730983406305313,293.0582275390625,297.1499938964844,293.1499938964844,0.2705880105495453,-5333.3408203125,304.16571044921875,0.9990000128746032,0.5035881996154785,0.3396788537502289,293.3055419921875,297.1499938964844,293.1499938964844,0.0081934574991464,-2721.247802734375,300.9403686523437,0.5089889168739319,0.050000000745058,0.2307453751564026,291.1746520996094,291.1499938964844,263.1499938964844,261.15106201171875,281.4549560546875,294.0206298828125,291.1717529296875,1.0,0.2387216687202453,0.767810046672821,0.767810046672821,1.0,1.0,-1.0880147218704224,0.4430424869060516,0.6449722647666931,0.2328494042158126,0.0,0.0,0.4084097445011139,40.72163009643555,46.0,-37.29957580566406,-10591.7509765625,148.4653778076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0037841796875,309.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.955078125,18000.0,0.0,0.0,0.2377077639102935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228825628757477,0.3228873014450073,-4.751505002786871e-06,0.0,0.000241243164055,0.0,0.0,15.129205703735352,0.0,0.0,0.0,0.3150388598442077,4.0,0.0,1.0
655260,293.1689147949219,297.1499938964844,293.1499938964844,0.0734054520726203,-1798.8623046875,304.1495361328125,0.7064922451972961,0.1259740591049194,0.1144933402538299,294.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5060887336730957,0.050000000745058,0.0486839637160301,293.2891540527344,297.1499938964844,293.1499938964844,0.1667420715093612,-2682.389892578125,304.1637268066406,0.8728878498077393,0.2418280988931656,0.1705413162708282,293.06005859375,297.1499938964844,293.1499938964844,0.2761185765266418,-5424.8095703125,304.1513061523437,0.9990000128746032,0.5055566430091858,0.3452374935150146,293.3031616210937,297.1499938964844,293.1499938964844,0.0081540932878851,-2715.355224609375,300.8869934082031,0.5060887336730957,0.050000000745058,0.2309357523918151,291.1501159667969,291.1499938964844,263.1700134277344,261.1663513183594,281.4698791503906,294.0251159667969,291.1475524902344,1.0,0.2407814711332321,0.7676206827163696,0.7676206827163696,1.0,1.0,-1.0919756889343262,0.4445220232009887,0.6474537253379822,0.2344918251037597,0.0,0.0,0.4100546836853027,41.80957794189453,49.0,-34.12382507324219,-10592.814453125,151.56214904785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9330139160156,309.10943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01171875,18000.0,0.0,0.0,0.2311061024665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237053751945495,0.3237101435661316,-4.748802894027904e-06,0.0,0.0002345433167647,0.0,0.0,15.166088104248049,0.0,0.0,0.0,0.3151672780513763,4.0,0.0,1.0
655320,293.1689147949219,297.1499938964844,293.1499938964844,0.0734054520726203,-1798.8623046875,304.1495361328125,0.7064922451972961,0.1259740591049194,0.1144933402538299,294.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5060887336730957,0.050000000745058,0.0486839637160301,293.2891540527344,297.1499938964844,293.1499938964844,0.1667420715093612,-2682.389892578125,304.1637268066406,0.8728878498077393,0.2418280988931656,0.1705413162708282,293.06005859375,297.1499938964844,293.1499938964844,0.2761185765266418,-5424.8095703125,304.1513061523437,0.9990000128746032,0.5055566430091858,0.3452374935150146,293.3031616210937,297.1499938964844,293.1499938964844,0.0081540932878851,-2715.355224609375,300.8869934082031,0.5060887336730957,0.050000000745058,0.2309357523918151,291.1501159667969,291.1499938964844,263.1700134277344,261.1663513183594,281.4698791503906,294.0251159667969,291.1475524902344,1.0,0.2407814711332321,0.7676206827163696,0.7676206827163696,1.0,1.0,-1.0919756889343262,0.4445220232009887,0.6474537253379822,0.2344918251037597,0.0,0.0,0.4100546836853027,41.80957794189453,49.0,-34.12382507324219,-10592.814453125,151.56214904785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9330139160156,309.10943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01171875,18000.0,0.0,0.0,0.2311061024665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237053751945495,0.3237101435661316,-4.748802894027904e-06,0.0,0.0002345433167647,0.0,0.0,15.166088104248049,0.0,0.0,0.0,0.3151672780513763,4.0,0.0,1.0
655380,293.1668701171875,297.1499938964844,293.1499938964844,0.073564775288105,-1802.05029296875,304.1494445800781,0.7012848854064941,0.1259104460477829,0.1145062372088432,294.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5024101138114929,0.050000000745058,0.0487380772829055,293.2904357910156,297.1499938964844,293.1499938964844,0.1639026701450348,-2646.126708984375,304.1639099121094,0.8623403906822205,0.238045185804367,0.1679541170597076,293.0674743652344,297.1499938964844,293.1499938964844,0.2835152149200439,-5544.23583984375,304.1385803222656,0.9990000128746032,0.5063433051109314,0.3525936007499695,293.3017272949219,297.1499938964844,293.1499938964844,0.0081141153350472,-2709.08544921875,300.8323059082031,0.5024101138114929,0.050000000745058,0.2311924546957016,291.1283569335937,291.1499938964844,263.19000244140625,261.1817321777344,281.4838256835937,294.0361633300781,291.1260986328125,1.0,0.2435882687568664,0.767431378364563,0.767431378364563,1.0,1.0,-1.0980877876281738,0.4470466077327728,0.6510411500930786,0.2364036589860916,0.0,0.0,0.4144293367862701,43.27588272094727,52.0,-30.29858589172364,-10619.3017578125,155.9840087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7508239746094,309.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8203125,18000.0,0.0,0.0,0.2261311262845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280039727687835,0.3280087411403656,-4.759275270771468e-06,0.0,0.0002294943406013,0.0,0.0,15.431999206542969,0.0,0.0,0.0,0.3162383139133453,4.0,0.0,1.0
655440,293.1668701171875,297.1499938964844,293.1499938964844,0.073564775288105,-1802.05029296875,304.1494445800781,0.7012848854064941,0.1259104460477829,0.1145062372088432,294.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5024101138114929,0.050000000745058,0.0487380772829055,293.2904357910156,297.1499938964844,293.1499938964844,0.1639026701450348,-2646.126708984375,304.1639099121094,0.8623403906822205,0.238045185804367,0.1679541170597076,293.0674743652344,297.1499938964844,293.1499938964844,0.2835152149200439,-5544.23583984375,304.1385803222656,0.9990000128746032,0.5063433051109314,0.3525936007499695,293.3017272949219,297.1499938964844,293.1499938964844,0.0081141153350472,-2709.08544921875,300.8323059082031,0.5024101138114929,0.050000000745058,0.2311924546957016,291.1283569335937,291.1499938964844,263.19000244140625,261.1817321777344,281.4838256835937,294.0361633300781,291.1260986328125,1.0,0.2435882687568664,0.767431378364563,0.767431378364563,1.0,1.0,-1.0980877876281738,0.4470466077327728,0.6510411500930786,0.2364036589860916,0.0,0.0,0.4144293367862701,43.27588272094727,52.0,-30.29858589172364,-10619.3017578125,155.9840087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7508239746094,309.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8203125,18000.0,0.0,0.0,0.2261311262845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280039727687835,0.3280087411403656,-4.759275270771468e-06,0.0,0.0002294943406013,0.0,0.0,15.431999206542969,0.0,0.0,0.0,0.3162383139133453,4.0,0.0,1.0
655500,293.1661071777344,297.1499938964844,293.1499938964844,0.0736171528697013,-1803.12841796875,304.1494445800781,0.6982925534248352,0.1258475929498672,0.1144894063472747,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5003709197044373,0.050000000745058,0.0487696938216686,293.29107666015625,297.1499938964844,293.1499938964844,0.1624566316604614,-2627.583984375,304.1640014648437,0.8567670583724976,0.2361374646425247,0.1666519194841385,293.07305908203125,297.1499938964844,293.1499938964844,0.2877936959266662,-5612.44091796875,304.1329040527344,0.9990000128746032,0.5062931180000305,0.3568208813667297,293.3013916015625,297.1499938964844,293.1499938964844,0.0080935964360833,-2705.724609375,300.8044128417969,0.5003709197044373,0.050000000745058,0.2313424199819564,291.1185913085937,291.1499938964844,263.20001220703125,261.1894836425781,281.4904479980469,294.0435485839844,291.1165466308594,1.0,0.245222121477127,0.7673367261886597,0.7673367261886597,1.0,1.0,-1.101796269416809,0.4486253261566162,0.6531708836555481,0.2374461442232132,0.0,0.0,0.4175073504447937,44.132057189941406,52.0,-28.15641593933105,-10640.7470703125,158.62582397460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62420654296875,308.9419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.4765625,18000.0,0.0,0.0,0.2243207097053527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331328272819519,0.3313330411911011,-4.769077349919826e-06,0.0,0.0002276570012327,0.0,0.0,15.644219398498535,0.0,0.0,0.0,0.3170996606349945,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736499950289726,-1803.83740234375,304.14947509765625,0.6950962543487549,0.1257641762495041,0.1144565343856811,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.4982386827468872,0.050000000745058,0.048804011195898,293.291748046875,297.1499938964844,293.1499938964844,0.1609924733638763,-2608.757080078125,304.16412353515625,0.851077139377594,0.234219953417778,0.1653445363044738,293.0797424316406,297.1499938964844,293.1499938964844,0.2923986911773681,-5685.3076171875,304.1276550292969,0.9990000128746032,0.5059527158737183,0.3613539040088653,293.3012390136719,297.1499938964844,293.1499938964844,0.0080725774168968,-2702.165283203125,300.77618408203125,0.4982386827468872,0.050000000745058,0.2315052300691604,291.10968017578125,291.1499938964844,263.2099914550781,261.1972351074219,281.4970703125,294.0519714355469,291.1078491210937,1.0,0.2469854801893234,0.7671941518783569,0.7671941518783569,1.0,1.0,-1.1058648824691772,0.4503727555274963,0.6554921269416809,0.2385333627462387,0.0,0.0,0.4210894107818603,45.06109619140625,55.0,-25.80731201171875,-10666.8740234375,161.52325439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4781188964844,308.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.65625,18000.0,0.0,0.0,0.2229777723550796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353577852249145,0.3353625833988189,-4.781762527272804e-06,0.0,0.0002262940979562,0.0,0.0,15.905768394470217,0.0,0.0,0.0,0.3181628882884979,4.0,0.0,1.0
655620,293.1646728515625,297.1499938964844,293.1499938964844,0.0736550018191337,-1804.1080322265625,304.149658203125,0.6882349252700806,0.1255365163087844,0.1143426746129989,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.4937770366668701,0.050000000745058,0.0488799735903739,293.2930908203125,297.1499938964844,293.1499938964844,0.1580090373754501,-2570.230712890625,304.1643981933594,0.8395252227783203,0.2303571254014969,0.1627152264118194,293.0961303710937,297.1499938964844,293.1499938964844,0.30243980884552,-5842.56494140625,304.118408203125,0.9990000128746032,0.50441575050354,0.3711899518966675,293.3016052246094,297.1499938964844,293.1499938964844,0.0080287335440516,-2694.34619140625,300.7187194824219,0.4937770366668701,0.050000000745058,0.2318655401468277,291.0947570800781,291.1499938964844,263.2300109863281,261.2128295898437,281.5102233886719,294.0716857910156,291.0933837890625,1.0,0.250841736793518,0.7669090628623962,0.7669090628623962,1.0,1.0,-1.114901781082153,0.4543009102344513,0.6606008410453796,0.2408404052257537,0.0,0.0,0.4294942915439605,47.1158561706543,58.0,-20.690814971923828,-10731.1044921875,168.01055908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14031982421875,308.7035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17932.787109375,18000.0,0.0,0.0,0.2217063009738922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452837467193603,0.3452885746955871,-4.815335159946699e-06,0.0,0.0002250037068733,0.0,0.0,16.566364288330078,0.0,0.0,0.0,0.3208488523960113,4.0,0.0,1.0
655680,293.1646728515625,297.1499938964844,293.1499938964844,0.0736550018191337,-1804.1080322265625,304.149658203125,0.6882349252700806,0.1255365163087844,0.1143426746129989,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.4937770366668701,0.050000000745058,0.0488799735903739,293.2930908203125,297.1499938964844,293.1499938964844,0.1580090373754501,-2570.230712890625,304.1643981933594,0.8395252227783203,0.2303571254014969,0.1627152264118194,293.0961303710937,297.1499938964844,293.1499938964844,0.30243980884552,-5842.56494140625,304.118408203125,0.9990000128746032,0.50441575050354,0.3711899518966675,293.3016052246094,297.1499938964844,293.1499938964844,0.0080287335440516,-2694.34619140625,300.7187194824219,0.4937770366668701,0.050000000745058,0.2318655401468277,291.0947570800781,291.1499938964844,263.2300109863281,261.2128295898437,281.5102233886719,294.0716857910156,291.0933837890625,1.0,0.250841736793518,0.7669090628623962,0.7669090628623962,1.0,1.0,-1.114901781082153,0.4543009102344513,0.6606008410453796,0.2408404052257537,0.0,0.0,0.4294942915439605,47.1158561706543,58.0,-20.690814971923828,-10731.1044921875,168.01055908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14031982421875,308.7035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17932.787109375,18000.0,0.0,0.0,0.2217063009738922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452837467193603,0.3452885746955871,-4.815335159946699e-06,0.0,0.0002250037068733,0.0,0.0,16.566364288330078,0.0,0.0,0.0,0.3208488523960113,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0735795944929122,-1802.859619140625,304.14990234375,0.6809718012809753,0.1252321600914001,0.1141667440533638,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.4891382753849029,0.050000000745058,0.0489644184708595,293.29443359375,297.1499938964844,293.1499938964844,0.1549540013074875,-2530.5546875,304.1646728515625,0.8279058933258057,0.2264594882726669,0.1600672304630279,293.1158752441406,297.1499938964844,293.1499938964844,0.3133628070354461,-6011.4921875,304.1107788085937,0.9990000128746032,0.5017834901809692,0.3818275332450866,293.3026733398437,297.1499938964844,293.1499938964844,0.00798225030303,-2685.50927734375,300.6600036621094,0.4891382753849029,0.050000000745058,0.2322661131620407,291.0837707519531,291.1499938964844,263.25,261.2285461425781,281.5238037109375,294.0951538085937,291.0828552246094,1.0,0.2550464570522308,0.7666239142417908,0.7666239142417908,1.0,1.0,-1.1248624324798584,0.4586730599403381,0.6661893725395203,0.2432969510555267,0.0,0.0,0.4391023814678192,49.397891998291016,61.0,-15.203893661499023,-10808.2001953125,175.3031768798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.764892578125,308.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.400390625,18000.0,0.0,0.0,0.2222468107938766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572587370872497,0.3572635948657989,-4.858949523622869e-06,0.0,0.0002255522704217,0.0,0.0,17.391332626342773,0.0,0.0,0.0,0.3241942226886749,4.0,0.0,1.0
