time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0735795944929122,-1802.859619140625,304.14990234375,0.6809718012809753,0.1252321600914001,0.1141667440533638,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.4891382753849029,0.050000000745058,0.0489644184708595,293.29443359375,297.1499938964844,293.1499938964844,0.1549540013074875,-2530.5546875,304.1646728515625,0.8279058933258057,0.2264594882726669,0.1600672304630279,293.1158752441406,297.1499938964844,293.1499938964844,0.3133628070354461,-6011.4921875,304.1107788085937,0.9990000128746032,0.5017834901809692,0.3818275332450866,293.3026733398437,297.1499938964844,293.1499938964844,0.00798225030303,-2685.50927734375,300.6600036621094,0.4891382753849029,0.050000000745058,0.2322661131620407,291.0837707519531,291.1499938964844,263.25,261.2285461425781,281.5238037109375,294.0951538085937,291.0828552246094,1.0,0.2550464570522308,0.7666239142417908,0.7666239142417908,1.0,1.0,-1.1248624324798584,0.4586730599403381,0.6661893725395203,0.2432969510555267,0.0,0.0,0.4391023814678192,49.397891998291016,61.0,-15.203893661499023,-10808.2001953125,175.3031768798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.764892578125,308.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.400390625,18000.0,0.0,0.0,0.2222468107938766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572587370872497,0.3572635948657989,-4.858949523622869e-06,0.0,0.0002255522704217,0.0,0.0,17.391332626342773,0.0,0.0,0.0,0.3241942226886749,4.0,0.0,1.0
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.073425106704235,-1800.1162109375,304.1501770019531,0.6735377907752991,0.1248578503727912,0.1139331012964248,294.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.4843482673168182,0.050000000745058,0.0490560047328472,293.2957763671875,297.1499938964844,293.1499938964844,0.1518276780843734,-2489.7158203125,304.1650085449219,0.8161462545394897,0.2225290983915329,0.1574010848999023,293.13824462890625,297.1499938964844,293.1499938964844,0.324926882982254,-6188.22021484375,304.1046142578125,0.9990000128746032,0.498121440410614,0.3930391669273376,293.3043518066406,297.1499938964844,293.1499938964844,0.0079328827559947,-2675.54638671875,300.60028076171875,0.4843482673168182,0.050000000745058,0.2327005714178085,291.0770263671875,291.1499938964844,263.2699890136719,261.244384765625,281.5389709472656,294.1227722167969,291.0765686035156,1.0,0.2595070004463196,0.7662631869316101,0.7662631869316101,1.0,1.0,-1.1354703903198242,0.4633451402187347,0.6721252799034119,0.2458633482456207,0.0,0.0,0.4493286609649658,51.870304107666016,64.0,-9.346363067626951,-10894.4677734375,183.2779541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37872314453125,308.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.376953125,18000.0,0.0,0.0,0.2244254797697067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706788420677185,0.3706837594509125,-4.911274572805269e-06,0.0,0.0002277633320773,0.0,0.0,18.351980209350582,0.0,0.0,0.0,0.3280672430992126,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.073425106704235,-1800.1162109375,304.1501770019531,0.6735377907752991,0.1248578503727912,0.1139331012964248,294.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.4843482673168182,0.050000000745058,0.0490560047328472,293.2957763671875,297.1499938964844,293.1499938964844,0.1518276780843734,-2489.7158203125,304.1650085449219,0.8161462545394897,0.2225290983915329,0.1574010848999023,293.13824462890625,297.1499938964844,293.1499938964844,0.324926882982254,-6188.22021484375,304.1046142578125,0.9990000128746032,0.498121440410614,0.3930391669273376,293.3043518066406,297.1499938964844,293.1499938964844,0.0079328827559947,-2675.54638671875,300.60028076171875,0.4843482673168182,0.050000000745058,0.2327005714178085,291.0770263671875,291.1499938964844,263.2699890136719,261.244384765625,281.5389709472656,294.1227722167969,291.0765686035156,1.0,0.2595070004463196,0.7662631869316101,0.7662631869316101,1.0,1.0,-1.1354703903198242,0.4633451402187347,0.6721252799034119,0.2458633482456207,0.0,0.0,0.4493286609649658,51.870304107666016,64.0,-9.346363067626951,-10894.4677734375,183.2779541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37872314453125,308.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.376953125,18000.0,0.0,0.0,0.2244254797697067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706788420677185,0.3706837594509125,-4.911274572805269e-06,0.0,0.0002277633320773,0.0,0.0,18.351980209350582,0.0,0.0,0.0,0.3280672430992126,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0731959119439125,-1795.960693359375,304.1505126953125,0.6661217212677002,0.1244215294718742,0.1136475279927253,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.4793539941310882,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1486340463161468,-2447.751708984375,304.1653137207031,0.8037805557250977,0.2185681462287902,0.1547173708677292,293.1624755859375,297.1499938964844,293.1499938964844,0.3369312584400177,-6369.60400390625,304.0997619628906,0.9990000128746032,0.4935094118118286,0.4046385884284973,293.3065185546875,297.1499938964844,293.1499938964844,0.0078806309029459,-2664.43017578125,300.5397644042969,0.4793539941310882,0.050000000745058,0.2331632822751999,291.0745849609375,291.1499938964844,263.2900085449219,261.2603454589844,281.5565795898437,294.15545654296875,291.0746154785156,1.0,0.2641465067863464,0.7659024596214294,0.7659024596214294,1.0,1.0,-1.1465016603469849,0.4682179093360901,0.6782838106155396,0.2485202401876449,0.0,0.0,0.4595899879932403,54.50077819824219,67.0,-3.432863235473633,-10986.37109375,191.8277130126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006591796875,308.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.875,18000.0,0.0,0.0,0.2279874235391616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848365843296051,0.3848415613174438,-4.9702857722877525e-06,0.0,0.0002313782460987,0.0,0.0,19.40830039978028,0.0,0.0,0.0,0.3322876989841461,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0731959119439125,-1795.960693359375,304.1505126953125,0.6661217212677002,0.1244215294718742,0.1136475279927253,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.4793539941310882,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1486340463161468,-2447.751708984375,304.1653137207031,0.8037805557250977,0.2185681462287902,0.1547173708677292,293.1624755859375,297.1499938964844,293.1499938964844,0.3369312584400177,-6369.60400390625,304.0997619628906,0.9990000128746032,0.4935094118118286,0.4046385884284973,293.3065185546875,297.1499938964844,293.1499938964844,0.0078806309029459,-2664.43017578125,300.5397644042969,0.4793539941310882,0.050000000745058,0.2331632822751999,291.0745849609375,291.1499938964844,263.2900085449219,261.2603454589844,281.5565795898437,294.15545654296875,291.0746154785156,1.0,0.2641465067863464,0.7659024596214294,0.7659024596214294,1.0,1.0,-1.1465016603469849,0.4682179093360901,0.6782838106155396,0.2485202401876449,0.0,0.0,0.4595899879932403,54.50077819824219,67.0,-3.432863235473633,-10986.37109375,191.8277130126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006591796875,308.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.875,18000.0,0.0,0.0,0.2279874235391616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848365843296051,0.3848415613174438,-4.9702857722877525e-06,0.0,0.0002313782460987,0.0,0.0,19.40830039978028,0.0,0.0,0.0,0.3322876989841461,4.0,0.0,1.0
656100,293.1650390625,297.1499938964844,293.1499938964844,0.0730550810694694,-1793.387451171875,304.1506652832031,0.6624673008918762,0.124182678759098,0.1134872660040855,294.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.4767450988292694,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1470138132572174,-2426.3671875,304.1654663085937,0.7974088788032532,0.2165768891572952,0.1533692181110382,293.1750793457031,297.1499938964844,293.1499938964844,0.3430455327033996,-6461.23193359375,304.0978088378906,0.9990000128746032,0.4908753633499145,0.4105358719825744,293.3077392578125,297.1499938964844,293.1499938964844,0.0078534604981541,-2658.443115234375,300.5093078613281,0.4767450988292694,0.050000000745058,0.2334036976099014,291.0749816894531,291.1499938964844,263.29998779296875,261.26837158203125,281.5666198730469,294.1741027832031,291.0752258300781,1.0,0.2665134072303772,0.7657220959663391,0.7657220959663391,1.0,1.0,-1.1521191596984863,0.4707026481628418,0.6814164519309998,0.2498740553855896,0.0,0.0,0.464558482170105,55.86639404296875,67.0,-0.4812099933624267,-11033.4990234375,196.28887939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83251953125,308.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.615234375,18000.0,0.0,0.0,0.2301936447620391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919612467288971,0.3919662535190582,-5.001587851438671e-06,0.0,0.0002336172910872,0.0,0.0,19.95763397216797,0.0,0.0,0.0,0.3344484269618988,4.0,0.0,1.0
656160,293.16534423828125,297.1499938964844,293.1499938964844,0.0728978961706161,-1790.5054931640625,304.1508483886719,0.6588688492774963,0.1239316835999488,0.1133165508508682,294.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.4740364551544189,0.050000000745058,0.0492560230195522,293.29840087890625,297.1499938964844,293.1499938964844,0.1453789472579956,-2404.72509765625,304.1656494140625,0.7910784482955933,0.2145789414644241,0.1520169377326965,293.1878967285156,297.1499938964844,293.1499938964844,0.3492088317871094,-6553.10205078125,304.0960998535156,0.9990000128746032,0.488041341304779,0.4164757430553436,293.3090209960937,297.1499938964844,293.1499938964844,0.007825631648302,-2652.17724609375,300.4787292480469,0.4740364551544189,0.050000000745058,0.2336493581533432,291.076416015625,291.1499938964844,263.3099975585937,261.27642822265625,281.5777282714844,294.1944885253906,291.0768737792969,1.0,0.2689021825790405,0.7655173540115356,0.7655173540115356,1.0,1.0,-1.1577777862548828,0.4732043743133545,0.6845734119415283,0.251236617565155,0.0,0.0,0.4693254828453064,57.26107025146485,55.0,2.432508707046509,-11080.7587890625,200.8592224121093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6694641113281,308.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17897.03125,18000.0,0.0,0.0,0.2326257079839706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989757597446441,0.3989807963371277,-5.03346427649376e-06,0.0,0.0002360855141887,0.0,0.0,20.51048469543457,0.0,0.0,0.0,0.3365941643714905,4.0,0.0,1.0
656220,293.1656799316406,297.1499938964844,293.1499938964844,0.0723767727613449,-1780.7279052734375,304.15142822265625,0.6582368016242981,0.1234703436493873,0.1128809079527854,294.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.4742369651794433,0.050000000745058,0.0492522232234478,293.2994384765625,297.1499938964844,293.1499938964844,0.1418090760707855,-2356.98583984375,304.1664123535156,0.7863714694976807,0.2106073051691055,0.1492390930652618,293.20654296875,297.1499938964844,293.1499938964844,0.3492447435855865,-6544.919921875,304.1146240234375,0.9990000128746032,0.4832689166069031,0.4160434603691101,293.3114318847656,297.1499938964844,293.1499938964844,0.0077419322915375,-2630.42236328125,300.4223937988281,0.4742369651794433,0.050000000745058,0.2336313426494598,291.0964660644531,291.1499938964844,263.3299865722656,261.29266357421875,281.6121520996094,294.2203063964844,291.10089111328125,1.0,0.2677328884601593,0.7651078701019287,0.7651078701019287,1.0,1.0,-1.153385043144226,0.4709334969520569,0.6824515461921692,0.2508333325386047,0.0,0.0,0.4756177961826324,57.11891174316406,43.0,33.99005126953125,-11088.1708984375,199.1519470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.393798828125,307.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.091796875,18000.0,0.0,0.0,0.237884908914566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107581973075866,0.4107632935047149,-5.09405344928382e-06,0.0,0.0002414229529676,0.0,0.0,21.484146118164062,0.0,0.0,0.0,0.3402622640132904,4.0,0.0,1.0
656280,293.1656799316406,297.1499938964844,293.1499938964844,0.0723767727613449,-1780.7279052734375,304.15142822265625,0.6582368016242981,0.1234703436493873,0.1128809079527854,294.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.4742369651794433,0.050000000745058,0.0492522232234478,293.2994384765625,297.1499938964844,293.1499938964844,0.1418090760707855,-2356.98583984375,304.1664123535156,0.7863714694976807,0.2106073051691055,0.1492390930652618,293.20654296875,297.1499938964844,293.1499938964844,0.3492447435855865,-6544.919921875,304.1146240234375,0.9990000128746032,0.4832689166069031,0.4160434603691101,293.3114318847656,297.1499938964844,293.1499938964844,0.0077419322915375,-2630.42236328125,300.4223937988281,0.4742369651794433,0.050000000745058,0.2336313426494598,291.0964660644531,291.1499938964844,263.3299865722656,261.29266357421875,281.6121520996094,294.2203063964844,291.10089111328125,1.0,0.2677328884601593,0.7651078701019287,0.7651078701019287,1.0,1.0,-1.153385043144226,0.4709334969520569,0.6824515461921692,0.2508333325386047,0.0,0.0,0.4756177961826324,57.11891174316406,43.0,33.99005126953125,-11088.1708984375,199.1519470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.393798828125,307.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.091796875,18000.0,0.0,0.0,0.237884908914566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107581973075866,0.4107632935047149,-5.09405344928382e-06,0.0,0.0002414229529676,0.0,0.0,21.484146118164062,0.0,0.0,0.0,0.3402622640132904,4.0,0.0,1.0
656340,293.1652526855469,297.1499938964844,293.1499938964844,0.0717234089970588,-1768.287353515625,304.15203857421875,0.6636155843734741,0.123162105679512,0.1124704927206039,294.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4792736768722534,0.050000000745058,0.0491551421582698,293.3007202148437,297.1499938964844,293.1499938964844,0.137885183095932,-2303.9365234375,304.16748046875,0.7885043621063232,0.2065629214048385,0.1463662981986999,293.2073059082031,297.1499938964844,293.1499938964844,0.3378162086009979,-6361.88525390625,304.1456298828125,0.9990000128746032,0.4816411733627319,0.4048227667808532,293.3130187988281,297.1499938964844,293.1499938964844,0.0076318755745887,-2599.4296875,300.3746643066406,0.4792736768722534,0.050000000745058,0.2331708371639251,291.1407470703125,291.1499938964844,263.3500061035156,261.3090515136719,281.6361999511719,294.1996154785156,291.1454772949219,1.0,0.2620745599269867,0.7646983861923218,0.7646983861923218,1.0,1.0,-1.1353113651275637,0.46248459815979,0.6728267669677734,0.247293934226036,0.0,0.0,0.4739057719707489,54.42024230957031,46.0,55.05850982666016,-10957.45703125,188.15220642089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2338256835937,307.8719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.2428753674030304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117764830589294,0.4117815792560577,-5.116374723002082e-06,0.0,0.0002464876160956,0.0,0.0,21.633251190185547,0.0,0.0,0.0,0.340815931558609,4.0,0.0,1.0
656400,293.1652526855469,297.1499938964844,293.1499938964844,0.0717234089970588,-1768.287353515625,304.15203857421875,0.6636155843734741,0.123162105679512,0.1124704927206039,294.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4792736768722534,0.050000000745058,0.0491551421582698,293.3007202148437,297.1499938964844,293.1499938964844,0.137885183095932,-2303.9365234375,304.16748046875,0.7885043621063232,0.2065629214048385,0.1463662981986999,293.2073059082031,297.1499938964844,293.1499938964844,0.3378162086009979,-6361.88525390625,304.1456298828125,0.9990000128746032,0.4816411733627319,0.4048227667808532,293.3130187988281,297.1499938964844,293.1499938964844,0.0076318755745887,-2599.4296875,300.3746643066406,0.4792736768722534,0.050000000745058,0.2331708371639251,291.1407470703125,291.1499938964844,263.3500061035156,261.3090515136719,281.6361999511719,294.1996154785156,291.1454772949219,1.0,0.2620745599269867,0.7646983861923218,0.7646983861923218,1.0,1.0,-1.1353113651275637,0.46248459815979,0.6728267669677734,0.247293934226036,0.0,0.0,0.4739057719707489,54.42024230957031,46.0,55.05850982666016,-10957.45703125,188.15220642089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2338256835937,307.8719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.2428753674030304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117764830589294,0.4117815792560577,-5.116374723002082e-06,0.0,0.0002464876160956,0.0,0.0,21.633251190185547,0.0,0.0,0.0,0.340815931558609,4.0,0.0,1.0
656460,293.16412353515625,297.1499938964844,293.1499938964844,0.0713145732879638,-1760.5218505859375,304.1520080566406,0.667202889919281,0.1229995340108871,0.1122417375445365,294.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.482322633266449,0.050000000745058,0.0490955710411071,293.3019104003906,297.1499938964844,293.1499938964844,0.1341494172811508,-2253.3779296875,304.1678466796875,0.7878831028938293,0.2025038599967956,0.1434886008501052,293.1979675292969,297.1499938964844,293.1499938964844,0.330194354057312,-6242.70849609375,304.15924072265625,0.9990000128746032,0.4820828437805176,0.3977770209312439,293.3135681152344,297.1499938964844,293.1499938964844,0.0075381901115179,-2573.66845703125,300.3260803222656,0.482322633266449,0.050000000745058,0.232888251543045,291.1729431152344,291.1499938964844,263.3699951171875,261.3255615234375,281.6378173828125,294.1571044921875,291.17431640625,1.0,0.2588511705398559,0.7644855380058289,0.7644855380058289,1.0,1.0,-1.122709035873413,0.4567083418369293,0.6660007238388062,0.2445702701807022,0.0,0.0,0.4683060050010681,52.73896789550781,49.0,37.20027160644531,-10820.890625,181.03993225097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.215087890625,307.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.849609375,18000.0,0.0,0.0,0.2468076646327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047355949878692,0.4047406911849975,-5.094857442600187e-06,0.0,0.0002504783915355,0.0,0.0,21.09988212585449,0.0,0.0,0.0,0.3388428390026092,4.0,0.0,1.0
656520,293.16412353515625,297.1499938964844,293.1499938964844,0.0713145732879638,-1760.5218505859375,304.1520080566406,0.667202889919281,0.1229995340108871,0.1122417375445365,294.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.482322633266449,0.050000000745058,0.0490955710411071,293.3019104003906,297.1499938964844,293.1499938964844,0.1341494172811508,-2253.3779296875,304.1678466796875,0.7878831028938293,0.2025038599967956,0.1434886008501052,293.1979675292969,297.1499938964844,293.1499938964844,0.330194354057312,-6242.70849609375,304.15924072265625,0.9990000128746032,0.4820828437805176,0.3977770209312439,293.3135681152344,297.1499938964844,293.1499938964844,0.0075381901115179,-2573.66845703125,300.3260803222656,0.482322633266449,0.050000000745058,0.232888251543045,291.1729431152344,291.1499938964844,263.3699951171875,261.3255615234375,281.6378173828125,294.1571044921875,291.17431640625,1.0,0.2588511705398559,0.7644855380058289,0.7644855380058289,1.0,1.0,-1.122709035873413,0.4567083418369293,0.6660007238388062,0.2445702701807022,0.0,0.0,0.4683060050010681,52.73896789550781,49.0,37.20027160644531,-10820.890625,181.03993225097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.215087890625,307.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.849609375,18000.0,0.0,0.0,0.2468076646327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047355949878692,0.4047406911849975,-5.094857442600187e-06,0.0,0.0002504783915355,0.0,0.0,21.09988212585449,0.0,0.0,0.0,0.3388428390026092,4.0,0.0,1.0
656580,293.162841796875,297.1499938964844,293.1499938964844,0.0711493492126464,-1757.4757080078125,304.151611328125,0.6684831976890564,0.1229030862450599,0.1121239587664604,294.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4834329485893249,0.050000000745058,0.0490739271044731,293.302734375,297.1499938964844,293.1499938964844,0.1307587325572967,-2207.55078125,304.16754150390625,0.7842935919761658,0.198488250374794,0.1406651884317398,293.1911926269531,297.1499938964844,293.1499938964844,0.3272854685783386,-6198.65185546875,304.1607971191406,0.9990000128746032,0.4822503626346588,0.3951839804649353,293.3134460449219,297.1499938964844,293.1499938964844,0.0074648302979767,-2554.970458984375,300.2723999023437,0.4834329485893249,0.050000000745058,0.2327855676412582,291.1817321777344,291.1499938964844,263.3900146484375,261.3422241210937,281.6398010253906,294.13067626953125,291.1824951171875,1.0,0.2573787271976471,0.7642726898193359,0.7642726898193359,1.0,1.0,-1.1159151792526243,0.4536152184009552,0.6622999906539917,0.243010327219963,0.0,0.0,0.4634318053722381,52.0964469909668,52.0,17.9302921295166,-10742.970703125,177.76165771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3034362792969,307.8483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.158203125,18000.0,0.0,0.0,0.2495129853487014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975679874420166,0.3975730240345001,-5.062112904852256e-06,0.0,0.0002532239595893,0.0,0.0,20.52515983581543,0.0,0.0,0.0,0.3366562128067016,4.0,0.0,1.0
656640,293.162841796875,297.1499938964844,293.1499938964844,0.0711493492126464,-1757.4757080078125,304.151611328125,0.6684831976890564,0.1229030862450599,0.1121239587664604,294.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4834329485893249,0.050000000745058,0.0490739271044731,293.302734375,297.1499938964844,293.1499938964844,0.1307587325572967,-2207.55078125,304.16754150390625,0.7842935919761658,0.198488250374794,0.1406651884317398,293.1911926269531,297.1499938964844,293.1499938964844,0.3272854685783386,-6198.65185546875,304.1607971191406,0.9990000128746032,0.4822503626346588,0.3951839804649353,293.3134460449219,297.1499938964844,293.1499938964844,0.0074648302979767,-2554.970458984375,300.2723999023437,0.4834329485893249,0.050000000745058,0.2327855676412582,291.1817321777344,291.1499938964844,263.3900146484375,261.3422241210937,281.6398010253906,294.13067626953125,291.1824951171875,1.0,0.2573787271976471,0.7642726898193359,0.7642726898193359,1.0,1.0,-1.1159151792526243,0.4536152184009552,0.6622999906539917,0.243010327219963,0.0,0.0,0.4634318053722381,52.0964469909668,52.0,17.9302921295166,-10742.970703125,177.76165771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3034362792969,307.8483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.158203125,18000.0,0.0,0.0,0.2495129853487014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975679874420166,0.3975730240345001,-5.062112904852256e-06,0.0,0.0002532239595893,0.0,0.0,20.52515983581543,0.0,0.0,0.0,0.3366562128067016,4.0,0.0,1.0
656700,293.1622314453125,297.1499938964844,293.1499938964844,0.0710948184132576,-1756.4776611328125,304.15142822265625,0.6684272885322571,0.1228613927960395,0.1120854318141937,294.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4834506511688232,0.050000000745058,0.0490735955536365,293.3030700683594,297.1499938964844,293.1499938964844,0.1291065812110901,-2185.14990234375,304.1673583984375,0.7816522121429443,0.1964876502752304,0.1392689347267151,293.1894836425781,297.1499938964844,293.1499938964844,0.3270609974861145,-6195.9345703125,304.15924072265625,0.9990000128746032,0.4820627570152282,0.3951426744461059,293.31329345703125,297.1499938964844,293.1499938964844,0.0074314549565315,-2546.57275390625,300.245361328125,0.4834506511688232,0.050000000745058,0.2327840030193328,291.1846008300781,291.1499938964844,263.3999938964844,261.3506164550781,281.642333984375,294.1239013671875,291.1850280761719,1.0,0.2571884989738464,0.7641662955284119,0.7641662955284119,1.0,1.0,-1.1141403913497925,0.4528108239173889,0.6613295674324036,0.2425692528486251,0.0,0.0,0.4608299732208252,52.06279373168945,52.0,11.937291145324709,-10717.63671875,177.16502380371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738098144531,307.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.517578125,18000.0,0.0,0.0,0.2504334449768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938919305801391,0.3938969671726227,-5.045751095167361e-06,0.0,0.0002541581052355,0.0,0.0,20.235328674316406,0.0,0.0,0.0,0.3355360925197601,4.0,0.0,1.0
656760,293.1616516113281,297.1499938964844,293.1499938964844,0.071056842803955,-1755.79931640625,304.1512451171875,0.6679570078849792,0.1228175237774849,0.1120526269078254,294.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.483159601688385,0.050000000745058,0.0490792840719223,293.3033752441406,297.1499938964844,293.1499938964844,0.1274838745594024,-2163.1103515625,304.1671447753906,0.7785242795944214,0.194485068321228,0.1378773301839828,293.18902587890625,297.1499938964844,293.1499938964844,0.3275845646858215,-6204.83984375,304.1565856933594,0.9990000128746032,0.4816551208496094,0.3958234786987304,293.31317138671875,297.1499938964844,293.1499938964844,0.0073999534361064,-2538.793701171875,300.2178955078125,0.483159601688385,0.050000000745058,0.2328109890222549,291.1858215332031,291.1499938964844,263.4100036621094,261.35906982421875,281.6458435058594,294.1209716796875,291.1858825683594,1.0,0.2573113739490509,0.7640925049781799,0.7640925049781799,1.0,1.0,-1.113286375999451,0.4524278044700622,0.6608586311340332,0.24233378469944,0.0,0.0,0.458313912153244,52.19417953491211,55.0,6.577683448791504,-10699.4658203125,177.15802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4561462402344,307.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.404296875,18000.0,0.0,0.0,0.2510810494422912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902227878570556,0.3902277946472168,-5.029273779655341e-06,0.0,0.0002548153570387,0.0,0.0,19.94776725769043,0.0,0.0,0.0,0.3344206809997558,4.0,0.0,1.0
656820,293.1607360839844,297.1499938964844,293.1499938964844,0.0710064098238945,-1754.94189453125,304.1509094238281,0.6659356951713562,0.1227101683616638,0.1119885668158531,294.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.4817750751972198,0.050000000745058,0.0491063594818115,293.3040771484375,297.1499938964844,293.1499938964844,0.1242914050817489,-2119.609375,304.166748046875,0.7710434198379517,0.1904572993516922,0.1350940614938736,293.1917419433594,297.1499938964844,293.1499938964844,0.3305855095386505,-6252.6201171875,304.1493530273437,0.9990000128746032,0.4801276922225952,0.3990522623062134,293.3130187988281,297.1499938964844,293.1499938964844,0.0073413723148405,-2524.640869140625,300.1614685058594,0.4817750751972198,0.050000000745058,0.2329394370317459,291.18463134765625,291.1499938964844,263.42999267578125,261.3760681152344,281.6558837890625,294.1252136230469,291.184326171875,1.0,0.258365124464035,0.7639449834823608,0.7639449834823608,1.0,1.0,-1.1139297485351562,0.4527212083339691,0.6612086296081543,0.2423968315124511,0.0,0.0,0.4537451863288879,52.88704681396485,58.0,-0.790554940700531,-10684.0341796875,178.66432189941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6414489746094,307.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.22265625,18000.0,0.0,0.0,0.2516358196735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834909796714782,0.3834959864616394,-4.998399617761606e-06,0.0,0.0002553783706389,0.0,0.0,19.42376518249512,0.0,0.0,0.0,0.3323640823364258,4.0,0.0,1.0
656880,293.1607360839844,297.1499938964844,293.1499938964844,0.0710064098238945,-1754.94189453125,304.1509094238281,0.6659356951713562,0.1227101683616638,0.1119885668158531,294.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.4817750751972198,0.050000000745058,0.0491063594818115,293.3040771484375,297.1499938964844,293.1499938964844,0.1242914050817489,-2119.609375,304.166748046875,0.7710434198379517,0.1904572993516922,0.1350940614938736,293.1917419433594,297.1499938964844,293.1499938964844,0.3305855095386505,-6252.6201171875,304.1493530273437,0.9990000128746032,0.4801276922225952,0.3990522623062134,293.3130187988281,297.1499938964844,293.1499938964844,0.0073413723148405,-2524.640869140625,300.1614685058594,0.4817750751972198,0.050000000745058,0.2329394370317459,291.18463134765625,291.1499938964844,263.42999267578125,261.3760681152344,281.6558837890625,294.1252136230469,291.184326171875,1.0,0.258365124464035,0.7639449834823608,0.7639449834823608,1.0,1.0,-1.1139297485351562,0.4527212083339691,0.6612086296081543,0.2423968315124511,0.0,0.0,0.4537451863288879,52.88704681396485,58.0,-0.790554940700531,-10684.0341796875,178.66432189941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6414489746094,307.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.22265625,18000.0,0.0,0.0,0.2516358196735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834909796714782,0.3834959864616394,-4.998399617761606e-06,0.0,0.0002553783706389,0.0,0.0,19.42376518249512,0.0,0.0,0.0,0.3323640823364258,4.0,0.0,1.0
656940,293.1601257324219,297.1499938964844,293.1499938964844,0.0709607005119323,-1754.193115234375,304.15069580078125,0.6627473831176758,0.1225627660751342,0.1119087785482406,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4794894158840179,0.050000000745058,0.0491510778665542,293.304931640625,297.1499938964844,293.1499938964844,0.1211248114705085,-2076.23828125,304.1664428710937,0.762317419052124,0.1863800436258316,0.1322928518056869,293.1988830566406,297.1499938964844,293.1499938964844,0.3357566893100738,-6333.12158203125,304.1409606933594,0.9990000128746032,0.4776298999786377,0.4043300151824951,293.3132019042969,297.1499938964844,293.1499938964844,0.0072863884270191,-2511.593994140625,300.1033935546875,0.4794894158840179,0.050000000745058,0.2331515401601791,291.18084716796875,291.1499938964844,263.45001220703125,261.39324951171875,281.66973876953125,294.140869140625,291.1802978515625,1.0,0.2603046298027038,0.763797402381897,0.763797402381897,1.0,1.0,-1.1171140670776367,0.4541529417037964,0.6629611253738403,0.2430536299943924,0.0,0.0,0.4498665034770965,54.062259674072266,61.0,-5.064203262329102,-10689.0986328125,181.8592529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324584960937,308.0735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.73046875,18000.0,0.0,0.0,0.2513735294342041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777428269386291,0.3777478039264679,-4.97183373227017e-06,0.0,0.0002551121579017,0.0,0.0,18.98161506652832,0.0,0.0,0.0,0.3306102156639099,4.0,0.0,1.0
657000,293.1601257324219,297.1499938964844,293.1499938964844,0.0709607005119323,-1754.193115234375,304.15069580078125,0.6627473831176758,0.1225627660751342,0.1119087785482406,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4794894158840179,0.050000000745058,0.0491510778665542,293.304931640625,297.1499938964844,293.1499938964844,0.1211248114705085,-2076.23828125,304.1664428710937,0.762317419052124,0.1863800436258316,0.1322928518056869,293.1988830566406,297.1499938964844,293.1499938964844,0.3357566893100738,-6333.12158203125,304.1409606933594,0.9990000128746032,0.4776298999786377,0.4043300151824951,293.3132019042969,297.1499938964844,293.1499938964844,0.0072863884270191,-2511.593994140625,300.1033935546875,0.4794894158840179,0.050000000745058,0.2331515401601791,291.18084716796875,291.1499938964844,263.45001220703125,261.39324951171875,281.66973876953125,294.140869140625,291.1802978515625,1.0,0.2603046298027038,0.763797402381897,0.763797402381897,1.0,1.0,-1.1171140670776367,0.4541529417037964,0.6629611253738403,0.2430536299943924,0.0,0.0,0.4498665034770965,54.062259674072266,61.0,-5.064203262329102,-10689.0986328125,181.8592529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324584960937,308.0735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.73046875,18000.0,0.0,0.0,0.2513735294342041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777428269386291,0.3777478039264679,-4.97183373227017e-06,0.0,0.0002551121579017,0.0,0.0,18.98161506652832,0.0,0.0,0.0,0.3306102156639099,4.0,0.0,1.0
657060,293.1598205566406,297.1499938964844,293.1499938964844,0.070902518928051,-1753.234130859375,304.1505432128906,0.6587002277374268,0.1223658397793769,0.1117999330163002,294.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4764430224895477,0.050000000745058,0.0492102429270744,293.3059997558594,297.1499938964844,293.1499938964844,0.1179584115743637,-2032.629638671875,304.166259765625,0.7527799606323242,0.1822395175695419,0.1294598430395126,293.2098083496094,297.1499938964844,293.1499938964844,0.3426820933818817,-6439.46435546875,304.1324462890625,0.9990000128746032,0.4741836190223694,0.4112098813056946,293.3138122558594,297.1499938964844,293.1499938964844,0.0072337500751018,-2499.25732421875,300.0435485839844,0.4764430224895477,0.050000000745058,0.2334322035312652,291.17529296875,291.1499938964844,263.4700012207031,261.4105834960937,281.6875915527344,294.1663513183594,291.17462158203125,1.0,0.2629368603229522,0.7635368704795837,0.7635368704795837,1.0,1.0,-1.1222480535507202,0.4564436078071594,0.6658045053482056,0.2441565692424774,0.0,0.0,0.4468556642532348,55.63103866577149,49.0,-7.617295742034912,-10708.5771484375,186.4228363037109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,308.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.732421875,18000.0,0.0,0.0,0.2505162358283996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731864690780639,0.3731914162635803,-4.950403763359645e-06,0.0,0.000254242127994,0.0,0.0,18.63378143310547,0.0,0.0,0.0,0.3292235136032104,4.0,0.0,1.0
657120,293.1598205566406,297.1499938964844,293.1499938964844,0.070902518928051,-1753.234130859375,304.1505432128906,0.6587002277374268,0.1223658397793769,0.1117999330163002,294.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4764430224895477,0.050000000745058,0.0492102429270744,293.3059997558594,297.1499938964844,293.1499938964844,0.1179584115743637,-2032.629638671875,304.166259765625,0.7527799606323242,0.1822395175695419,0.1294598430395126,293.2098083496094,297.1499938964844,293.1499938964844,0.3426820933818817,-6439.46435546875,304.1324462890625,0.9990000128746032,0.4741836190223694,0.4112098813056946,293.3138122558594,297.1499938964844,293.1499938964844,0.0072337500751018,-2499.25732421875,300.0435485839844,0.4764430224895477,0.050000000745058,0.2334322035312652,291.17529296875,291.1499938964844,263.4700012207031,261.4105834960937,281.6875915527344,294.1663513183594,291.17462158203125,1.0,0.2629368603229522,0.7635368704795837,0.7635368704795837,1.0,1.0,-1.1222480535507202,0.4564436078071594,0.6658045053482056,0.2441565692424774,0.0,0.0,0.4468556642532348,55.63103866577149,49.0,-7.617295742034912,-10708.5771484375,186.4228363037109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,308.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.732421875,18000.0,0.0,0.0,0.2505162358283996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731864690780639,0.3731914162635803,-4.950403763359645e-06,0.0,0.000254242127994,0.0,0.0,18.63378143310547,0.0,0.0,0.0,0.3292235136032104,4.0,0.0,1.0
657180,293.1595153808594,297.1499938964844,293.1499938964844,0.0706626176834106,-1748.7822265625,304.1507873535156,0.6606216430664062,0.1221820041537284,0.1115883961319923,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4783385097980499,0.050000000745058,0.0491735413670539,293.3069763183594,297.1499938964844,293.1499938964844,0.1145679354667663,-1985.4140625,304.16650390625,0.7497729063034058,0.178090363740921,0.1265343427658081,293.2164611816406,297.1499938964844,293.1499938964844,0.3387463092803955,-6375.232421875,304.1454467773437,0.9990000128746032,0.4712874889373779,0.4069536924362182,293.3144836425781,297.1499938964844,293.1499938964844,0.0071597686037421,-2479.572509765625,299.9872741699219,0.4783385097980499,0.050000000745058,0.2332580983638763,291.1823425292969,291.1499938964844,263.489990234375,261.4281005859375,281.7135009765625,294.18145751953125,291.18524169921875,1.0,0.2600949108600616,0.7632763385772705,0.7632763385772705,1.0,1.0,-1.1131293773651123,0.452365905046463,0.6607635021209717,0.241872638463974,0.0,0.0,0.4424960017204284,54.57118225097656,37.0,16.555604934692383,-10656.513671875,181.61184692382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,308.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.373046875,18000.0,0.0,0.0,0.2491817623376846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686058521270752,0.3686107993125915,-4.932691354042618e-06,0.0,0.0002528878103476,0.0,0.0,18.30038452148437,0.0,0.0,0.0,0.3278568685054779,4.0,0.0,1.0
657240,293.1595153808594,297.1499938964844,293.1499938964844,0.0706626176834106,-1748.7822265625,304.1507873535156,0.6606216430664062,0.1221820041537284,0.1115883961319923,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4783385097980499,0.050000000745058,0.0491735413670539,293.3069763183594,297.1499938964844,293.1499938964844,0.1145679354667663,-1985.4140625,304.16650390625,0.7497729063034058,0.178090363740921,0.1265343427658081,293.2164611816406,297.1499938964844,293.1499938964844,0.3387463092803955,-6375.232421875,304.1454467773437,0.9990000128746032,0.4712874889373779,0.4069536924362182,293.3144836425781,297.1499938964844,293.1499938964844,0.0071597686037421,-2479.572509765625,299.9872741699219,0.4783385097980499,0.050000000745058,0.2332580983638763,291.1823425292969,291.1499938964844,263.489990234375,261.4281005859375,281.7135009765625,294.18145751953125,291.18524169921875,1.0,0.2600949108600616,0.7632763385772705,0.7632763385772705,1.0,1.0,-1.1131293773651123,0.452365905046463,0.6607635021209717,0.241872638463974,0.0,0.0,0.4424960017204284,54.57118225097656,37.0,16.555604934692383,-10656.513671875,181.61184692382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,308.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.373046875,18000.0,0.0,0.0,0.2491817623376846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686058521270752,0.3686107993125915,-4.932691354042618e-06,0.0,0.0002528878103476,0.0,0.0,18.30038452148437,0.0,0.0,0.0,0.3278568685054779,4.0,0.0,1.0
657300,293.1591796875,297.1499938964844,293.1499938964844,0.0704689770936966,-1745.094970703125,304.1510009765625,0.6638159155845642,0.1221231818199157,0.1114748194813728,294.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.4809836447238922,0.050000000745058,0.0491219088435173,293.3073425292969,297.1499938964844,293.1499938964844,0.1127662435173988,-1960.0728759765625,304.1667785644531,0.7505552768707275,0.1760309338569641,0.1250550150871276,293.2141418457031,297.1499938964844,293.1499938964844,0.3326274454593658,-6279.11376953125,304.1574401855469,0.9990000128746032,0.4709010720252991,0.4008890688419342,293.314697265625,297.1499938964844,293.1499938964844,0.0071130474098026,-2466.098388671875,299.962890625,0.4809836447238922,0.050000000745058,0.2330131828784942,291.1965637207031,291.1499938964844,263.5,261.4369506835937,281.7220458984375,294.1731262207031,291.1996765136719,1.0,0.2570558786392212,0.7631461024284363,0.7631461024284363,1.0,1.0,-1.1035842895507812,0.4481313526630401,0.6554529666900635,0.2394781410694122,0.0,0.0,0.4379723668098449,53.1272087097168,37.0,27.676469802856445,-10579.8642578125,176.01785278320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485656738281,308.30096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.349609375,18000.0,0.0,0.0,0.2482518404722213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637357950210571,0.3637407124042511,-4.917768819723278e-06,0.0,0.0002519440604373,0.0,0.0,17.962270736694336,0.0,0.0,0.0,0.3265011310577392,4.0,0.0,1.0
657360,293.1587219238281,297.1499938964844,293.1499938964844,0.0702875778079032,-1741.6456298828125,304.1511535644531,0.6684091091156006,0.1220970898866653,0.1113706305623054,294.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.4845137596130371,0.050000000745058,0.0490530282258987,293.3075866699219,297.1499938964844,293.1499938964844,0.1109773963689804,-1934.8450927734373,304.1669921875,0.7526932954788208,0.1739913374185562,0.1235736683011055,293.207763671875,297.1499938964844,293.1499938964844,0.3243690133094787,-6150.15771484375,304.17108154296875,0.9990000128746032,0.4713326692581177,0.3926533460617065,293.3147277832031,297.1499938964844,293.1499938964844,0.0070645129308104,-2452.0849609375,299.9388732910156,0.4845137596130371,0.050000000745058,0.2326864600181579,291.2103271484375,291.1499938964844,263.510009765625,261.4458312988281,281.7268371582031,294.15435791015625,291.21319580078125,1.0,0.2530789673328399,0.7630507349967957,0.7630507349967957,1.0,1.0,-1.0913230180740356,0.4427160322666168,0.6486069560050964,0.236399695277214,0.0,0.0,0.4325644373893738,51.20891952514648,40.0,32.466094970703125,-10475.8935546875,168.83348083496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33837890625,308.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.259765625,18000.0,0.0,0.0,0.247067242860794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573303818702698,0.3573352694511413,-4.896293376077665e-06,0.0,0.0002507418394088,0.0,0.0,17.516443252563477,0.0,0.0,0.0,0.3247267603874206,4.0,0.0,1.0
657420,293.1576232910156,297.1499938964844,293.1499938964844,0.0701296329498291,-1738.671142578125,304.1510009765625,0.6740573644638062,0.1221019178628921,0.1112852022051811,294.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.488607257604599,0.050000000745058,0.048974685370922,293.3078308105469,297.1499938964844,293.1499938964844,0.107644647359848,-1887.8343505859373,304.1668395996094,0.7529513239860535,0.1699445247650146,0.1206846013665199,293.19073486328125,297.1499938964844,293.1499938964844,0.3144755959510803,-5998.32861328125,304.1800231933594,0.9990000128746032,0.4733229875564575,0.3830665051937103,293.3143005371094,297.1499938964844,293.1499938964844,0.0069847488775849,-2430.04638671875,299.8876647949219,0.488607257604599,0.050000000745058,0.2323148250579834,291.2239685058594,291.1499938964844,263.5299987792969,261.4637451171875,281.72296142578125,294.1094970703125,291.22320556640625,1.0,0.2487561553716659,0.7628600597381592,0.7628600597381592,1.0,1.0,-1.0756995677947998,0.4358922839164734,0.6398072838783264,0.2322837114334106,0.0,0.0,0.4213864505290985,49.00069808959961,43.0,11.202070236206056,-10290.6923828125,160.30938720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424499511719,308.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.0859375,18000.0,0.0,0.0,0.2438717186450958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342688500881195,0.3426933586597442,-4.842080670641735e-06,0.0,0.000247498799581,0.0,0.0,16.502700805664062,0.0,0.0,0.0,0.3206787407398224,4.0,0.0,1.0
657480,293.1576232910156,297.1499938964844,293.1499938964844,0.0701296329498291,-1738.671142578125,304.1510009765625,0.6740573644638062,0.1221019178628921,0.1112852022051811,294.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.488607257604599,0.050000000745058,0.048974685370922,293.3078308105469,297.1499938964844,293.1499938964844,0.107644647359848,-1887.8343505859373,304.1668395996094,0.7529513239860535,0.1699445247650146,0.1206846013665199,293.19073486328125,297.1499938964844,293.1499938964844,0.3144755959510803,-5998.32861328125,304.1800231933594,0.9990000128746032,0.4733229875564575,0.3830665051937103,293.3143005371094,297.1499938964844,293.1499938964844,0.0069847488775849,-2430.04638671875,299.8876647949219,0.488607257604599,0.050000000745058,0.2323148250579834,291.2239685058594,291.1499938964844,263.5299987792969,261.4637451171875,281.72296142578125,294.1094970703125,291.22320556640625,1.0,0.2487561553716659,0.7628600597381592,0.7628600597381592,1.0,1.0,-1.0756995677947998,0.4358922839164734,0.6398072838783264,0.2322837114334106,0.0,0.0,0.4213864505290985,49.00069808959961,43.0,11.202070236206056,-10290.6923828125,160.30938720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424499511719,308.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.0859375,18000.0,0.0,0.0,0.2438717186450958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342688500881195,0.3426933586597442,-4.842080670641735e-06,0.0,0.000247498799581,0.0,0.0,16.502700805664062,0.0,0.0,0.0,0.3206787407398224,4.0,0.0,1.0
657540,293.15643310546875,297.1499938964844,293.1499938964844,0.070198118686676,-1740.08642578125,304.1505432128906,0.6769816279411316,0.1221498772501945,0.1112857088446617,294.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.4906156957149505,0.050000000745058,0.0489373169839382,293.3078308105469,297.1499938964844,293.1499938964844,0.1046133860945701,-1845.107666015625,304.1662902832031,0.7501822710037231,0.1659467220306396,0.1178589537739753,293.1775207519531,297.1499938964844,293.1499938964844,0.3098062872886657,-5929.1845703125,304.1776123046875,0.9990000128746032,0.4749832153320312,0.378406822681427,293.3134460449219,297.1499938964844,293.1499938964844,0.0069235432893037,-2414.927734375,299.829833984375,0.4906156957149505,0.050000000745058,0.2321375608444214,291.2134094238281,291.1499938964844,263.54998779296875,261.4818725585937,281.7221374511719,294.0816650390625,291.2120361328125,1.0,0.2463971823453903,0.7626693844795227,0.7626693844795227,1.0,1.0,-1.066455960273743,0.4318942725658417,0.6345616579055786,0.2297311276197433,0.0,0.0,0.4135936200618744,47.92056655883789,46.0,-8.74915599822998,-10172.46875,155.7740936279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479553222656,308.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.517578125,18000.0,0.0,0.0,0.2398271709680557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317793011665344,0.3317840993404388,-4.795394943357678e-06,0.0,0.0002433940971968,0.0,0.0,15.74826717376709,0.0,0.0,0.0,0.3176039755344391,4.0,0.0,1.0
