time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657600,293.15643310546875,297.1499938964844,293.1499938964844,0.070198118686676,-1740.08642578125,304.1505432128906,0.6769816279411316,0.1221498772501945,0.1112857088446617,294.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.4906156957149505,0.050000000745058,0.0489373169839382,293.3078308105469,297.1499938964844,293.1499938964844,0.1046133860945701,-1845.107666015625,304.1662902832031,0.7501822710037231,0.1659467220306396,0.1178589537739753,293.1775207519531,297.1499938964844,293.1499938964844,0.3098062872886657,-5929.1845703125,304.1776123046875,0.9990000128746032,0.4749832153320312,0.378406822681427,293.3134460449219,297.1499938964844,293.1499938964844,0.0069235432893037,-2414.927734375,299.829833984375,0.4906156957149505,0.050000000745058,0.2321375608444214,291.2134094238281,291.1499938964844,263.54998779296875,261.4818725585937,281.7221374511719,294.0816650390625,291.2120361328125,1.0,0.2463971823453903,0.7626693844795227,0.7626693844795227,1.0,1.0,-1.066455960273743,0.4318942725658417,0.6345616579055786,0.2297311276197433,0.0,0.0,0.4135936200618744,47.92056655883789,46.0,-8.74915599822998,-10172.46875,155.7740936279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479553222656,308.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.517578125,18000.0,0.0,0.0,0.2398271709680557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317793011665344,0.3317840993404388,-4.795394943357678e-06,0.0,0.0002433940971968,0.0,0.0,15.74826717376709,0.0,0.0,0.0,0.3176039755344391,4.0,0.0,1.0
657660,293.1553649902344,297.1499938964844,293.1499938964844,0.0703236386179924,-1742.5615234375,304.1501770019531,0.6777164936065674,0.1222013235092163,0.1113259419798851,294.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012634277344,0.4910585880279541,0.050000000745058,0.048929214477539,293.3077087402344,297.1499938964844,293.1499938964844,0.1016733720898628,-1803.4461669921875,304.165771484375,0.745141863822937,0.1619727611541748,0.1150770932435989,293.1700134277344,297.1499938964844,293.1499938964844,0.3087323009967804,-5916.17138671875,304.17010498046875,0.9990000128746032,0.4758211076259613,0.3773863911628723,293.3125305175781,297.1499938964844,293.1499938964844,0.0068696555681526,-2402.02197265625,299.77130126953125,0.4910585880279541,0.050000000745058,0.2320991307497024,291.1995544433594,291.1499938964844,263.57000732421875,261.50018310546875,281.72576904296875,294.0704650878906,291.1976623535156,1.0,0.2456225752830505,0.7626450657844543,0.7626450657844543,1.0,1.0,-1.061882734298706,0.4299787878990173,0.6319040060043335,0.2283342033624649,0.0,0.0,0.4078560471534729,47.64620590209961,49.0,-18.60956764221192,-10097.0517578125,154.0242462158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91845703125,308.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.34375,18000.0,0.0,0.0,0.2353744506835937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238805830478668,0.3238853514194488,-4.7621692829125095e-06,0.0,0.0002388751454418,0.0,0.0,15.214871406555176,0.0,0.0,0.0,0.3154103457927704,4.0,0.0,1.0
657720,293.1553649902344,297.1499938964844,293.1499938964844,0.0703236386179924,-1742.5615234375,304.1501770019531,0.6777164936065674,0.1222013235092163,0.1113259419798851,294.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012634277344,0.4910585880279541,0.050000000745058,0.048929214477539,293.3077087402344,297.1499938964844,293.1499938964844,0.1016733720898628,-1803.4461669921875,304.165771484375,0.745141863822937,0.1619727611541748,0.1150770932435989,293.1700134277344,297.1499938964844,293.1499938964844,0.3087323009967804,-5916.17138671875,304.17010498046875,0.9990000128746032,0.4758211076259613,0.3773863911628723,293.3125305175781,297.1499938964844,293.1499938964844,0.0068696555681526,-2402.02197265625,299.77130126953125,0.4910585880279541,0.050000000745058,0.2320991307497024,291.1995544433594,291.1499938964844,263.57000732421875,261.50018310546875,281.72576904296875,294.0704650878906,291.1976623535156,1.0,0.2456225752830505,0.7626450657844543,0.7626450657844543,1.0,1.0,-1.061882734298706,0.4299787878990173,0.6319040060043335,0.2283342033624649,0.0,0.0,0.4078560471534729,47.64620590209961,49.0,-18.60956764221192,-10097.0517578125,154.0242462158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91845703125,308.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.34375,18000.0,0.0,0.0,0.2353744506835937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238805830478668,0.3238853514194488,-4.7621692829125095e-06,0.0,0.0002388751454418,0.0,0.0,15.214871406555176,0.0,0.0,0.0,0.3154103457927704,4.0,0.0,1.0
657780,293.1545715332031,297.1499938964844,293.1499938964844,0.0704748630523681,-1745.5302734375,304.1498718261719,0.6765903234481812,0.1222259998321533,0.1113706082105636,294.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4902230501174927,0.050000000745058,0.0489446185529232,293.3076477050781,297.1499938964844,293.1499938964844,0.0987918898463249,-1762.3880615234375,304.1653137207031,0.7383067011833191,0.1579913944005966,0.1123124063014984,293.1683654785156,297.1499938964844,293.1499938964844,0.3106728792190552,-5949.68017578125,304.16015625,0.9990000128746032,0.4756553173065185,0.3793143332004547,293.3118591308594,297.1499938964844,293.1499938964844,0.0068205860443413,-2390.65576171875,299.711181640625,0.4902230501174927,0.050000000745058,0.232172206044197,291.1824645996094,291.1499938964844,263.5899963378906,261.5187072753906,281.73370361328125,294.0729064941406,291.1805114746094,1.0,0.2461255341768264,0.7626206874847412,0.7626206874847412,1.0,1.0,-1.0610370635986328,0.4297021925449371,0.6313349008560181,0.2278525382280349,0.0,0.0,0.4046649038791656,48.01823425292969,52.0,-22.88000869750977,-10059.1123046875,154.4652557373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0335388183594,308.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.857421875,18000.0,0.0,0.0,0.2308994978666305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191067278385162,0.3191114664077759,-4.740595159091754e-06,0.0,0.0002343336236663,0.0,0.0,14.89262580871582,0.0,0.0,0.0,0.3140732944011688,4.0,0.0,1.0
657840,293.1545715332031,297.1499938964844,293.1499938964844,0.0704748630523681,-1745.5302734375,304.1498718261719,0.6765903234481812,0.1222259998321533,0.1113706082105636,294.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4902230501174927,0.050000000745058,0.0489446185529232,293.3076477050781,297.1499938964844,293.1499938964844,0.0987918898463249,-1762.3880615234375,304.1653137207031,0.7383067011833191,0.1579913944005966,0.1123124063014984,293.1683654785156,297.1499938964844,293.1499938964844,0.3106728792190552,-5949.68017578125,304.16015625,0.9990000128746032,0.4756553173065185,0.3793143332004547,293.3118591308594,297.1499938964844,293.1499938964844,0.0068205860443413,-2390.65576171875,299.711181640625,0.4902230501174927,0.050000000745058,0.232172206044197,291.1824645996094,291.1499938964844,263.5899963378906,261.5187072753906,281.73370361328125,294.0729064941406,291.1805114746094,1.0,0.2461255341768264,0.7626206874847412,0.7626206874847412,1.0,1.0,-1.0610370635986328,0.4297021925449371,0.6313349008560181,0.2278525382280349,0.0,0.0,0.4046649038791656,48.01823425292969,52.0,-22.88000869750977,-10059.1123046875,154.4652557373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0335388183594,308.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.857421875,18000.0,0.0,0.0,0.2308994978666305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191067278385162,0.3191114664077759,-4.740595159091754e-06,0.0,0.0002343336236663,0.0,0.0,14.89262580871582,0.0,0.0,0.0,0.3140732944011688,4.0,0.0,1.0
657900,293.154296875,297.1499938964844,293.1499938964844,0.0705445557832717,-1746.9019775390625,304.1497497558594,0.6754398941993713,0.1222216784954071,0.1113866865634918,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.489410400390625,0.050000000745058,0.048959732055664,293.30767822265625,297.1499938964844,293.1499938964844,0.0973535105586052,-1741.7974853515625,304.1651306152344,0.7343511581420898,0.155990332365036,0.1109297424554824,293.1696472167969,297.1499938964844,293.1499938964844,0.3125781118869781,-5980.66015625,304.15484619140625,0.9990000128746032,0.4751768112182617,0.3811981678009033,293.3116760253906,297.1499938964844,293.1499938964844,0.0067969551309943,-2385.19287109375,299.6807861328125,0.489410400390625,0.050000000745058,0.2322438955307006,291.1740417480469,291.1499938964844,263.6000061035156,261.5280456542969,281.73907470703125,294.078369140625,291.1721496582031,1.0,0.246774673461914,0.762608528137207,0.762608528137207,1.0,1.0,-1.0617616176605225,0.4300671517848968,0.6316944360733032,0.2278948277235031,0.0,0.0,0.4039076566696167,48.40768051147461,52.0,-23.2428035736084,-10051.48828125,155.36697387695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0661926269531,308.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.767578125,18000.0,0.0,0.0,0.2287705242633819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177963197231293,0.3178010284900665,-4.73393947686418e-06,0.0,0.0002321729989489,0.0,0.0,14.802661895751951,0.0,0.0,0.0,0.3136951029300689,4.0,0.0,1.0
657960,293.15411376953125,297.1499938964844,293.1499938964844,0.0706066489219665,-1748.131103515625,304.1496887207031,0.6739574074745178,0.1222038567066192,0.1113954186439514,294.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4883758723735809,0.050000000745058,0.0489791631698608,293.3077392578125,297.1499938964844,293.1499938964844,0.0959116443991661,-1721.104248046875,304.1650085449219,0.7300909161567688,0.1539795845746994,0.1095439866185188,293.1721496582031,297.1499938964844,293.1499938964844,0.3150244653224945,-6019.775390625,304.1495056152344,0.9990000128746032,0.4744343161582947,0.3836069405078888,293.31158447265625,297.1499938964844,293.1499938964844,0.0067737214267253,-2379.80908203125,299.6501159667969,0.4883758723735809,0.050000000745058,0.2323360592126846,291.1658630371094,291.1499938964844,263.6099853515625,261.5374450683594,281.7454833984375,294.0863037109375,291.1640319824219,1.0,0.2476505786180496,0.76252681016922,0.76252681016922,1.0,1.0,-1.0631334781646729,0.4307078123092651,0.6324256062507629,0.2280890792608261,0.0,0.0,0.4036718904972076,48.91533279418945,55.0,-23.00202751159668,-10049.837890625,156.66188049316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814514160156,308.5083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.380859375,18000.0,0.0,0.0,0.2267681807279586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171257972717285,0.3171305060386657,-4.729696684080409e-06,0.0,0.000230140867643,0.0,0.0,14.754329681396484,0.0,0.0,0.0,0.3134884536266327,4.0,0.0,1.0
658020,293.1540222167969,297.1499938964844,293.1499938964844,0.0706994906067848,-1750.0035400390625,304.1496276855469,0.6701610684394836,0.1221227049827575,0.1113844737410545,294.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4857403934001922,0.050000000745058,0.0490294843912124,293.3080444335937,297.1499938964844,293.1499938964844,0.0930058360099792,-1679.2779541015625,304.16485595703125,0.7207043766975403,0.149923488497734,0.1067580357193946,293.1806030273437,297.1499938964844,293.1499938964844,0.321328729391098,-6118.923828125,304.1391906738281,0.9990000128746032,0.4721680879592895,0.3897773325443268,293.3118591308594,297.1499938964844,293.1499938964844,0.0067277536727488,-2369.052978515625,299.5881042480469,0.4857403934001922,0.050000000745058,0.23257477581501,291.15057373046875,291.1499938964844,263.6300048828125,261.5564270019531,281.76080322265625,294.1089172363281,291.1489562988281,1.0,0.2499872744083404,0.7623634338378906,0.7623634338378906,1.0,1.0,-1.0675287246704102,0.4327127933502197,0.6348159313201904,0.2288849353790283,0.0,0.0,0.4046363830566406,50.24373626708984,58.0,-21.273792266845703,-10061.9892578125,160.28968811035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0599670410156,308.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.248046875,18000.0,0.0,0.0,0.223280444741249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175660669803619,0.3175707757472992,-4.727814030047739e-06,0.0,0.0002266012743348,0.0,0.0,14.772616386413574,0.0,0.0,0.0,0.3135483562946319,4.0,0.0,1.0
658080,293.1540222167969,297.1499938964844,293.1499938964844,0.0706994906067848,-1750.0035400390625,304.1496276855469,0.6701610684394836,0.1221227049827575,0.1113844737410545,294.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4857403934001922,0.050000000745058,0.0490294843912124,293.3080444335937,297.1499938964844,293.1499938964844,0.0930058360099792,-1679.2779541015625,304.16485595703125,0.7207043766975403,0.149923488497734,0.1067580357193946,293.1806030273437,297.1499938964844,293.1499938964844,0.321328729391098,-6118.923828125,304.1391906738281,0.9990000128746032,0.4721680879592895,0.3897773325443268,293.3118591308594,297.1499938964844,293.1499938964844,0.0067277536727488,-2369.052978515625,299.5881042480469,0.4857403934001922,0.050000000745058,0.23257477581501,291.15057373046875,291.1499938964844,263.6300048828125,261.5564270019531,281.76080322265625,294.1089172363281,291.1489562988281,1.0,0.2499872744083404,0.7623634338378906,0.7623634338378906,1.0,1.0,-1.0675287246704102,0.4327127933502197,0.6348159313201904,0.2288849353790283,0.0,0.0,0.4046363830566406,50.24373626708984,58.0,-21.273792266845703,-10061.9892578125,160.28968811035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0599670410156,308.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.248046875,18000.0,0.0,0.0,0.223280444741249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175660669803619,0.3175707757472992,-4.727814030047739e-06,0.0,0.0002266012743348,0.0,0.0,14.772616386413574,0.0,0.0,0.0,0.3135483562946319,4.0,0.0,1.0
658140,293.1542358398437,297.1499938964844,293.1499938964844,0.0707413181662559,-1750.9244384765625,304.1496887207031,0.665516197681427,0.1219769343733787,0.1113288775086402,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4824764132499695,0.050000000745058,0.0490929372608661,293.3085327148437,297.1499938964844,293.1499938964844,0.0900570303201675,-1636.730224609375,304.1648254394531,0.7099337577819824,0.1458173990249633,0.1039472892880439,293.19293212890625,297.1499938964844,293.1499938964844,0.329196959733963,-6240.7607421875,304.1297302246094,0.9990000128746032,0.4689022898674011,0.3974213302135467,293.3126220703125,297.1499938964844,293.1499938964844,0.0066817980259656,-2358.08740234375,299.5251159667969,0.4824764132499695,0.050000000745058,0.2328757494688034,291.1372375488281,291.1499938964844,263.6499938964844,261.5756530761719,281.7793273925781,294.1398010253906,291.1358642578125,1.0,0.2529624402523041,0.7622000575065613,0.7622000575065613,1.0,1.0,-1.0737000703811646,0.4354995787143707,0.6382004618644714,0.2301182001829147,0.0,0.0,0.4072574079036712,51.92925262451172,61.0,-18.57236671447754,-10090.427734375,165.10055541992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9742736816406,308.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.197265625,18000.0,0.0,0.0,0.2206523120403289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200939893722534,0.320098727941513,-4.733749392471509e-06,0.0,0.0002239340537926,0.0,0.0,14.926176071166992,0.0,0.0,0.0,0.3141660094261169,4.0,0.0,1.0
658200,293.1542358398437,297.1499938964844,293.1499938964844,0.0707413181662559,-1750.9244384765625,304.1496887207031,0.665516197681427,0.1219769343733787,0.1113288775086402,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4824764132499695,0.050000000745058,0.0490929372608661,293.3085327148437,297.1499938964844,293.1499938964844,0.0900570303201675,-1636.730224609375,304.1648254394531,0.7099337577819824,0.1458173990249633,0.1039472892880439,293.19293212890625,297.1499938964844,293.1499938964844,0.329196959733963,-6240.7607421875,304.1297302246094,0.9990000128746032,0.4689022898674011,0.3974213302135467,293.3126220703125,297.1499938964844,293.1499938964844,0.0066817980259656,-2358.08740234375,299.5251159667969,0.4824764132499695,0.050000000745058,0.2328757494688034,291.1372375488281,291.1499938964844,263.6499938964844,261.5756530761719,281.7793273925781,294.1398010253906,291.1358642578125,1.0,0.2529624402523041,0.7622000575065613,0.7622000575065613,1.0,1.0,-1.0737000703811646,0.4354995787143707,0.6382004618644714,0.2301182001829147,0.0,0.0,0.4072574079036712,51.92925262451172,61.0,-18.57236671447754,-10090.427734375,165.10055541992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9742736816406,308.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.197265625,18000.0,0.0,0.0,0.2206523120403289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200939893722534,0.320098727941513,-4.733749392471509e-06,0.0,0.0002239340537926,0.0,0.0,14.926176071166992,0.0,0.0,0.0,0.3141660094261169,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0707253813743591,-1750.768310546875,304.1498107910156,0.6603028774261475,0.1217656582593917,0.1112247854471206,294.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4786718189716339,0.050000000745058,0.0491673089563846,293.3092346191406,297.1499938964844,293.1499938964844,0.0870545208454132,-1593.3839111328125,304.1648864746094,0.6976549029350281,0.1416616141796112,0.1011094003915786,293.2082824707031,297.1499938964844,293.1499938964844,0.3382937312126159,-6379.84033203125,304.121337890625,0.9990000128746032,0.4647039771080017,0.4061987102031708,293.3138427734375,297.1499938964844,293.1499938964844,0.0066352766007184,-2346.704833984375,299.4613037109375,0.4786718189716339,0.050000000745058,0.2332285493612289,291.1262512207031,291.1499938964844,263.6700134277344,261.5950927734375,281.8014221191406,294.1784973144531,291.12518310546875,1.0,0.2564311027526855,0.7619502544403076,0.7619502544403076,1.0,1.0,-1.0812164545059204,0.4388717412948608,0.6423447132110596,0.2316673994064331,0.0,0.0,0.411184161901474,53.91036987304688,49.0,-15.209744453430176,-10130.6396484375,170.8945770263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8349914550781,308.36590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.23046875,18000.0,0.0,0.0,0.2190136313438415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243467807769775,0.3243515193462372,-4.74640000902582e-06,0.0,0.0002222709881607,0.0,0.0,15.193970680236816,0.0,0.0,0.0,0.3152545392513275,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0707253813743591,-1750.768310546875,304.1498107910156,0.6603028774261475,0.1217656582593917,0.1112247854471206,294.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4786718189716339,0.050000000745058,0.0491673089563846,293.3092346191406,297.1499938964844,293.1499938964844,0.0870545208454132,-1593.3839111328125,304.1648864746094,0.6976549029350281,0.1416616141796112,0.1011094003915786,293.2082824707031,297.1499938964844,293.1499938964844,0.3382937312126159,-6379.84033203125,304.121337890625,0.9990000128746032,0.4647039771080017,0.4061987102031708,293.3138427734375,297.1499938964844,293.1499938964844,0.0066352766007184,-2346.704833984375,299.4613037109375,0.4786718189716339,0.050000000745058,0.2332285493612289,291.1262512207031,291.1499938964844,263.6700134277344,261.5950927734375,281.8014221191406,294.1784973144531,291.12518310546875,1.0,0.2564311027526855,0.7619502544403076,0.7619502544403076,1.0,1.0,-1.0812164545059204,0.4388717412948608,0.6423447132110596,0.2316673994064331,0.0,0.0,0.411184161901474,53.91036987304688,49.0,-15.209744453430176,-10130.6396484375,170.8945770263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8349914550781,308.36590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.23046875,18000.0,0.0,0.0,0.2190136313438415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243467807769775,0.3243515193462372,-4.74640000902582e-06,0.0,0.0002222709881607,0.0,0.0,15.193970680236816,0.0,0.0,0.0,0.3152545392513275,4.0,0.0,1.0
658380,293.1551818847656,297.1499938964844,293.1499938964844,0.0704942941665649,-1746.481201171875,304.1502685546875,0.6613791584968567,0.1215549707412719,0.1110048294067382,294.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4798623025417328,0.050000000745058,0.0491440892219543,293.3097839355469,297.1499938964844,293.1499938964844,0.0838269963860511,-1546.6622314453125,304.1653137207031,0.6920773386955261,0.1375175863504409,0.0981911197304725,293.2186889648437,297.1499938964844,293.1499938964844,0.336091935634613,-6340.8955078125,304.1351928710937,0.9990000128746032,0.4610911905765533,0.4034772515296936,293.3152160644531,297.1499938964844,293.1499938964844,0.0065684695728123,-2327.742431640625,299.4024658203125,0.4798623025417328,0.050000000745058,0.233118399977684,291.1310729980469,291.1499938964844,263.69000244140625,261.6147766113281,281.8293762207031,294.2052917480469,291.134033203125,1.0,0.2542476952075958,0.761700451374054,0.761700451374054,1.0,1.0,-1.0740313529968262,0.4357718527317047,0.6382594704627991,0.229606956243515,0.0,0.0,0.4138388633728027,53.2171516418457,37.0,13.822708129882812,-10101.64453125,167.54714965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66461181640625,308.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.498046875,18000.0,0.0,0.0,0.2183160334825515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287678360939026,0.3287726044654846,-4.763336619362235e-06,0.0,0.0002215630229329,0.0,0.0,15.48603057861328,0.0,0.0,0.0,0.3164243102073669,4.0,0.0,1.0
658440,293.1551818847656,297.1499938964844,293.1499938964844,0.0704942941665649,-1746.481201171875,304.1502685546875,0.6613791584968567,0.1215549707412719,0.1110048294067382,294.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4798623025417328,0.050000000745058,0.0491440892219543,293.3097839355469,297.1499938964844,293.1499938964844,0.0838269963860511,-1546.6622314453125,304.1653137207031,0.6920773386955261,0.1375175863504409,0.0981911197304725,293.2186889648437,297.1499938964844,293.1499938964844,0.336091935634613,-6340.8955078125,304.1351928710937,0.9990000128746032,0.4610911905765533,0.4034772515296936,293.3152160644531,297.1499938964844,293.1499938964844,0.0065684695728123,-2327.742431640625,299.4024658203125,0.4798623025417328,0.050000000745058,0.233118399977684,291.1310729980469,291.1499938964844,263.69000244140625,261.6147766113281,281.8293762207031,294.2052917480469,291.134033203125,1.0,0.2542476952075958,0.761700451374054,0.761700451374054,1.0,1.0,-1.0740313529968262,0.4357718527317047,0.6382594704627991,0.229606956243515,0.0,0.0,0.4138388633728027,53.2171516418457,37.0,13.822708129882812,-10101.64453125,167.54714965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66461181640625,308.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.498046875,18000.0,0.0,0.0,0.2183160334825515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287678360939026,0.3287726044654846,-4.763336619362235e-06,0.0,0.0002215630229329,0.0,0.0,15.48603057861328,0.0,0.0,0.0,0.3164243102073669,4.0,0.0,1.0
658500,293.1552429199219,297.1499938964844,293.1499938964844,0.0702928677201271,-1742.643798828125,304.1506042480469,0.6642155647277832,0.1214776262640953,0.1108818128705024,294.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4822010099887848,0.050000000745058,0.0490983612835407,293.3099060058594,297.1499938964844,293.1499938964844,0.0821157693862915,-1521.8441162109375,304.1656494140625,0.6916879415512085,0.1354696452617645,0.0967207476496696,293.21795654296875,297.1499938964844,293.1499938964844,0.3306837379932403,-6254.92626953125,304.1477355957031,0.9990000128746032,0.4603574573993683,0.3980638384819031,293.3157653808594,297.1499938964844,293.1499938964844,0.0065257912501692,-2314.552734375,299.3775634765625,0.4822010099887848,0.050000000745058,0.2329014837741851,291.1453552246094,291.1499938964844,263.70001220703125,261.62469482421875,281.8377990722656,294.2016296386719,291.1487121582031,1.0,0.2514794170856476,0.7615755796432495,0.7615755796432495,1.0,1.0,-1.0653080940246582,0.4319888055324554,0.6333193182945251,0.2272648215293884,0.0,0.0,0.4127267301082611,51.93506240844727,37.0,26.97316551208496,-10037.015625,162.73416137695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5848388671875,308.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.70703125,18000.0,0.0,0.0,0.2181663662195205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285497725009918,0.3285545408725738,-4.767113296111347e-06,0.0,0.0002214111300418,0.0,0.0,15.485297203063965,0.0,0.0,0.0,0.3164272606372833,4.0,0.0,1.0
658560,293.1551513671875,297.1499938964844,293.1499938964844,0.0700968280434608,-1738.915283203125,304.1508483886719,0.6684703230857849,0.1214295923709869,0.1107645183801651,294.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4854693114757538,0.050000000745058,0.0490347929298877,293.30987548828125,297.1499938964844,293.1499938964844,0.080405369400978,-1497.119384765625,304.1659240722656,0.6927000284194946,0.1334478557109832,0.0952522531151771,293.213134765625,297.1499938964844,293.1499938964844,0.3230445981025696,-6134.748046875,304.1620483398437,0.9990000128746032,0.4604432582855224,0.3904140889644623,293.3161315917969,297.1499938964844,293.1499938964844,0.0064811492338776,-2300.7197265625,299.3531494140625,0.4854693114757538,0.050000000745058,0.2325999438762664,291.15972900390625,291.1499938964844,263.7099914550781,261.6347045898437,281.841552734375,294.1864624023437,291.1629333496094,1.0,0.247739627957344,0.7614907026290894,0.7614907026290894,1.0,1.0,-1.0537865161895752,0.4270008504390716,0.6267856359481812,0.2242142409086227,0.0,0.0,0.410630315542221,50.163482666015625,40.0,33.42262649536133,-9945.869140625,156.3378143310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51885986328125,308.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.919921875,18000.0,0.0,0.0,0.2180255353450775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267627954483032,0.3267675638198852,-4.764977802551584e-06,0.0,0.0002212682011304,0.0,0.0,15.380846977233888,0.0,0.0,0.0,0.3160203099250793,4.0,0.0,1.0
658620,293.1547241210937,297.1499938964844,293.1499938964844,0.0698857083916664,-1734.9244384765625,304.1509094238281,0.6734760999679565,0.1213830262422561,0.1106428354978561,294.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.4891572892665863,0.050000000745058,0.0489646196365356,293.3095703125,297.1499938964844,293.1499938964844,0.0771580263972282,-1450.583984375,304.1659851074219,0.690718948841095,0.1294586658477783,0.0924017578363418,293.1988525390625,297.1499938964844,293.1499938964844,0.3141121864318847,-5996.546875,304.1723937988281,0.9990000128746032,0.4617408215999603,0.3817878365516662,293.3163757324219,297.1499938964844,293.1499938964844,0.0064057311974465,-2278.108642578125,299.30126953125,0.4891572892665863,0.050000000745058,0.2322670817375183,291.1768493652344,291.1499938964844,263.7300109863281,261.6548767089844,281.83544921875,294.1459350585937,291.1766662597656,1.0,0.2438137531280517,0.7613210082054138,0.7613210082054138,1.0,1.0,-1.0393757820129397,0.42084801197052,0.6185277104377747,0.2201811075210571,0.0,0.0,0.4055508077144623,48.18094253540039,43.0,16.05876350402832,-9786.2607421875,148.91600036621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359741210937,308.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.83984375,18000.0,0.0,0.0,0.217564582824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207748234272003,0.3207795619964599,-4.748061201098608e-06,0.0,0.0002208003861596,0.0,0.0,15.00462245941162,0.0,0.0,0.0,0.3145253360271454,4.0,0.0,1.0
658680,293.1547241210937,297.1499938964844,293.1499938964844,0.0698857083916664,-1734.9244384765625,304.1509094238281,0.6734760999679565,0.1213830262422561,0.1106428354978561,294.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.4891572892665863,0.050000000745058,0.0489646196365356,293.3095703125,297.1499938964844,293.1499938964844,0.0771580263972282,-1450.583984375,304.1659851074219,0.690718948841095,0.1294586658477783,0.0924017578363418,293.1988525390625,297.1499938964844,293.1499938964844,0.3141121864318847,-5996.546875,304.1723937988281,0.9990000128746032,0.4617408215999603,0.3817878365516662,293.3163757324219,297.1499938964844,293.1499938964844,0.0064057311974465,-2278.108642578125,299.30126953125,0.4891572892665863,0.050000000745058,0.2322670817375183,291.1768493652344,291.1499938964844,263.7300109863281,261.6548767089844,281.83544921875,294.1459350585937,291.1766662597656,1.0,0.2438137531280517,0.7613210082054138,0.7613210082054138,1.0,1.0,-1.0393757820129397,0.42084801197052,0.6185277104377747,0.2201811075210571,0.0,0.0,0.4055508077144623,48.18094253540039,43.0,16.05876350402832,-9786.2607421875,148.91600036621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359741210937,308.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.83984375,18000.0,0.0,0.0,0.217564582824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207748234272003,0.3207795619964599,-4.748061201098608e-06,0.0,0.0002208003861596,0.0,0.0,15.00462245941162,0.0,0.0,0.0,0.3145253360271454,4.0,0.0,1.0
658740,293.1542053222656,297.1499938964844,293.1499938964844,0.069876030087471,-1734.841796875,304.1506042480469,0.6758354902267456,0.1213734298944473,0.1105985343456268,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.4908472895622253,0.050000000745058,0.0489333197474479,293.30889892578125,297.1499938964844,293.1499938964844,0.0741213038563728,-1407.641357421875,304.1657409667969,0.6857886910438538,0.1255495697259903,0.0896346643567085,293.18798828125,297.1499938964844,293.1499938964844,0.3101115822792053,-5936.7890625,304.1714172363281,0.9990000128746032,0.4627116918563843,0.3778747618198395,293.316162109375,297.1499938964844,293.1499938964844,0.0063453670591115,-2261.4365234375,299.2425537109375,0.4908472895622253,0.050000000745058,0.2321186065673828,291.1722412109375,291.1499938964844,263.75,261.6753234863281,281.8330078125,294.1210632324219,291.1716613769531,1.0,0.2417710125446319,0.7611513137817383,0.7611513137817383,1.0,1.0,-1.031086802482605,0.4173604249954223,0.6137263774871826,0.2177116572856903,0.0,0.0,0.4028629958629608,47.26800155639648,46.0,-0.6464241147041321,-9691.29296875,145.12319946289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985290527344,308.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.189453125,18000.0,0.0,0.0,0.2168798446655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168998956680298,0.316904604434967,-4.731578428618377e-06,0.0,0.0002201054739998,0.0,0.0,14.74757480621338,0.0,0.0,0.0,0.3134668171405792,4.0,0.0,1.0
658800,293.1542053222656,297.1499938964844,293.1499938964844,0.069876030087471,-1734.841796875,304.1506042480469,0.6758354902267456,0.1213734298944473,0.1105985343456268,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.4908472895622253,0.050000000745058,0.0489333197474479,293.30889892578125,297.1499938964844,293.1499938964844,0.0741213038563728,-1407.641357421875,304.1657409667969,0.6857886910438538,0.1255495697259903,0.0896346643567085,293.18798828125,297.1499938964844,293.1499938964844,0.3101115822792053,-5936.7890625,304.1714172363281,0.9990000128746032,0.4627116918563843,0.3778747618198395,293.316162109375,297.1499938964844,293.1499938964844,0.0063453670591115,-2261.4365234375,299.2425537109375,0.4908472895622253,0.050000000745058,0.2321186065673828,291.1722412109375,291.1499938964844,263.75,261.6753234863281,281.8330078125,294.1210632324219,291.1716613769531,1.0,0.2417710125446319,0.7611513137817383,0.7611513137817383,1.0,1.0,-1.031086802482605,0.4173604249954223,0.6137263774871826,0.2177116572856903,0.0,0.0,0.4028629958629608,47.26800155639648,46.0,-0.6464241147041321,-9691.29296875,145.12319946289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985290527344,308.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.189453125,18000.0,0.0,0.0,0.2168798446655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168998956680298,0.316904604434967,-4.731578428618377e-06,0.0,0.0002201054739998,0.0,0.0,14.74757480621338,0.0,0.0,0.0,0.3134668171405792,4.0,0.0,1.0
658860,293.1537170410156,297.1499938964844,293.1499938964844,0.0699065327644348,-1735.494384765625,304.1503601074219,0.6760956645011902,0.1213633641600608,0.1105888113379478,294.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4910401999950409,0.050000000745058,0.0489298105239868,293.3080444335937,297.1499938964844,293.1499938964844,0.0711382329463958,-1365.8468017578125,304.1654663085937,0.6786482334136963,0.1216978505253791,0.0869331359863281,293.1824951171875,297.1499938964844,293.1499938964844,0.309480220079422,-5929.8203125,304.16522216796875,0.9990000128746032,0.4628747403621673,0.3774306774139404,293.3158569335937,297.1499938964844,293.1499938964844,0.0062906420789659,-2246.451171875,299.1835632324219,0.4910401999950409,0.050000000745058,0.2321019619703292,291.1661682128906,291.1499938964844,263.7690124511719,261.69512939453125,281.8358459472656,294.1128234863281,291.1651916503906,1.0,0.2412512749433517,0.7611494064331055,0.7611494064331055,1.0,1.0,-1.0272737741470337,0.4158273935317993,0.6114464402198792,0.2164197415113449,0.0,0.0,0.4010787308216095,47.1203498840332,49.0,-7.943191051483154,-9636.5302734375,143.87124633789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796691894531,308.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.017578125,18000.0,0.0,0.0,0.2161154001951217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144097030162811,0.3144144415855407,-4.721075583802303e-06,0.0,0.0002193296531913,0.0,0.0,14.583802223205566,0.0,0.0,0.0,0.3127859234809875,4.0,0.0,1.0
658920,293.1537170410156,297.1499938964844,293.1499938964844,0.0699065327644348,-1735.494384765625,304.1503601074219,0.6760956645011902,0.1213633641600608,0.1105888113379478,294.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4910401999950409,0.050000000745058,0.0489298105239868,293.3080444335937,297.1499938964844,293.1499938964844,0.0711382329463958,-1365.8468017578125,304.1654663085937,0.6786482334136963,0.1216978505253791,0.0869331359863281,293.1824951171875,297.1499938964844,293.1499938964844,0.309480220079422,-5929.8203125,304.16522216796875,0.9990000128746032,0.4628747403621673,0.3774306774139404,293.3158569335937,297.1499938964844,293.1499938964844,0.0062906420789659,-2246.451171875,299.1835632324219,0.4910401999950409,0.050000000745058,0.2321019619703292,291.1661682128906,291.1499938964844,263.7690124511719,261.69512939453125,281.8358459472656,294.1128234863281,291.1651916503906,1.0,0.2412512749433517,0.7611494064331055,0.7611494064331055,1.0,1.0,-1.0272737741470337,0.4158273935317993,0.6114464402198792,0.2164197415113449,0.0,0.0,0.4010787308216095,47.1203498840332,49.0,-7.943191051483154,-9636.5302734375,143.87124633789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796691894531,308.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.017578125,18000.0,0.0,0.0,0.2161154001951217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144097030162811,0.3144144415855407,-4.721075583802303e-06,0.0,0.0002193296531913,0.0,0.0,14.583802223205566,0.0,0.0,0.0,0.3127859234809875,4.0,0.0,1.0
658980,293.1534729003906,297.1499938964844,293.1499938964844,0.0699513033032417,-1736.42529296875,304.1501770019531,0.6745774745941162,0.1213198751211166,0.1105774715542793,294.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4900142550468445,0.050000000745058,0.0489487424492836,293.3071594238281,297.1499938964844,293.1499938964844,0.0681852176785469,-1324.9033203125,304.16522216796875,0.669768214225769,0.1178759038448333,0.0842736288905143,293.1825256347656,297.1499938964844,293.1499938964844,0.311695247888565,-5966.8779296875,304.15643310546875,0.9990000128746032,0.4620554447174072,0.3797995448112488,293.3157653808594,297.1499938964844,293.1499938964844,0.0062397099100053,-2232.695556640625,299.12310791015625,0.4900142550468445,0.050000000745058,0.2321917712688446,291.1577453613281,291.1499938964844,263.7861022949219,261.71337890625,281.8439636230469,294.1191101074219,291.1567687988281,1.0,0.2419625222682953,0.7611475586891174,0.7611475586891174,1.0,1.0,-1.027040719985962,0.4158277809619903,0.611212968826294,0.2160823494195938,0.0,0.0,0.4006087779998779,47.59023284912109,52.0,-11.006966590881348,-9615.177734375,144.63189697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,308.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62109375,18000.0,0.0,0.0,0.2153821289539337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133931457996368,0.3133978545665741,-4.7154394451354165e-06,0.0,0.0002185854827985,0.0,0.0,14.513373374938965,0.0,0.0,0.0,0.3124882280826568,4.0,0.0,1.0
659040,293.1534729003906,297.1499938964844,293.1499938964844,0.0699513033032417,-1736.42529296875,304.1501770019531,0.6745774745941162,0.1213198751211166,0.1105774715542793,294.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4900142550468445,0.050000000745058,0.0489487424492836,293.3071594238281,297.1499938964844,293.1499938964844,0.0681852176785469,-1324.9033203125,304.16522216796875,0.669768214225769,0.1178759038448333,0.0842736288905143,293.1825256347656,297.1499938964844,293.1499938964844,0.311695247888565,-5966.8779296875,304.15643310546875,0.9990000128746032,0.4620554447174072,0.3797995448112488,293.3157653808594,297.1499938964844,293.1499938964844,0.0062397099100053,-2232.695556640625,299.12310791015625,0.4900142550468445,0.050000000745058,0.2321917712688446,291.1577453613281,291.1499938964844,263.7861022949219,261.71337890625,281.8439636230469,294.1191101074219,291.1567687988281,1.0,0.2419625222682953,0.7611475586891174,0.7611475586891174,1.0,1.0,-1.027040719985962,0.4158277809619903,0.611212968826294,0.2160823494195938,0.0,0.0,0.4006087779998779,47.59023284912109,52.0,-11.006966590881348,-9615.177734375,144.63189697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,308.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62109375,18000.0,0.0,0.0,0.2153821289539337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133931457996368,0.3133978545665741,-4.7154394451354165e-06,0.0,0.0002185854827985,0.0,0.0,14.513373374938965,0.0,0.0,0.0,0.3124882280826568,4.0,0.0,1.0
659100,293.1534729003906,297.1499938964844,293.1499938964844,0.0699643343687057,-1736.716064453125,304.1501159667969,0.67325758934021,0.1212776377797126,0.1105621457099914,294.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4891262650489807,0.050000000745058,0.0489653013646602,293.3067321777344,297.1499938964844,293.1499938964844,0.0667047649621963,-1304.5367431640625,304.1651611328125,0.6648327708244324,0.1159680783748626,0.0829529464244842,293.1844787597656,297.1499938964844,293.1499938964844,0.3136885166168213,-5998.9052734375,304.1516418457031,0.9990000128746032,0.4612603485584259,0.3818606436252594,293.3158569335937,297.1499938964844,293.1499938964844,0.0062148720026016,-2225.9638671875,299.0925598144531,0.4891262650489807,0.050000000745058,0.2322703152894973,291.1537170410156,291.1499938964844,263.7939147949219,261.7219543457031,281.8497619628906,294.12701416015625,291.1527709960937,1.0,0.2427007853984832,0.761146605014801,0.761146605014801,1.0,1.0,-1.028024673461914,0.4163003265857696,0.6117243766784668,0.2162028849124908,0.0,0.0,0.4007672667503357,48.01981735229492,52.0,-11.143118858337402,-9614.5302734375,145.63983154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539428710937,308.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.2150657325983047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133957386016845,0.3134004771709442,-4.714508577308152e-06,0.0,0.000218264380237,0.0,0.0,14.510868072509766,0.0,0.0,0.0,0.3124731183052063,4.0,0.0,1.0
659160,293.1535339355469,297.1499938964844,293.1499938964844,0.0699674487113952,-1736.823974609375,304.15008544921875,0.6716187596321106,0.1212187483906745,0.1105366945266723,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4880264103412628,0.050000000745058,0.0489860251545906,293.30633544921875,297.1499938964844,293.1499938964844,0.0652172639966011,-1284.18505859375,304.16510009765625,0.6596506834030151,0.1140589639544487,0.0816351398825645,293.1876220703125,297.1499938964844,293.1499938964844,0.3161982595920563,-6038.70556640625,304.14678955078125,0.9990000128746032,0.4602077603340149,0.3844247758388519,293.3160705566406,297.1499938964844,293.1499938964844,0.0061903670430183,-2219.29931640625,299.0617370605469,0.4880264103412628,0.050000000745058,0.232368603348732,291.1498718261719,291.1499938964844,263.8013000488281,261.7301330566406,281.8568115234375,294.13775634765625,291.1490173339844,1.0,0.2436582297086715,0.761080265045166,0.761080265045166,1.0,1.0,-1.0296324491500854,0.417034387588501,0.6125981211662292,0.2164762765169143,0.0,0.0,0.4011593461036682,48.56327819824219,55.0,-10.889863967895508,-9618.998046875,147.012939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,308.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.2148009687662124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136829137802124,0.3136876225471496,-4.714655915449839e-06,0.0,0.0002179956645704,0.0,0.0,14.52663516998291,0.0,0.0,0.0,0.3125339150428772,4.0,0.0,1.0
659220,293.1539611816406,297.1499938964844,293.1499938964844,0.0699366480112075,-1736.3599853515625,304.1501159667969,0.6675431728363037,0.1210448145866394,0.110447809100151,294.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4852850139141083,0.050000000745058,0.0490385331213474,293.3056945800781,297.1499938964844,293.1499938964844,0.0622119046747684,-1243.4197998046875,304.1650695800781,0.6487883925437927,0.1102293878793716,0.0790015757083892,293.19708251953125,297.1499938964844,293.1499938964844,0.3225715160369873,-6138.390625,304.13726806640625,0.9990000128746032,0.4573432505130768,0.3908477127552032,293.31689453125,297.1499938964844,293.1499938964844,0.0061417282558977,-2205.979736328125,298.9991760253906,0.4852850139141083,0.050000000745058,0.2326176911592483,291.1429138183594,291.1499938964844,263.814697265625,261.7454833984375,281.8738098144531,294.1673278808594,291.1421813964844,1.0,0.2461369186639785,0.760947585105896,0.760947585105896,1.0,1.0,-1.0344353914260864,0.4191924631595611,0.6152428984642029,0.2174155414104461,0.0,0.0,0.4025813341140747,49.95170593261719,43.0,-9.768491744995115,-9640.9296875,150.7241973876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,307.9893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.056640625,18000.0,0.0,0.0,0.2144723832607269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150456845760345,0.3150504231452942,-4.717859610536834e-06,0.0,0.000217662207433,0.0,0.0,14.6087007522583,0.0,0.0,0.0,0.3128642141819,4.0,0.0,1.0
659280,293.1539611816406,297.1499938964844,293.1499938964844,0.0699366480112075,-1736.3599853515625,304.1501159667969,0.6675431728363037,0.1210448145866394,0.110447809100151,294.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4852850139141083,0.050000000745058,0.0490385331213474,293.3056945800781,297.1499938964844,293.1499938964844,0.0622119046747684,-1243.4197998046875,304.1650695800781,0.6487883925437927,0.1102293878793716,0.0790015757083892,293.19708251953125,297.1499938964844,293.1499938964844,0.3225715160369873,-6138.390625,304.13726806640625,0.9990000128746032,0.4573432505130768,0.3908477127552032,293.31689453125,297.1499938964844,293.1499938964844,0.0061417282558977,-2205.979736328125,298.9991760253906,0.4852850139141083,0.050000000745058,0.2326176911592483,291.1429138183594,291.1499938964844,263.814697265625,261.7454833984375,281.8738098144531,294.1673278808594,291.1421813964844,1.0,0.2461369186639785,0.760947585105896,0.760947585105896,1.0,1.0,-1.0344353914260864,0.4191924631595611,0.6152428984642029,0.2174155414104461,0.0,0.0,0.4025813341140747,49.95170593261719,43.0,-9.768491744995115,-9640.9296875,150.7241973876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,307.9893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.056640625,18000.0,0.0,0.0,0.2144723832607269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150456845760345,0.3150504231452942,-4.717859610536834e-06,0.0,0.000217662207433,0.0,0.0,14.6087007522583,0.0,0.0,0.0,0.3128642141819,4.0,0.0,1.0
659340,293.1543884277344,297.1499938964844,293.1499938964844,0.0697011500597,-1731.9901123046875,304.1504821777344,0.6698890328407288,0.1208592802286148,0.1102384552359581,294.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4872615337371826,0.050000000745058,0.0490005835890769,293.3046875,297.1499938964844,293.1499938964844,0.0590287148952484,-1200.60986328125,304.1653747558594,0.6440317034721375,0.106490172445774,0.0763295739889144,293.20269775390625,297.1499938964844,293.1499938964844,0.3182086944580078,-6067.59521484375,304.1493835449219,0.9990000128746032,0.4549865126609802,0.3862139284610748,293.31793212890625,297.1499938964844,293.1499938964844,0.0060765082016587,-2186.181884765625,298.9411315917969,0.4872615337371826,0.050000000745058,0.2324376702308654,291.1496276855469,291.1499938964844,263.8263854980469,261.7594299316406,281.89508056640625,294.18560791015625,291.1528625488281,1.0,0.2431582361459732,0.7608148455619812,0.7608148455619812,1.0,1.0,-1.0251612663269043,0.4151994287967682,0.6099618673324585,0.2149476259946823,0.0,0.0,0.4026111662387848,48.86409759521485,46.0,17.16637420654297,-9600.7392578125,146.3638458251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,308.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.958984375,18000.0,0.0,0.0,0.2143728882074356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162525594234466,0.3162572979927063,-4.723389338323614e-06,0.0,0.0002175612316932,0.0,0.0,14.6892671585083,0.0,0.0,0.0,0.3131732046604156,4.0,0.0,1.0
