time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659400,293.1543884277344,297.1499938964844,293.1499938964844,0.0697011500597,-1731.9901123046875,304.1504821777344,0.6698890328407288,0.1208592802286148,0.1102384552359581,294.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4872615337371826,0.050000000745058,0.0490005835890769,293.3046875,297.1499938964844,293.1499938964844,0.0590287148952484,-1200.60986328125,304.1653747558594,0.6440317034721375,0.106490172445774,0.0763295739889144,293.20269775390625,297.1499938964844,293.1499938964844,0.3182086944580078,-6067.59521484375,304.1493835449219,0.9990000128746032,0.4549865126609802,0.3862139284610748,293.31793212890625,297.1499938964844,293.1499938964844,0.0060765082016587,-2186.181884765625,298.9411315917969,0.4872615337371826,0.050000000745058,0.2324376702308654,291.1496276855469,291.1499938964844,263.8263854980469,261.7594299316406,281.89508056640625,294.18560791015625,291.1528625488281,1.0,0.2431582361459732,0.7608148455619812,0.7608148455619812,1.0,1.0,-1.0251612663269043,0.4151994287967682,0.6099618673324585,0.2149476259946823,0.0,0.0,0.4026111662387848,48.86409759521485,46.0,17.16637420654297,-9600.7392578125,146.3638458251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,308.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.958984375,18000.0,0.0,0.0,0.2143728882074356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162525594234466,0.3162572979927063,-4.723389338323614e-06,0.0,0.0002175612316932,0.0,0.0,14.6892671585083,0.0,0.0,0.0,0.3131732046604156,4.0,0.0,1.0
659460,293.1546325683594,297.1499938964844,293.1499938964844,0.069448322057724,-1727.225830078125,304.1507263183594,0.6708828806877136,0.1206974536180496,0.1100746765732765,294.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4882024824619293,0.050000000745058,0.0489827580749988,293.302978515625,297.1499938964844,293.1499938964844,0.055922757834196,-1159.322021484375,304.1654052734375,0.6382653713226318,0.1029140353202819,0.0737992748618125,293.20037841796875,297.1499938964844,293.1499938964844,0.3156247138977051,-6027.0068359375,304.15350341796875,0.9990000128746032,0.4541207551956177,0.3840141296386719,293.31890869140625,297.1499938964844,293.1499938964844,0.0060097258538007,-2165.195068359375,298.8876342773437,0.4882024824619293,0.050000000745058,0.2323531061410904,291.1679077148437,291.1499938964844,263.8363952636719,261.7720642089844,281.8970642089844,294.1764831542969,291.1675109863281,1.0,0.2420736253261566,0.7606730461120605,0.7606730461120605,1.0,1.0,-1.0191597938537598,0.4126783013343811,0.6064814925193787,0.2131648063659668,0.0,0.0,0.3986170589923858,48.3266716003418,49.0,10.755882263183594,-9516.56640625,143.86634826660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,307.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.29296875,18000.0,0.0,0.0,0.2141585499048233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121075928211212,0.3121123015880584,-4.715240265795728e-06,0.0,0.0002173437096644,0.0,0.0,14.444157600402832,0.0,0.0,0.0,0.3122139573097229,4.0,0.0,1.0
659520,293.1546325683594,297.1499938964844,293.1499938964844,0.069448322057724,-1727.225830078125,304.1507263183594,0.6708828806877136,0.1206974536180496,0.1100746765732765,294.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4882024824619293,0.050000000745058,0.0489827580749988,293.302978515625,297.1499938964844,293.1499938964844,0.055922757834196,-1159.322021484375,304.1654052734375,0.6382653713226318,0.1029140353202819,0.0737992748618125,293.20037841796875,297.1499938964844,293.1499938964844,0.3156247138977051,-6027.0068359375,304.15350341796875,0.9990000128746032,0.4541207551956177,0.3840141296386719,293.31890869140625,297.1499938964844,293.1499938964844,0.0060097258538007,-2165.195068359375,298.8876342773437,0.4882024824619293,0.050000000745058,0.2323531061410904,291.1679077148437,291.1499938964844,263.8363952636719,261.7720642089844,281.8970642089844,294.1764831542969,291.1675109863281,1.0,0.2420736253261566,0.7606730461120605,0.7606730461120605,1.0,1.0,-1.0191597938537598,0.4126783013343811,0.6064814925193787,0.2131648063659668,0.0,0.0,0.3986170589923858,48.3266716003418,49.0,10.755882263183594,-9516.56640625,143.86634826660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,307.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.29296875,18000.0,0.0,0.0,0.2141585499048233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121075928211212,0.3121123015880584,-4.715240265795728e-06,0.0,0.0002173437096644,0.0,0.0,14.444157600402832,0.0,0.0,0.0,0.3122139573097229,4.0,0.0,1.0
659580,293.1549072265625,297.1499938964844,293.1499938964844,0.0693698301911354,-1725.92236328125,304.1506042480469,0.6698136925697327,0.1205258145928382,0.1099345535039901,294.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4876638948917389,0.050000000745058,0.0489929877221584,293.3012390136719,297.1499938964844,293.1499938964844,0.0530050545930862,-1121.236572265625,304.1651306152344,0.6308309435844421,0.099393643438816,0.0713387429714202,293.2007751464844,297.1499938964844,293.1499938964844,0.3169391453266144,-6048.2998046875,304.1500549316406,0.9990000128746032,0.4527747631072998,0.3852728307247162,293.3197631835937,297.1499938964844,293.1499938964844,0.0059548639692366,-2149.5615234375,298.8240051269531,0.4876638948917389,0.050000000745058,0.2324016392230987,291.1612854003906,291.1499938964844,263.8448181152344,261.783447265625,281.8994140625,294.1774597167969,291.16064453125,1.0,0.2423160970211029,0.7605311870574951,0.7605311870574951,1.0,1.0,-1.0176182985305786,0.4121228754520416,0.6054954528808594,0.2124078273773193,0.0,0.0,0.39754319190979,48.55731964111328,52.0,-3.186537504196167,-9483.802734375,143.86700439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,307.9372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.046875,18000.0,0.0,0.0,0.2137435227632522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100664019584656,0.3100710809230804,-4.705265382654034e-06,0.0,0.0002169225044781,0.0,0.0,14.307353973388672,0.0,0.0,0.0,0.3116486072540283,4.0,0.0,1.0
659640,293.1549072265625,297.1499938964844,293.1499938964844,0.0693698301911354,-1725.92236328125,304.1506042480469,0.6698136925697327,0.1205258145928382,0.1099345535039901,294.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4876638948917389,0.050000000745058,0.0489929877221584,293.3012390136719,297.1499938964844,293.1499938964844,0.0530050545930862,-1121.236572265625,304.1651306152344,0.6308309435844421,0.099393643438816,0.0713387429714202,293.2007751464844,297.1499938964844,293.1499938964844,0.3169391453266144,-6048.2998046875,304.1500549316406,0.9990000128746032,0.4527747631072998,0.3852728307247162,293.3197631835937,297.1499938964844,293.1499938964844,0.0059548639692366,-2149.5615234375,298.8240051269531,0.4876638948917389,0.050000000745058,0.2324016392230987,291.1612854003906,291.1499938964844,263.8448181152344,261.783447265625,281.8994140625,294.1774597167969,291.16064453125,1.0,0.2423160970211029,0.7605311870574951,0.7605311870574951,1.0,1.0,-1.0176182985305786,0.4121228754520416,0.6054954528808594,0.2124078273773193,0.0,0.0,0.39754319190979,48.55731964111328,52.0,-3.186537504196167,-9483.802734375,143.86700439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,307.9372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.046875,18000.0,0.0,0.0,0.2137435227632522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100664019584656,0.3100710809230804,-4.705265382654034e-06,0.0,0.0002169225044781,0.0,0.0,14.307353973388672,0.0,0.0,0.0,0.3116486072540283,4.0,0.0,1.0
659700,293.15509033203125,297.1499938964844,293.1499938964844,0.0693233236670494,-1725.126953125,304.15057373046875,0.6686932444572449,0.1204256787896156,0.1098623350262641,294.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.4869836866855621,0.050000000745058,0.0490059591829776,293.3003845214844,297.1499938964844,293.1499938964844,0.0515481121838092,-1102.36328125,304.1650390625,0.6266440749168396,0.0976454466581344,0.0701245889067649,293.20245361328125,297.1499938964844,293.1499938964844,0.318511962890625,-6073.14501953125,304.1471862792969,0.9990000128746032,0.4517973959445953,0.3868650496006012,293.3202514648437,297.1499938964844,293.1499938964844,0.0059282970614731,-2141.911865234375,298.79229736328125,0.4869836866855621,0.050000000745058,0.2324631810188293,291.1587219238281,291.1499938964844,263.84844970703125,261.7886657714844,281.90167236328125,294.18341064453125,291.1580810546875,1.0,0.2428577244281768,0.7604602575302124,0.7604602575302124,1.0,1.0,-1.0180742740631104,0.4124077260494232,0.6056665182113647,0.2122495174407959,0.0,0.0,0.3972202241420746,48.88589859008789,52.0,-5.479133605957031,-9479.5615234375,144.55430603027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,307.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.2135211676359176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096042573451996,0.3096089661121368,-4.702858404925792e-06,0.0,0.0002166968479286,0.0,0.0,14.27605438232422,0.0,0.0,0.0,0.3115120828151703,4.0,0.0,1.0
659760,293.1553649902344,297.1499938964844,293.1499938964844,0.0692751184105873,-1724.3104248046875,304.15057373046875,0.6672347187995911,0.1203100085258483,0.1097825020551681,294.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4860694110393524,0.050000000745058,0.0490235015749931,293.299560546875,297.1499938964844,293.1499938964844,0.0500958077609539,-1083.650390625,304.1649475097656,0.6221455335617065,0.0959003865718841,0.0689171478152275,293.2052307128906,297.1499938964844,293.1499938964844,0.3206550478935241,-6106.74951171875,304.143798828125,0.9990000128746032,0.4505934417247772,0.3890083730220794,293.3207702636719,297.1499938964844,293.1499938964844,0.0059023573994636,-2134.492431640625,298.7600402832031,0.4860694110393524,0.050000000745058,0.2325463891029358,291.1555480957031,291.1499938964844,263.8516845703125,261.7935791015625,281.904541015625,294.19317626953125,291.1546325683594,1.0,0.2436383217573166,0.7604085206985474,0.7604085206985474,1.0,1.0,-1.0192221403121948,0.4130246639251709,0.6061974763870239,0.2121830433607101,0.0,0.0,0.3971650600433349,49.337528228759766,40.0,-7.984930992126465,-9480.18359375,145.63577270507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,307.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21484375,18000.0,0.0,0.0,0.2133085280656814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093419075012207,0.3093466162681579,-4.701255875261268e-06,0.0,0.0002164810284739,0.0,0.0,14.257637977600098,0.0,0.0,0.0,0.3114342093467712,4.0,0.0,1.0
659820,293.1557922363281,297.1499938964844,293.1499938964844,0.0690060406923294,-1719.3876953125,304.1508483886719,0.6707972884178162,0.1200822219252586,0.1095211282372474,294.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4889715313911438,0.050000000745058,0.0489683374762535,293.2978210449219,297.1499938964844,293.1499938964844,0.0470484346151351,-1044.517333984375,304.1650390625,0.618429958820343,0.0924640893936157,0.0664607286453247,293.206298828125,297.1499938964844,293.1499938964844,0.3141825795173645,-6003.69140625,304.1572265625,0.9990000128746032,0.4489462971687317,0.3822218775749206,293.32183837890625,297.1499938964844,293.1499938964844,0.0058360700495541,-2113.9697265625,298.69989013671875,0.4889715313911438,0.050000000745058,0.2322847098112106,291.1602478027344,291.1499938964844,263.8570861816406,261.80255126953125,281.9161682128906,294.2024230957031,291.1633605957031,1.0,0.2397325932979583,0.7603049278259277,0.7603049278259277,1.0,1.0,-1.0074416399002075,0.4080736637115478,0.5993679761886597,0.2088047116994857,0.0,0.0,0.3959073424339294,47.77658081054688,43.0,15.845573425292969,-9423.646484375,139.91136169433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,307.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94140625,18000.0,0.0,0.0,0.2128743082284927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088616132736206,0.3088662922382355,-4.700242243416142e-06,0.0,0.0002160403673769,0.0,0.0,14.229331016540527,0.0,0.0,0.0,0.3112953901290893,4.0,0.0,1.0
659880,293.1557922363281,297.1499938964844,293.1499938964844,0.0690060406923294,-1719.3876953125,304.1508483886719,0.6707972884178162,0.1200822219252586,0.1095211282372474,294.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4889715313911438,0.050000000745058,0.0489683374762535,293.2978210449219,297.1499938964844,293.1499938964844,0.0470484346151351,-1044.517333984375,304.1650390625,0.618429958820343,0.0924640893936157,0.0664607286453247,293.206298828125,297.1499938964844,293.1499938964844,0.3141825795173645,-6003.69140625,304.1572265625,0.9990000128746032,0.4489462971687317,0.3822218775749206,293.32183837890625,297.1499938964844,293.1499938964844,0.0058360700495541,-2113.9697265625,298.69989013671875,0.4889715313911438,0.050000000745058,0.2322847098112106,291.1602478027344,291.1499938964844,263.8570861816406,261.80255126953125,281.9161682128906,294.2024230957031,291.1633605957031,1.0,0.2397325932979583,0.7603049278259277,0.7603049278259277,1.0,1.0,-1.0074416399002075,0.4080736637115478,0.5993679761886597,0.2088047116994857,0.0,0.0,0.3959073424339294,47.77658081054688,43.0,15.845573425292969,-9423.646484375,139.91136169433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,307.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94140625,18000.0,0.0,0.0,0.2128743082284927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088616132736206,0.3088662922382355,-4.700242243416142e-06,0.0,0.0002160403673769,0.0,0.0,14.229331016540527,0.0,0.0,0.0,0.3112953901290893,4.0,0.0,1.0
659940,293.1561889648437,297.1499938964844,293.1499938964844,0.0687013939023017,-1713.720947265625,304.15106201171875,0.6727319955825806,0.119860254228115,0.1092951446771621,294.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4906540215015411,0.050000000745058,0.0489371120929718,293.2960510253906,297.1499938964844,293.1499938964844,0.0440025106072425,-1005.6323852539062,304.16510009765625,0.6130114197731018,0.0890805423259735,0.0640664398670196,293.20025634765625,297.1499938964844,293.1499938964844,0.3098675906658172,-5936.81396484375,304.1615905761719,0.9990000128746032,0.4487479031085968,0.3783222734928131,293.32281494140625,297.1499938964844,293.1499938964844,0.0057686464861035,-2092.273193359375,298.64520263671875,0.4906540215015411,0.050000000745058,0.2321365922689438,291.17803955078125,291.1499938964844,263.8611145019531,261.8104248046875,281.9097595214844,294.1905212402344,291.1775207519531,1.0,0.2379014194011688,0.7602013945579529,0.7602013945579529,1.0,1.0,-0.999396026134491,0.4048799872398376,0.5945160388946533,0.2059944719076156,0.0,0.0,0.3906023800373077,46.8632926940918,46.0,9.438776969909668,-9327.0634765625,136.3263702392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,307.9337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.505859375,18000.0,0.0,0.0,0.2121613025665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033265173435211,0.303331196308136,-4.68743701276253e-06,0.0,0.0002153167588403,0.0,0.0,13.901784896850586,0.0,0.0,0.0,0.309994637966156,4.0,0.0,1.0
660000,293.1561889648437,297.1499938964844,293.1499938964844,0.0687013939023017,-1713.720947265625,304.15106201171875,0.6727319955825806,0.119860254228115,0.1092951446771621,294.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4906540215015411,0.050000000745058,0.0489371120929718,293.2960510253906,297.1499938964844,293.1499938964844,0.0440025106072425,-1005.6323852539062,304.16510009765625,0.6130114197731018,0.0890805423259735,0.0640664398670196,293.20025634765625,297.1499938964844,293.1499938964844,0.3098675906658172,-5936.81396484375,304.1615905761719,0.9990000128746032,0.4487479031085968,0.3783222734928131,293.32281494140625,297.1499938964844,293.1499938964844,0.0057686464861035,-2092.273193359375,298.64520263671875,0.4906540215015411,0.050000000745058,0.2321365922689438,291.17803955078125,291.1499938964844,263.8611145019531,261.8104248046875,281.9097595214844,294.1905212402344,291.1775207519531,1.0,0.2379014194011688,0.7602013945579529,0.7602013945579529,1.0,1.0,-0.999396026134491,0.4048799872398376,0.5945160388946533,0.2059944719076156,0.0,0.0,0.3906023800373077,46.8632926940918,46.0,9.438776969909668,-9327.0634765625,136.3263702392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,307.9337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.505859375,18000.0,0.0,0.0,0.2121613025665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033265173435211,0.303331196308136,-4.68743701276253e-06,0.0,0.0002153167588403,0.0,0.0,13.901784896850586,0.0,0.0,0.0,0.309994637966156,4.0,0.0,1.0
660060,293.1566772460937,297.1499938964844,293.1499938964844,0.0685636699199676,-1711.393798828125,304.15093994140625,0.6722898483276367,0.1196001917123794,0.1090727820992469,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.490681916475296,0.050000000745058,0.0489366352558136,293.2942810058594,297.1499938964844,293.1499938964844,0.0411389023065567,-969.4912109375,304.1648254394531,0.6049854755401611,0.08573679625988,0.0617228522896766,293.1976013183594,297.1499938964844,293.1499938964844,0.309835284948349,-5938.04296875,304.1576843261719,0.9990000128746032,0.4480242133140564,0.3782581686973572,293.3237609863281,297.1499938964844,293.1499938964844,0.0057128374464809,-2075.994140625,298.5791015625,0.490681916475296,0.050000000745058,0.2321343272924423,291.1694641113281,291.1499938964844,263.8638000488281,261.8172302246094,281.90289306640625,294.1939697265625,291.1684875488281,1.0,0.237547218799591,0.7601553201675415,0.7601553201675415,1.0,1.0,-0.99623441696167,0.4039498269557953,0.5922845602035522,0.2040102332830429,0.0,0.0,0.3885504901409149,46.78410720825195,49.0,-6.06710147857666,-9284.607421875,135.4045867919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221740722656,307.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.685546875,18000.0,0.0,0.0,0.2111293971538543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000827729701996,0.3000874519348144,-4.673366674978752e-06,0.0,0.0002142694866051,0.0,0.0,13.693511962890623,0.0,0.0,0.0,0.3091329336166382,4.0,0.0,1.0
660120,293.1566772460937,297.1499938964844,293.1499938964844,0.0685636699199676,-1711.393798828125,304.15093994140625,0.6722898483276367,0.1196001917123794,0.1090727820992469,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.490681916475296,0.050000000745058,0.0489366352558136,293.2942810058594,297.1499938964844,293.1499938964844,0.0411389023065567,-969.4912109375,304.1648254394531,0.6049854755401611,0.08573679625988,0.0617228522896766,293.1976013183594,297.1499938964844,293.1499938964844,0.309835284948349,-5938.04296875,304.1576843261719,0.9990000128746032,0.4480242133140564,0.3782581686973572,293.3237609863281,297.1499938964844,293.1499938964844,0.0057128374464809,-2075.994140625,298.5791015625,0.490681916475296,0.050000000745058,0.2321343272924423,291.1694641113281,291.1499938964844,263.8638000488281,261.8172302246094,281.90289306640625,294.1939697265625,291.1684875488281,1.0,0.237547218799591,0.7601553201675415,0.7601553201675415,1.0,1.0,-0.99623441696167,0.4039498269557953,0.5922845602035522,0.2040102332830429,0.0,0.0,0.3885504901409149,46.78410720825195,49.0,-6.06710147857666,-9284.607421875,135.4045867919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221740722656,307.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.685546875,18000.0,0.0,0.0,0.2111293971538543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000827729701996,0.3000874519348144,-4.673366674978752e-06,0.0,0.0002142694866051,0.0,0.0,13.693511962890623,0.0,0.0,0.0,0.3091329336166382,4.0,0.0,1.0
660180,293.15753173828125,297.1499938964844,293.1499938964844,0.0683863162994384,-1708.34326171875,304.1509094238281,0.6700242757797241,0.1192591339349746,0.1088089272379875,294.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4895033836364746,0.050000000745058,0.0489585027098655,293.2926940917969,297.1499938964844,293.1499938964844,0.0383069291710853,-933.7485961914062,304.16461181640625,0.5948836207389832,0.0824045687913894,0.0594104155898094,293.1996459960937,297.1499938964844,293.1499938964844,0.3125127255916595,-5981.40771484375,304.1506042480469,0.9990000128746032,0.4464127123355865,0.3809861838817596,293.32501220703125,297.1499938964844,293.1499938964844,0.0056594186462461,-2060.33203125,298.5119934082031,0.4895033836364746,0.050000000745058,0.2322380691766739,291.1612854003906,291.1499938964844,263.8652038574219,261.82305908203125,281.8985290527344,294.2159729003906,291.1600646972656,1.0,0.2383980900049209,0.7601092457771301,0.7601092457771301,1.0,1.0,-0.9965658187866212,0.4046976864337921,0.5918681621551514,0.2024267762899398,0.0,0.0,0.3875683546066284,47.30595397949219,37.0,-11.296841621398926,-9276.263671875,136.3721160888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,307.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.2100211083889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985901236534118,0.2985947728157043,-4.666428139898926e-06,0.0,0.0002131447399733,0.0,0.0,13.596925735473633,0.0,0.0,0.0,0.3087216913700104,4.0,0.0,1.0
660240,293.15753173828125,297.1499938964844,293.1499938964844,0.0683863162994384,-1708.34326171875,304.1509094238281,0.6700242757797241,0.1192591339349746,0.1088089272379875,294.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4895033836364746,0.050000000745058,0.0489585027098655,293.2926940917969,297.1499938964844,293.1499938964844,0.0383069291710853,-933.7485961914062,304.16461181640625,0.5948836207389832,0.0824045687913894,0.0594104155898094,293.1996459960937,297.1499938964844,293.1499938964844,0.3125127255916595,-5981.40771484375,304.1506042480469,0.9990000128746032,0.4464127123355865,0.3809861838817596,293.32501220703125,297.1499938964844,293.1499938964844,0.0056594186462461,-2060.33203125,298.5119934082031,0.4895033836364746,0.050000000745058,0.2322380691766739,291.1612854003906,291.1499938964844,263.8652038574219,261.82305908203125,281.8985290527344,294.2159729003906,291.1600646972656,1.0,0.2383980900049209,0.7601092457771301,0.7601092457771301,1.0,1.0,-0.9965658187866212,0.4046976864337921,0.5918681621551514,0.2024267762899398,0.0,0.0,0.3875683546066284,47.30595397949219,37.0,-11.296841621398926,-9276.263671875,136.3721160888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,307.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.2100211083889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985901236534118,0.2985947728157043,-4.666428139898926e-06,0.0,0.0002131447399733,0.0,0.0,13.596925735473633,0.0,0.0,0.0,0.3087216913700104,4.0,0.0,1.0
660300,293.1580505371094,297.1499938964844,293.1499938964844,0.0682426914572715,-1705.817626953125,304.1510009765625,0.6710649132728577,0.1190632879734039,0.1086196154356002,294.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.49051433801651,0.050000000745058,0.0489397644996643,293.2919311523437,297.1499938964844,293.1499938964844,0.0368658974766731,-915.4827880859376,304.1645812988281,0.5917518138885498,0.0807466432452201,0.0582335740327835,293.20086669921875,297.1499938964844,293.1499938964844,0.3104171454906463,-5948.11865234375,304.1544189453125,0.9990000128746032,0.4455421864986419,0.3786453306674957,293.3257141113281,297.1499938964844,293.1499938964844,0.0056287674233317,-2051.1083984375,298.47808837890625,0.49051433801651,0.050000000745058,0.2321491688489914,291.157470703125,291.1499938964844,263.8654479980469,261.8255920410156,281.902099609375,294.2292175292969,291.1576232910156,1.0,0.2367946803569793,0.760086178779602,0.760086178779602,1.0,1.0,-0.9919925332069396,0.4029439985752105,0.5890485644340515,0.2006957381963729,0.0,0.0,0.3874740600585937,46.76005172729492,37.0,-4.966951370239258,-9256.9775390625,134.31251525878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36822509765625,307.95147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.2094806730747223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983826100826263,0.2983872592449188,-4.664756488637067e-06,0.0,0.0002125962491845,0.0,0.0,13.581612586975098,0.0,0.0,0.0,0.308651715517044,4.0,0.0,1.0
660360,293.15850830078125,297.1499938964844,293.1499938964844,0.0680043250322341,-1701.4462890625,304.1512756347656,0.6739324927330017,0.1188714280724525,0.1084050312638282,294.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.4928262829780578,0.050000000745058,0.0488977879285812,293.2911376953125,297.1499938964844,293.1499938964844,0.0353722460567951,-896.3369140625,304.1646423339844,0.5902870893478394,0.0791073441505432,0.0570500493049621,293.1988830566406,297.1499938964844,293.1499938964844,0.3051860928535461,-5865.35546875,304.1631774902344,0.9990000128746032,0.4452815651893616,0.3733483552932739,293.32647705078125,297.1499938964844,293.1499938964844,0.0055928332731127,-2039.3177490234373,298.44854736328125,0.4928262829780578,0.050000000745058,0.231950044631958,291.1640319824219,291.1499938964844,263.86541748046875,261.8279113769531,281.9049072265625,294.2317810058594,291.1670837402344,1.0,0.2340970486402511,0.7600396871566772,0.7600396871566772,1.0,1.0,-0.9836693406105042,0.3994983434677124,0.584170937538147,0.1982499808073043,0.0,0.0,0.3859490156173706,45.582740783691406,40.0,13.78123664855957,-9215.88671875,130.2974395751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798522949219,307.9786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.2089165151119232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976466715335846,0.2976513504981994,-4.663520940084709e-06,0.0,0.0002120237040799,0.0,0.0,13.540040016174316,0.0,0.0,0.0,0.3084640800952911,4.0,0.0,1.0
660420,293.15936279296875,297.1499938964844,293.1499938964844,0.0675670951604843,-1693.4422607421875,304.15155029296875,0.676049530506134,0.1184833794832229,0.1080262660980224,294.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4948659241199493,0.050000000745058,0.0488619059324264,293.2895202636719,297.1499938964844,293.1499938964844,0.032499723136425,-859.0684204101562,304.1645202636719,0.5836858153343201,0.0758576914668083,0.0547461546957492,293.1914367675781,297.1499938964844,293.1499938964844,0.3001509010791778,-5787.45947265625,304.1667785644531,0.9990000128746032,0.4455610513687134,0.3687561154365539,293.3279113769531,297.1499938964844,293.1499938964844,0.0055243941023945,-2016.789306640625,298.3912658691406,0.4948659241199493,0.050000000745058,0.2317798435688018,291.181640625,291.1499938964844,263.864501953125,261.83184814453125,281.8929748535156,294.2244873046875,291.1809997558594,1.0,0.2319399714469909,0.7599466443061829,0.7599466443061829,1.0,1.0,-0.9746853709220886,0.3961212337017059,0.5785641074180603,0.1946888417005539,0.0,0.0,0.3801791667938232,44.53181838989258,43.0,8.12758731842041,-9113.8798828125,126.39263916015624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41552734375,307.9552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.548828125,18000.0,0.0,0.0,0.2075751572847366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918127775192261,0.2918174266815185,-4.650197297451086e-06,0.0,0.0002106624015141,0.0,0.0,13.202957153320312,0.0,0.0,0.0,0.3071224391460418,4.0,0.0,1.0
660480,293.15936279296875,297.1499938964844,293.1499938964844,0.0675670951604843,-1693.4422607421875,304.15155029296875,0.676049530506134,0.1184833794832229,0.1080262660980224,294.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4948659241199493,0.050000000745058,0.0488619059324264,293.2895202636719,297.1499938964844,293.1499938964844,0.032499723136425,-859.0684204101562,304.1645202636719,0.5836858153343201,0.0758576914668083,0.0547461546957492,293.1914367675781,297.1499938964844,293.1499938964844,0.3001509010791778,-5787.45947265625,304.1667785644531,0.9990000128746032,0.4455610513687134,0.3687561154365539,293.3279113769531,297.1499938964844,293.1499938964844,0.0055243941023945,-2016.789306640625,298.3912658691406,0.4948659241199493,0.050000000745058,0.2317798435688018,291.181640625,291.1499938964844,263.864501953125,261.83184814453125,281.8929748535156,294.2244873046875,291.1809997558594,1.0,0.2319399714469909,0.7599466443061829,0.7599466443061829,1.0,1.0,-0.9746853709220886,0.3961212337017059,0.5785641074180603,0.1946888417005539,0.0,0.0,0.3801791667938232,44.53181838989258,43.0,8.12758731842041,-9113.8798828125,126.39263916015624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41552734375,307.9552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.548828125,18000.0,0.0,0.0,0.2075751572847366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918127775192261,0.2918174266815185,-4.650197297451086e-06,0.0,0.0002106624015141,0.0,0.0,13.202957153320312,0.0,0.0,0.0,0.3071224391460418,4.0,0.0,1.0
660540,293.16033935546875,297.1499938964844,293.1499938964844,0.0672989562153816,-1688.8316650390625,304.1514892578125,0.6755931377410889,0.1180451214313507,0.1076432019472122,294.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4951378405094147,0.050000000745058,0.0488572418689727,293.2879638671875,297.1499938964844,293.1499938964844,0.0298662148416042,-824.3255615234375,304.1640625,0.5743277072906494,0.0726374313235282,0.0524877049028873,293.1876525878906,297.1499938964844,293.1499938964844,0.2995682060718536,-5780.6064453125,304.1620483398437,0.9990000128746032,0.4452838599681854,0.3681506216526031,293.3293762207031,297.1499938964844,293.1499938964844,0.0054672672413289,-1999.7249755859373,298.3210144042969,0.4951378405094147,0.050000000745058,0.231757715344429,291.1712646484375,291.1499938964844,263.86248779296875,261.8349609375,281.881103515625,294.233642578125,291.1700134277344,1.0,0.2313223332166671,0.7598536014556885,0.7598536014556885,1.0,1.0,-0.9707542657852172,0.3950718343257904,0.5756824016571045,0.1919606328010559,0.0,0.0,0.3779955506324768,44.32722473144531,46.0,-8.405138969421387,-9066.509765625,125.12419128417967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601135253906,307.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.84765625,18000.0,0.0,0.0,0.2059755325317382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884122729301452,0.2884168922901153,-4.635880031855777e-06,0.0,0.0002090389898512,0.0,0.0,12.991003036499023,0.0,0.0,0.0,0.3062427937984466,4.0,0.0,1.0
660600,293.16033935546875,297.1499938964844,293.1499938964844,0.0672989562153816,-1688.8316650390625,304.1514892578125,0.6755931377410889,0.1180451214313507,0.1076432019472122,294.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4951378405094147,0.050000000745058,0.0488572418689727,293.2879638671875,297.1499938964844,293.1499938964844,0.0298662148416042,-824.3255615234375,304.1640625,0.5743277072906494,0.0726374313235282,0.0524877049028873,293.1876525878906,297.1499938964844,293.1499938964844,0.2995682060718536,-5780.6064453125,304.1620483398437,0.9990000128746032,0.4452838599681854,0.3681506216526031,293.3293762207031,297.1499938964844,293.1499938964844,0.0054672672413289,-1999.7249755859373,298.3210144042969,0.4951378405094147,0.050000000745058,0.231757715344429,291.1712646484375,291.1499938964844,263.86248779296875,261.8349609375,281.881103515625,294.233642578125,291.1700134277344,1.0,0.2313223332166671,0.7598536014556885,0.7598536014556885,1.0,1.0,-0.9707542657852172,0.3950718343257904,0.5756824016571045,0.1919606328010559,0.0,0.0,0.3779955506324768,44.32722473144531,46.0,-8.405138969421387,-9066.509765625,125.12419128417967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601135253906,307.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.84765625,18000.0,0.0,0.0,0.2059755325317382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884122729301452,0.2884168922901153,-4.635880031855777e-06,0.0,0.0002090389898512,0.0,0.0,12.991003036499023,0.0,0.0,0.0,0.3062427937984466,4.0,0.0,1.0
660660,293.16168212890625,297.1499938964844,293.1499938964844,0.066977821290493,-1683.262939453125,304.1515197753906,0.6731356978416443,0.1175132021307945,0.1072068288922309,294.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4941040575504303,0.050000000745058,0.0488752797245979,293.2866516113281,297.1499938964844,293.1499938964844,0.0270944628864526,-787.4876098632812,304.1639709472656,0.5627501606941223,0.0694111883640289,0.0502494610846042,293.1889038085937,297.1499938964844,293.1499938964844,0.3018046021461487,-5817.7880859375,304.1542358398437,0.9990000128746032,0.4440878033638,0.3704623281955719,293.3311767578125,297.1499938964844,293.1499938964844,0.0054118758998811,-1983.053466796875,298.24957275390625,0.4941040575504303,0.050000000745058,0.2318432778120041,291.1615295410156,291.1499938964844,263.8594970703125,261.8372802734375,281.8724670410156,294.2615966796875,291.1601257324219,1.0,0.2319624722003936,0.7598468661308289,0.7598468661308289,1.0,1.0,-0.9704415798187256,0.3957314491271972,0.5747101306915283,0.189736858010292,0.0,0.0,0.3770908415317535,44.73478317260742,49.0,-13.399166107177734,-9055.4296875,125.7237548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883728027344,307.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.2043887376785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870123982429504,0.2870170176029205,-4.629227532859659e-06,0.0,0.0002074285876005,0.0,0.0,12.90224266052246,0.0,0.0,0.0,0.3058601021766662,4.0,0.0,1.0
660720,293.16168212890625,297.1499938964844,293.1499938964844,0.066977821290493,-1683.262939453125,304.1515197753906,0.6731356978416443,0.1175132021307945,0.1072068288922309,294.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4941040575504303,0.050000000745058,0.0488752797245979,293.2866516113281,297.1499938964844,293.1499938964844,0.0270944628864526,-787.4876098632812,304.1639709472656,0.5627501606941223,0.0694111883640289,0.0502494610846042,293.1889038085937,297.1499938964844,293.1499938964844,0.3018046021461487,-5817.7880859375,304.1542358398437,0.9990000128746032,0.4440878033638,0.3704623281955719,293.3311767578125,297.1499938964844,293.1499938964844,0.0054118758998811,-1983.053466796875,298.24957275390625,0.4941040575504303,0.050000000745058,0.2318432778120041,291.1615295410156,291.1499938964844,263.8594970703125,261.8372802734375,281.8724670410156,294.2615966796875,291.1601257324219,1.0,0.2319624722003936,0.7598468661308289,0.7598468661308289,1.0,1.0,-0.9704415798187256,0.3957314491271972,0.5747101306915283,0.189736858010292,0.0,0.0,0.3770908415317535,44.73478317260742,49.0,-13.399166107177734,-9055.4296875,125.7237548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883728027344,307.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.2043887376785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870123982429504,0.2870170176029205,-4.629227532859659e-06,0.0,0.0002074285876005,0.0,0.0,12.90224266052246,0.0,0.0,0.0,0.3058601021766662,4.0,0.0,1.0
660780,293.1634521484375,297.1499938964844,293.1499938964844,0.0665936544537544,-1676.604736328125,304.15167236328125,0.6690194010734558,0.1168591678142547,0.1066837310791015,294.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4920366406440735,0.050000000745058,0.0489121563732624,293.28570556640625,297.1499938964844,293.1499938964844,0.024914514273405,-755.2432250976562,304.1630249023437,0.5492952466011047,0.0661415085196495,0.0480007454752922,293.195068359375,297.1499938964844,293.1499938964844,0.3064849078655243,-5892.60546875,304.14501953125,0.9990000128746032,0.4418640732765198,0.3751488327980041,293.33349609375,297.1499938964844,293.1499938964844,0.0053577348589897,-1966.844970703125,298.1748962402344,0.4920366406440735,0.050000000745058,0.2320182025432586,291.1496887207031,291.1499938964844,263.8555908203125,261.8388366699219,281.86749267578125,294.30645751953125,291.1482238769531,1.0,0.2336198985576629,0.7598401308059692,0.7598401308059692,1.0,1.0,-0.9729925394058228,0.3977445662021637,0.5752479434013367,0.1878718733787536,0.0,0.0,0.3779247403144836,45.64791488647461,52.0,-15.87229824066162,-9071.3876953125,127.83988189697266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896545410156,307.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.212890625,18000.0,0.0,0.0,0.2030105143785476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873416244983673,0.2873462438583374,-4.627851467375876e-06,0.0,0.0002060298575088,0.0,0.0,12.91543197631836,0.0,0.0,0.0,0.3059017956256866,4.0,0.0,1.0
660840,293.1634521484375,297.1499938964844,293.1499938964844,0.0665936544537544,-1676.604736328125,304.15167236328125,0.6690194010734558,0.1168591678142547,0.1066837310791015,294.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4920366406440735,0.050000000745058,0.0489121563732624,293.28570556640625,297.1499938964844,293.1499938964844,0.024914514273405,-755.2432250976562,304.1630249023437,0.5492952466011047,0.0661415085196495,0.0480007454752922,293.195068359375,297.1499938964844,293.1499938964844,0.3064849078655243,-5892.60546875,304.14501953125,0.9990000128746032,0.4418640732765198,0.3751488327980041,293.33349609375,297.1499938964844,293.1499938964844,0.0053577348589897,-1966.844970703125,298.1748962402344,0.4920366406440735,0.050000000745058,0.2320182025432586,291.1496887207031,291.1499938964844,263.8555908203125,261.8388366699219,281.86749267578125,294.30645751953125,291.1482238769531,1.0,0.2336198985576629,0.7598401308059692,0.7598401308059692,1.0,1.0,-0.9729925394058228,0.3977445662021637,0.5752479434013367,0.1878718733787536,0.0,0.0,0.3779247403144836,45.64791488647461,52.0,-15.87229824066162,-9071.3876953125,127.83988189697266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896545410156,307.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.212890625,18000.0,0.0,0.0,0.2030105143785476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873416244983673,0.2873462438583374,-4.627851467375876e-06,0.0,0.0002060298575088,0.0,0.0,12.91543197631836,0.0,0.0,0.0,0.3059017956256866,4.0,0.0,1.0
660900,293.1645202636719,297.1499938964844,293.1499938964844,0.0663653016090393,-1672.628662109375,304.1517639160156,0.6664577126502991,0.1164827048778534,0.1063842698931694,294.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4906950891017914,0.050000000745058,0.0489366427063941,293.285400390625,297.1499938964844,293.1499938964844,0.0237076748162508,-737.4588012695312,304.162841796875,0.542019784450531,0.0644817799329757,0.0468650311231613,293.19976806640625,297.1499938964844,293.1499938964844,0.3095782995223999,-5941.38671875,304.14031982421875,0.9990000128746032,0.4403672814369201,0.3782296478748321,293.3348999023437,297.1499938964844,293.1499938964844,0.0053304443135857,-1958.6065673828125,298.13671875,0.4906950891017914,0.050000000745058,0.2321343719959259,291.14410400390625,291.1499938964844,263.8533020019531,261.83935546875,281.866455078125,294.3344116210937,291.14276123046875,1.0,0.2347637861967086,0.7598367929458618,0.7598367929458618,1.0,1.0,-0.975135862827301,0.3991594612598419,0.5759764313697815,0.1870509386062622,0.0,0.0,0.3788842856884002,46.26637649536133,52.0,-15.52377700805664,-9088.2412109375,129.3787384033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47821044921875,307.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2734375,18000.0,0.0,0.0,0.2024560123682022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288159430027008,0.2881640493869781,-4.6293012019305024e-06,0.0,0.000205467120395,0.0,0.0,12.960904121398926,0.0,0.0,0.0,0.3060819208621979,4.0,0.0,1.0
660960,293.1656494140625,297.1499938964844,293.1499938964844,0.0661110207438469,-1668.190185546875,304.15191650390625,0.6636263132095337,0.1160760149359703,0.1060591042041778,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4891850054264068,0.050000000745058,0.0489646904170513,293.28521728515625,297.1499938964844,293.1499938964844,0.022548135370016,-719.7022094726562,304.16259765625,0.5344901084899902,0.0628044605255127,0.0457194522023201,293.2054443359375,297.1499938964844,293.1499938964844,0.3131024241447449,-5996.5595703125,304.1356811523437,0.9990000128746032,0.4386229813098907,0.3817278742790222,293.33648681640625,297.1499938964844,293.1499938964844,0.0053030112758278,-1950.265380859375,298.0980529785156,0.4891850054264068,0.050000000745058,0.2322674095630645,291.1389465332031,291.1499938964844,263.8507995605469,261.8397216796875,281.86590576171875,294.364501953125,291.1377258300781,1.0,0.236086294054985,0.7597686052322388,0.7597686052322388,1.0,1.0,-0.9777621030807496,0.4007910788059234,0.5769709944725037,0.1862918734550476,0.0,0.0,0.380138099193573,46.97991943359375,40.0,-14.795966148376465,-9109.470703125,131.1988525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584350585937,307.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.921875,18000.0,0.0,0.0,0.2020161896944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893233299255371,0.2893279790878296,-4.631983301806031e-06,0.0,0.0002050207549473,0.0,0.0,13.027353286743164,0.0,0.0,0.0,0.3063496351242065,4.0,0.0,1.0
661020,293.1672058105469,297.1499938964844,293.1499938964844,0.0654458627104759,-1656.3577880859375,304.15240478515625,0.6648120284080505,0.1153579428791999,0.1053385809063911,294.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4911485016345978,0.050000000745058,0.0489283725619316,293.28448486328125,297.1499938964844,293.1499938964844,0.020257718861103,-682.540283203125,304.1622314453125,0.5257510542869568,0.0595248602330684,0.0433747135102748,293.2119445800781,297.1499938964844,293.1499938964844,0.308979719877243,-5929.06982421875,304.1479187011719,0.9990000128746032,0.4358741343021393,0.3771857619285583,293.3394775390625,297.1499938964844,293.1499938964844,0.0052352217026054,-1928.1180419921875,298.0262145996094,0.4911485016345978,0.050000000745058,0.2320951223373413,291.1415100097656,291.1499938964844,263.84521484375,261.8399658203125,281.8641662597656,294.38433837890625,291.1445007324219,1.0,0.2330839782953262,0.7596322894096375,0.7596322894096375,1.0,1.0,-0.9683881998062134,0.397213876247406,0.5711743235588074,0.1827521473169326,0.0,0.0,0.381518691778183,45.9190673828125,28.0,12.398784637451172,-9089.7548828125,127.1902084350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028625488281,307.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44140625,18000.0,0.0,0.0,0.20144684612751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917042672634125,0.2917089164257049,-4.639876806322718e-06,0.0,0.0002044429420493,0.0,0.0,13.170088768005373,0.0,0.0,0.0,0.3069169521331787,4.0,0.0,1.0
661080,293.1672058105469,297.1499938964844,293.1499938964844,0.0654458627104759,-1656.3577880859375,304.15240478515625,0.6648120284080505,0.1153579428791999,0.1053385809063911,294.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4911485016345978,0.050000000745058,0.0489283725619316,293.28448486328125,297.1499938964844,293.1499938964844,0.020257718861103,-682.540283203125,304.1622314453125,0.5257510542869568,0.0595248602330684,0.0433747135102748,293.2119445800781,297.1499938964844,293.1499938964844,0.308979719877243,-5929.06982421875,304.1479187011719,0.9990000128746032,0.4358741343021393,0.3771857619285583,293.3394775390625,297.1499938964844,293.1499938964844,0.0052352217026054,-1928.1180419921875,298.0262145996094,0.4911485016345978,0.050000000745058,0.2320951223373413,291.1415100097656,291.1499938964844,263.84521484375,261.8399658203125,281.8641662597656,294.38433837890625,291.1445007324219,1.0,0.2330839782953262,0.7596322894096375,0.7596322894096375,1.0,1.0,-0.9683881998062134,0.397213876247406,0.5711743235588074,0.1827521473169326,0.0,0.0,0.381518691778183,45.9190673828125,28.0,12.398784637451172,-9089.7548828125,127.1902084350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028625488281,307.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44140625,18000.0,0.0,0.0,0.20144684612751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917042672634125,0.2917089164257049,-4.639876806322718e-06,0.0,0.0002044429420493,0.0,0.0,13.170088768005373,0.0,0.0,0.0,0.3069169521331787,4.0,0.0,1.0
661140,293.1673278808594,297.1499938964844,293.1499938964844,0.0647360906004905,-1643.45849609375,304.1527709960937,0.6729167699813843,0.1148941293358802,0.1047544851899147,294.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4977940618991852,0.050000000745058,0.04881252348423,293.2826232910156,297.1499938964844,293.1499938964844,0.0181692242622375,-645.5674438476562,304.16162109375,0.5230012536048889,0.056494653224945,0.0411209799349308,293.2032165527344,297.1499938964844,293.1499938964844,0.2941772937774658,-5693.70068359375,304.1734924316406,0.9990000128746032,0.4360385835170746,0.3623224198818207,293.3414611816406,297.1499938964844,293.1499938964844,0.0051539568230509,-1899.5433349609373,297.9689025878906,0.4977940618991852,0.050000000745058,0.2315455973148346,291.1707458496094,291.1499938964844,263.8388977050781,261.8396301269531,281.8456115722656,294.3365783691406,291.1745910644531,1.0,0.2258305847644806,0.7594959139823914,0.7594959139823914,1.0,1.0,-0.946347951889038,0.3877414166927337,0.5586065053939819,0.177484855055809,0.0,0.0,0.3768660426139831,42.71978759765625,31.0,35.229122161865234,-8950.994140625,116.87838745117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36431884765625,307.9473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.19140625,18000.0,0.0,0.0,0.200911670923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288449764251709,0.2884543836116791,-4.636980520444922e-06,0.0,0.0002038998063653,0.0,0.0,12.995795249938965,0.0,0.0,0.0,0.3062323927879333,4.0,0.0,1.0
