time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661200,293.1673278808594,297.1499938964844,293.1499938964844,0.0647360906004905,-1643.45849609375,304.1527709960937,0.6729167699813843,0.1148941293358802,0.1047544851899147,294.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4977940618991852,0.050000000745058,0.04881252348423,293.2826232910156,297.1499938964844,293.1499938964844,0.0181692242622375,-645.5674438476562,304.16162109375,0.5230012536048889,0.056494653224945,0.0411209799349308,293.2032165527344,297.1499938964844,293.1499938964844,0.2941772937774658,-5693.70068359375,304.1734924316406,0.9990000128746032,0.4360385835170746,0.3623224198818207,293.3414611816406,297.1499938964844,293.1499938964844,0.0051539568230509,-1899.5433349609373,297.9689025878906,0.4977940618991852,0.050000000745058,0.2315455973148346,291.1707458496094,291.1499938964844,263.8388977050781,261.8396301269531,281.8456115722656,294.3365783691406,291.1745910644531,1.0,0.2258305847644806,0.7594959139823914,0.7594959139823914,1.0,1.0,-0.946347951889038,0.3877414166927337,0.5586065053939819,0.177484855055809,0.0,0.0,0.3768660426139831,42.71978759765625,31.0,35.229122161865234,-8950.994140625,116.87838745117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36431884765625,307.9473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.19140625,18000.0,0.0,0.0,0.200911670923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288449764251709,0.2884543836116791,-4.636980520444922e-06,0.0,0.0002038998063653,0.0,0.0,12.995795249938965,0.0,0.0,0.0,0.3062323927879333,4.0,0.0,1.0
661260,293.1665344238281,297.1499938964844,293.1499938964844,0.0643002092838287,-1635.6143798828125,304.1525573730469,0.6790140271186829,0.1146154254674911,0.1043941527605056,294.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.5027124285697937,0.050000000745058,0.0487347207963466,293.2797241210937,297.1499938964844,293.1499938964844,0.0164511892944574,-612.6990966796875,304.1606140136719,0.5185124278068542,0.0537204593420028,0.0390820540487766,293.1859436035156,297.1499938964844,293.1499938964844,0.2835783064365387,-5527.69482421875,304.18280029296875,0.9990000128746032,0.4381940364837646,0.3519848883152008,293.3421630859375,297.1499938964844,293.1499938964844,0.0050817285664379,-1874.7117919921875,297.9098205566406,0.5027124285697937,0.050000000745058,0.2311765253543853,291.18975830078125,291.1499938964844,263.8319091796875,261.8387756347656,281.8025817871094,294.2621765136719,291.1893310546875,1.0,0.2212339639663696,0.7595227956771851,0.7595227956771851,1.0,1.0,-0.9305192232131958,0.3811880648136139,0.5493311285972595,0.1731635779142379,0.0,0.0,0.369903951883316,40.5501708984375,34.0,15.420516967773438,-8802.021484375,109.9212875366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,307.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.1999305486679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811182141304016,0.2811228334903717,-4.61832723885891e-06,0.0,0.0002029040915658,0.0,0.0,12.57530689239502,0.0,0.0,0.0,0.3045525550842285,4.0,0.0,1.0
661320,293.1665344238281,297.1499938964844,293.1499938964844,0.0643002092838287,-1635.6143798828125,304.1525573730469,0.6790140271186829,0.1146154254674911,0.1043941527605056,294.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.5027124285697937,0.050000000745058,0.0487347207963466,293.2797241210937,297.1499938964844,293.1499938964844,0.0164511892944574,-612.6990966796875,304.1606140136719,0.5185124278068542,0.0537204593420028,0.0390820540487766,293.1859436035156,297.1499938964844,293.1499938964844,0.2835783064365387,-5527.69482421875,304.18280029296875,0.9990000128746032,0.4381940364837646,0.3519848883152008,293.3421630859375,297.1499938964844,293.1499938964844,0.0050817285664379,-1874.7117919921875,297.9098205566406,0.5027124285697937,0.050000000745058,0.2311765253543853,291.18975830078125,291.1499938964844,263.8319091796875,261.8387756347656,281.8025817871094,294.2621765136719,291.1893310546875,1.0,0.2212339639663696,0.7595227956771851,0.7595227956771851,1.0,1.0,-0.9305192232131958,0.3811880648136139,0.5493311285972595,0.1731635779142379,0.0,0.0,0.369903951883316,40.5501708984375,34.0,15.420516967773438,-8802.021484375,109.9212875366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,307.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.1999305486679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811182141304016,0.2811228334903717,-4.61832723885891e-06,0.0,0.0002029040915658,0.0,0.0,12.57530689239502,0.0,0.0,0.0,0.3045525550842285,4.0,0.0,1.0
661380,293.1651611328125,297.1499938964844,293.1499938964844,0.0641893520951271,-1633.8746337890625,304.1518859863281,0.6823135614395142,0.1144753322005271,0.1042006388306617,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5054126977920532,0.050000000745058,0.0486948974430561,293.2760925292969,297.1499938964844,293.1499938964844,0.0150504885241389,-584.106201171875,304.1593933105469,0.5119667649269104,0.0511698797345161,0.0372302830219268,293.1719665527344,297.1499938964844,293.1499938964844,0.2782338857650757,-5446.28173828125,304.1806030273437,0.9990000128746032,0.4401277601718902,0.3465725481510162,293.341796875,297.1499938964844,293.1499938964844,0.005023565609008,-1856.3533935546875,297.83941650390625,0.5054126977920532,0.050000000745058,0.2309876233339309,291.1795349121094,291.1499938964844,263.8243103027344,261.83746337890625,281.7566833496094,294.2030029296875,291.17779541015625,1.0,0.2186307162046432,0.7595496773719788,0.7595496773719788,1.0,1.0,-0.9212919473648072,0.37766894698143,0.5436230301856995,0.1698814928531646,0.0,0.0,0.3665488064289093,39.41146469116211,37.0,-8.676398277282715,-8724.078125,106.1538314819336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176330566406,307.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.064453125,18000.0,0.0,0.0,0.1985292732715606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765174210071563,0.2765220403671264,-4.60068531538127e-06,0.0,0.0002014819765463,0.0,0.0,12.299510955810549,0.0,0.0,0.0,0.3034069538116455,4.0,0.0,1.0
661440,293.1651611328125,297.1499938964844,293.1499938964844,0.0641893520951271,-1633.8746337890625,304.1518859863281,0.6823135614395142,0.1144753322005271,0.1042006388306617,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5054126977920532,0.050000000745058,0.0486948974430561,293.2760925292969,297.1499938964844,293.1499938964844,0.0150504885241389,-584.106201171875,304.1593933105469,0.5119667649269104,0.0511698797345161,0.0372302830219268,293.1719665527344,297.1499938964844,293.1499938964844,0.2782338857650757,-5446.28173828125,304.1806030273437,0.9990000128746032,0.4401277601718902,0.3465725481510162,293.341796875,297.1499938964844,293.1499938964844,0.005023565609008,-1856.3533935546875,297.83941650390625,0.5054126977920532,0.050000000745058,0.2309876233339309,291.1795349121094,291.1499938964844,263.8243103027344,261.83746337890625,281.7566833496094,294.2030029296875,291.17779541015625,1.0,0.2186307162046432,0.7595496773719788,0.7595496773719788,1.0,1.0,-0.9212919473648072,0.37766894698143,0.5436230301856995,0.1698814928531646,0.0,0.0,0.3665488064289093,39.41146469116211,37.0,-8.676398277282715,-8724.078125,106.1538314819336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176330566406,307.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.064453125,18000.0,0.0,0.0,0.1985292732715606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765174210071563,0.2765220403671264,-4.60068531538127e-06,0.0,0.0002014819765463,0.0,0.0,12.299510955810549,0.0,0.0,0.0,0.3034069538116455,4.0,0.0,1.0
661500,293.1643371582031,297.1499938964844,293.1499938964844,0.0641858205199241,-1633.9276123046875,304.15155029296875,0.6830978393554688,0.1144459992647171,0.1041541248559951,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.506060779094696,0.050000000745058,0.0486856400966644,293.2740783691406,297.1499938964844,293.1499938964844,0.0143906641751527,-570.1715087890625,304.1584777832031,0.5081964135169983,0.050000000745058,0.0363704934716224,293.1668701171875,297.1499938964844,293.1499938964844,0.2769481241703033,-5427.66748046875,304.1773681640625,0.9990000128746032,0.4408511221408844,0.3453013300895691,293.34136962890625,297.1499938964844,293.1499938964844,0.004996950738132,-1848.0306396484373,297.80419921875,0.506060779094696,0.050000000745058,0.2309437096118927,291.1730041503906,291.1499938964844,263.8203125,261.8366394042969,281.7343444824219,294.17974853515625,291.17120361328125,1.0,0.2179668694734573,0.759563148021698,0.759563148021698,1.0,1.0,-0.9186137318611144,0.3767920136451721,0.5418217182159424,0.1685526072978973,0.0,0.0,0.3656652271747589,39.13196563720703,37.0,-14.087018013000488,-8707.3193359375,105.15182495117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,307.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.712890625,18000.0,0.0,0.0,0.1977636963129043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752964496612549,0.2753010392189026,-4.595357950165635e-06,0.0,0.0002007050061365,0.0,0.0,12.225170135498049,0.0,0.0,0.0,0.3030875623226166,4.0,0.0,1.0
661560,293.1634521484375,297.1499938964844,293.1499938964844,0.064210370182991,-1634.4825439453125,304.1512145996094,0.6834428310394287,0.114436462521553,0.1041328683495521,294.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5063478946685791,0.050000000745058,0.0486815795302391,293.2721252441406,297.1499938964844,293.1499938964844,0.0141045451164245,-564.0076293945312,304.1411437988281,0.5064574480056763,0.050000000745058,0.0359771475195884,293.1630859375,297.1499938964844,293.1499938964844,0.2763735949993133,-5420.2978515625,304.1734313964844,0.9990000128746032,0.4413793683052063,0.3447415232658386,293.3408203125,297.1499938964844,293.1499938964844,0.0049712960608303,-1840.0618896484373,297.7689514160156,0.5063478946685791,0.050000000745058,0.2309244573116302,291.1658020019531,291.1499938964844,263.8161926269531,261.835693359375,281.7124328613281,294.1609802246094,291.16363525390625,1.0,0.2176821082830429,0.7596001625061035,0.7596001625061035,1.0,1.0,-0.9174150824546814,0.3765898644924164,0.5408251881599426,0.1674658209085464,0.0,0.0,0.3653299808502197,38.99917602539063,40.0,-18.60346412658692,-8702.49609375,104.69305419921876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554138183594,307.88232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.220703125,18000.0,0.0,0.0,0.1970000565052032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745938301086426,0.2745984196662903,-4.591788638208527e-06,0.0,0.0001999300147872,0.0,0.0,12.181230545043944,0.0,0.0,0.0,0.3028973340988159,4.0,0.0,1.0
661620,293.1616516113281,297.1499938964844,293.1499938964844,0.0643330961465835,-1636.9210205078125,304.1506042480469,0.6828159093856812,0.1144604906439781,0.1041485667228698,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5058653950691223,0.050000000745058,0.04868845641613,293.2696533203125,297.1499938964844,293.1499938964844,0.0140162911266088,-562.8775634765625,304.10321044921875,0.5058649182319641,0.050000000745058,0.0359610319137573,293.1592712402344,297.1499938964844,293.1499938964844,0.2773234844207763,-5438.68115234375,304.1640014648437,0.9990000128746032,0.4418358206748962,0.3456836342811584,293.33966064453125,297.1499938964844,293.1499938964844,0.0049231364391744,-1825.3323974609373,297.6972351074219,0.5058653950691223,0.050000000745058,0.2309570759534835,291.14794921875,291.1499938964844,263.8075866699219,261.8335876464844,281.6746520996094,294.1419982910156,291.1455383300781,1.0,0.2181228846311569,0.7596743106842041,0.7596743106842041,1.0,1.0,-0.9185911417007446,0.3777866661548614,0.5408045053482056,0.1659241467714309,0.0,0.0,0.366778552532196,39.150634765625,43.0,-23.997652053833008,-8728.6083984375,105.17684936523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676818847656,307.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98046875,18000.0,0.0,0.0,0.1956202685832977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275242418050766,0.2752470076084137,-4.590281605487689e-06,0.0,0.0001985296985367,0.0,0.0,12.209808349609377,0.0,0.0,0.0,0.3029949367046356,4.0,0.0,1.0
661680,293.1616516113281,297.1499938964844,293.1499938964844,0.0643330961465835,-1636.9210205078125,304.1506042480469,0.6828159093856812,0.1144604906439781,0.1041485667228698,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5058653950691223,0.050000000745058,0.04868845641613,293.2696533203125,297.1499938964844,293.1499938964844,0.0140162911266088,-562.8775634765625,304.10321044921875,0.5058649182319641,0.050000000745058,0.0359610319137573,293.1592712402344,297.1499938964844,293.1499938964844,0.2773234844207763,-5438.68115234375,304.1640014648437,0.9990000128746032,0.4418358206748962,0.3456836342811584,293.33966064453125,297.1499938964844,293.1499938964844,0.0049231364391744,-1825.3323974609373,297.6972351074219,0.5058653950691223,0.050000000745058,0.2309570759534835,291.14794921875,291.1499938964844,263.8075866699219,261.8335876464844,281.6746520996094,294.1419982910156,291.1455383300781,1.0,0.2181228846311569,0.7596743106842041,0.7596743106842041,1.0,1.0,-0.9185911417007446,0.3777866661548614,0.5408045053482056,0.1659241467714309,0.0,0.0,0.366778552532196,39.150634765625,43.0,-23.997652053833008,-8728.6083984375,105.17684936523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676818847656,307.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98046875,18000.0,0.0,0.0,0.1956202685832977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275242418050766,0.2752470076084137,-4.590281605487689e-06,0.0,0.0001985296985367,0.0,0.0,12.209808349609377,0.0,0.0,0.0,0.3029949367046356,4.0,0.0,1.0
661740,293.1598815917969,297.1499938964844,293.1499938964844,0.0644971504807472,-1640.048095703125,304.150146484375,0.6805313229560852,0.1145243719220161,0.1042221933603286,294.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5040887594223022,0.050000000745058,0.0487142577767372,293.267578125,297.1499938964844,293.1499938964844,0.0139531763270497,-562.2603149414062,304.06573486328125,0.5040887594223022,0.050000000745058,0.0359801836311817,293.1602478027344,297.1499938964844,293.1499938964844,0.2807964980602264,-5496.44091796875,304.1535339355469,0.9990000128746032,0.4414077401161194,0.3492034375667572,293.3385314941406,297.1499938964844,293.1499938964844,0.0048768343403935,-1811.020751953125,297.6264038085937,0.5040887594223022,0.050000000745058,0.2310794591903686,291.1316833496094,291.1499938964844,263.7986145019531,261.8311462402344,281.6416015625,294.1366577148437,291.1297302246094,1.0,0.219696968793869,0.7597483992576599,0.7597483992576599,1.0,1.0,-0.9231036305427552,0.3804472386837005,0.5426563620567322,0.1650499403476715,0.0,0.0,0.3703465759754181,39.81758117675781,46.0,-22.37499618530273,-8791.466796875,107.1764678955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,307.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.578125,18000.0,0.0,0.0,0.1946589052677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783760130405426,0.2783806025981903,-4.596688540914329e-06,0.0,0.0001975540508283,0.0,0.0,12.382523536682127,0.0,0.0,0.0,0.3036846816539764,4.0,0.0,1.0
661800,293.1598815917969,297.1499938964844,293.1499938964844,0.0644971504807472,-1640.048095703125,304.150146484375,0.6805313229560852,0.1145243719220161,0.1042221933603286,294.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5040887594223022,0.050000000745058,0.0487142577767372,293.267578125,297.1499938964844,293.1499938964844,0.0139531763270497,-562.2603149414062,304.06573486328125,0.5040887594223022,0.050000000745058,0.0359801836311817,293.1602478027344,297.1499938964844,293.1499938964844,0.2807964980602264,-5496.44091796875,304.1535339355469,0.9990000128746032,0.4414077401161194,0.3492034375667572,293.3385314941406,297.1499938964844,293.1499938964844,0.0048768343403935,-1811.020751953125,297.6264038085937,0.5040887594223022,0.050000000745058,0.2310794591903686,291.1316833496094,291.1499938964844,263.7986145019531,261.8311462402344,281.6416015625,294.1366577148437,291.1297302246094,1.0,0.219696968793869,0.7597483992576599,0.7597483992576599,1.0,1.0,-0.9231036305427552,0.3804472386837005,0.5426563620567322,0.1650499403476715,0.0,0.0,0.3703465759754181,39.81758117675781,46.0,-22.37499618530273,-8791.466796875,107.1764678955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,307.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.578125,18000.0,0.0,0.0,0.1946589052677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783760130405426,0.2783806025981903,-4.596688540914329e-06,0.0,0.0001975540508283,0.0,0.0,12.382523536682127,0.0,0.0,0.0,0.3036846816539764,4.0,0.0,1.0
661860,293.158203125,297.1499938964844,293.1499938964844,0.0646872594952583,-1643.598388671875,304.1497802734375,0.6769614219665527,0.1146147400140762,0.1043378561735153,294.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5013383626937866,0.050000000745058,0.0487558916211128,293.2652282714844,297.1499938964844,293.1499938964844,0.0139005752280354,-561.8160400390625,304.0301513671875,0.5013383626937866,0.050000000745058,0.0360109359025955,293.1656799316406,297.1499938964844,293.1499938964844,0.2863581478595733,-5586.279296875,304.1430969238281,0.9990000128746032,0.4400580525398254,0.3548117876052856,293.33758544921875,297.1499938964844,293.1499938964844,0.0048320153728127,-1797.0008544921875,297.55645751953125,0.5013383626937866,0.050000000745058,0.2312769591808319,291.1175537109375,291.1499938964844,263.7892761230469,261.8284606933594,281.61163330078125,294.13800048828125,291.1158447265625,1.0,0.2221916019916534,0.7596712708473206,0.7596712708473206,1.0,1.0,-0.9302964210510254,0.3842394948005676,0.5460569262504578,0.164767324924469,0.0,0.0,0.3756341636180877,40.91622543334961,49.0,-19.823715209960938,-8879.330078125,110.45429229736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37109375,307.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.091796875,18000.0,0.0,0.0,0.1943203955888748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834270894527435,0.2834317088127136,-4.609541065292433e-06,0.0,0.0001972104946617,0.0,0.0,12.669438362121582,0.0,0.0,0.0,0.3048523366451263,4.0,0.0,1.0
661920,293.158203125,297.1499938964844,293.1499938964844,0.0646872594952583,-1643.598388671875,304.1497802734375,0.6769614219665527,0.1146147400140762,0.1043378561735153,294.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5013383626937866,0.050000000745058,0.0487558916211128,293.2652282714844,297.1499938964844,293.1499938964844,0.0139005752280354,-561.8160400390625,304.0301513671875,0.5013383626937866,0.050000000745058,0.0360109359025955,293.1656799316406,297.1499938964844,293.1499938964844,0.2863581478595733,-5586.279296875,304.1430969238281,0.9990000128746032,0.4400580525398254,0.3548117876052856,293.33758544921875,297.1499938964844,293.1499938964844,0.0048320153728127,-1797.0008544921875,297.55645751953125,0.5013383626937866,0.050000000745058,0.2312769591808319,291.1175537109375,291.1499938964844,263.7892761230469,261.8284606933594,281.61163330078125,294.13800048828125,291.1158447265625,1.0,0.2221916019916534,0.7596712708473206,0.7596712708473206,1.0,1.0,-0.9302964210510254,0.3842394948005676,0.5460569262504578,0.164767324924469,0.0,0.0,0.3756341636180877,40.91622543334961,49.0,-19.823715209960938,-8879.330078125,110.45429229736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37109375,307.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.091796875,18000.0,0.0,0.0,0.1943203955888748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834270894527435,0.2834317088127136,-4.609541065292433e-06,0.0,0.0001972104946617,0.0,0.0,12.669438362121582,0.0,0.0,0.0,0.3048523366451263,4.0,0.0,1.0
661980,293.1566772460937,297.1499938964844,293.1499938964844,0.0648873373866081,-1647.2869873046875,304.1495361328125,0.6724390387535095,0.1147163137793541,0.1044797077775001,294.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4978968203067779,0.050000000745058,0.0488109961152076,293.2629699707031,297.1499938964844,293.1499938964844,0.0138538293540477,-561.4569091796875,303.9954833984375,0.4978968203067779,0.050000000745058,0.0360516346991062,293.1749267578125,297.1499938964844,293.1499938964844,0.2936368286609649,-5701.9140625,304.13330078125,0.9990000128746032,0.437789112329483,0.3621013462543487,293.3368835449219,297.1499938964844,293.1499938964844,0.0047878012992441,-1782.963623046875,297.4871826171875,0.4978968203067779,0.050000000745058,0.2315383553504943,291.10565185546875,291.1499938964844,263.7796936035156,261.8255615234375,281.5862121582031,294.1470642089844,291.1043395996094,1.0,0.2254323661327362,0.7595941424369812,0.7595941424369812,1.0,1.0,-0.9396434426307678,0.388931542634964,0.5507118701934814,0.1650413572788238,0.0,0.0,0.382368803024292,42.38213348388672,52.0,-16.30620574951172,-8987.3447265625,114.83948516845705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,307.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.416015625,18000.0,0.0,0.0,0.1947468519210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902568280696869,0.290261447429657,-4.628489023161819e-06,0.0,0.0001976432977244,0.0,0.0,13.065895080566406,0.0,0.0,0.0,0.3064742982387543,4.0,0.0,1.0
662040,293.1566772460937,297.1499938964844,293.1499938964844,0.0648873373866081,-1647.2869873046875,304.1495361328125,0.6724390387535095,0.1147163137793541,0.1044797077775001,294.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4978968203067779,0.050000000745058,0.0488109961152076,293.2629699707031,297.1499938964844,293.1499938964844,0.0138538293540477,-561.4569091796875,303.9954833984375,0.4978968203067779,0.050000000745058,0.0360516346991062,293.1749267578125,297.1499938964844,293.1499938964844,0.2936368286609649,-5701.9140625,304.13330078125,0.9990000128746032,0.437789112329483,0.3621013462543487,293.3368835449219,297.1499938964844,293.1499938964844,0.0047878012992441,-1782.963623046875,297.4871826171875,0.4978968203067779,0.050000000745058,0.2315383553504943,291.10565185546875,291.1499938964844,263.7796936035156,261.8255615234375,281.5862121582031,294.1470642089844,291.1043395996094,1.0,0.2254323661327362,0.7595941424369812,0.7595941424369812,1.0,1.0,-0.9396434426307678,0.388931542634964,0.5507118701934814,0.1650413572788238,0.0,0.0,0.382368803024292,42.38213348388672,52.0,-16.30620574951172,-8987.3447265625,114.83948516845705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,307.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.416015625,18000.0,0.0,0.0,0.1947468519210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902568280696869,0.290261447429657,-4.628489023161819e-06,0.0,0.0001976432977244,0.0,0.0,13.065895080566406,0.0,0.0,0.0,0.3064742982387543,4.0,0.0,1.0
662100,293.1559753417969,297.1499938964844,293.1499938964844,0.0649862512946128,-1649.095703125,304.1494140625,0.669914186000824,0.1147679910063743,0.1045564413070678,294.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.4959887266159057,0.050000000745058,0.0488429963588714,293.26190185546875,297.1499938964844,293.1499938964844,0.0138316852971911,-561.2877197265625,303.97833251953125,0.4959887266159057,0.050000000745058,0.0360752679407596,293.1808166503906,297.1499938964844,293.1499938964844,0.297816514968872,-5767.6552734375,304.1287536621094,0.9990000128746032,0.4363160729408264,0.3662680387496948,293.33660888671875,297.1499938964844,293.1499938964844,0.0047658183611929,-1775.892333984375,297.452880859375,0.4959887266159057,0.050000000745058,0.2316901385784149,291.10076904296875,291.1499938964844,263.7748413085937,261.8240661621094,281.5755310058594,294.1546630859375,291.099609375,1.0,0.2272860258817672,0.7595555782318115,0.7595555782318115,1.0,1.0,-0.9449849128723145,0.3915504217147827,0.5534344911575317,0.1653711944818496,0.0,0.0,0.3861479759216308,43.23635482788086,52.0,-14.397981643676758,-9046.8984375,117.40544891357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927795410156,307.838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.654296875,18000.0,0.0,0.0,0.1952757686376571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294231504201889,0.2942361533641815,-4.640096449293196e-06,0.0,0.0001981800887733,0.0,0.0,13.300602912902832,0.0,0.0,0.0,0.3074373304843902,4.0,0.0,1.0
662160,293.15533447265625,297.1499938964844,293.1499938964844,0.0650832578539848,-1650.861083984375,304.1493530273437,0.6672647595405579,0.1148192957043647,0.1046355441212654,294.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4939892888069153,0.050000000745058,0.0488776080310344,293.26092529296875,297.1499938964844,293.1499938964844,0.0138101642951369,-561.1218872070312,303.9612121582031,0.4939892888069153,0.050000000745058,0.036100834608078,293.1874389648437,297.1499938964844,293.1499938964844,0.3023005723953247,-5837.75439453125,304.1244812011719,0.9990000128746032,0.4346281290054321,0.3707225620746612,293.3363952636719,297.1499938964844,293.1499938964844,0.0047438736073672,-1768.7740478515625,297.41876220703125,0.4939892888069153,0.050000000745058,0.2318543344736099,291.0965270996094,291.1499938964844,263.7698974609375,261.8225402832031,281.56646728515625,294.1641845703125,291.0955810546875,1.0,0.2292694151401519,0.7594634890556335,0.7594634890556335,1.0,1.0,-0.9506950974464417,0.3943102061748504,0.5563849210739136,0.1658127605915069,0.0,0.0,0.3901383876800537,44.1618766784668,55.0,-12.473079681396484,-9109.208984375,120.19580841064452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175842285156,307.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.23828125,18000.0,0.0,0.0,0.196017250418663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985196113586426,0.298524260520935,-4.652993538911687e-06,0.0,0.0001989325974136,0.0,0.0,13.55690574645996,0.0,0.0,0.0,0.3084901869297027,4.0,0.0,1.0
662220,293.1541748046875,297.1499938964844,293.1499938964844,0.0652692317962646,-1654.220947265625,304.1492614746094,0.6617097854614258,0.1149195581674575,0.1047988012433052,294.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.4897719621658325,0.050000000745058,0.0489539764821529,293.2591247558594,297.1499938964844,293.1499938964844,0.0137685015797615,-560.7890625,303.9272155761719,0.4897719621658325,0.050000000745058,0.0361572429537773,293.2025146484375,297.1499938964844,293.1499938964844,0.3120594322681427,-5988.97607421875,304.11676025390625,0.9990000128746032,0.4306257367134094,0.3803666830062866,293.336181640625,297.1499938964844,293.1499938964844,0.0046999938786029,-1754.35791015625,297.3511657714844,0.4897719621658325,0.050000000745058,0.2322165966033935,291.09014892578125,291.1499938964844,263.7599792480469,261.81939697265625,281.5528564453125,294.18896484375,291.08953857421875,1.0,0.2335701435804367,0.7592793107032776,0.7592793107032776,1.0,1.0,-0.9630595445632936,0.400197684764862,0.5628618597984314,0.1670234650373459,0.0,0.0,0.3985773026943207,46.20762634277344,43.0,-8.668902397155762,-9240.423828125,126.40402221679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,307.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.537109375,18000.0,0.0,0.0,0.1981377601623535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078866899013519,0.3078913688659668,-4.682376129494514e-06,0.0,0.000201084636501,0.0,0.0,14.12783145904541,0.0,0.0,0.0,0.3108376264572143,4.0,0.0,1.0
662280,293.1541748046875,297.1499938964844,293.1499938964844,0.0652692317962646,-1654.220947265625,304.1492614746094,0.6617097854614258,0.1149195581674575,0.1047988012433052,294.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.4897719621658325,0.050000000745058,0.0489539764821529,293.2591247558594,297.1499938964844,293.1499938964844,0.0137685015797615,-560.7890625,303.9272155761719,0.4897719621658325,0.050000000745058,0.0361572429537773,293.2025146484375,297.1499938964844,293.1499938964844,0.3120594322681427,-5988.97607421875,304.11676025390625,0.9990000128746032,0.4306257367134094,0.3803666830062866,293.336181640625,297.1499938964844,293.1499938964844,0.0046999938786029,-1754.35791015625,297.3511657714844,0.4897719621658325,0.050000000745058,0.2322165966033935,291.09014892578125,291.1499938964844,263.7599792480469,261.81939697265625,281.5528564453125,294.18896484375,291.08953857421875,1.0,0.2335701435804367,0.7592793107032776,0.7592793107032776,1.0,1.0,-0.9630595445632936,0.400197684764862,0.5628618597984314,0.1670234650373459,0.0,0.0,0.3985773026943207,46.20762634277344,43.0,-8.668902397155762,-9240.423828125,126.40402221679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,307.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.537109375,18000.0,0.0,0.0,0.1981377601623535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078866899013519,0.3078913688659668,-4.682376129494514e-06,0.0,0.000201084636501,0.0,0.0,14.12783145904541,0.0,0.0,0.0,0.3108376264572143,4.0,0.0,1.0
662340,293.1529541015625,297.1499938964844,293.1499938964844,0.0652923136949539,-1654.46435546875,304.14947509765625,0.6631837487220764,0.1150630563497543,0.1048965230584144,294.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.4906772375106811,0.050000000745058,0.0489372238516807,293.2571105957031,297.1499938964844,293.1499938964844,0.0136641869321465,-558.7453002929688,303.89483642578125,0.4906772375106811,0.050000000745058,0.0361448638141155,293.21240234375,297.1499938964844,293.1499938964844,0.3104240596294403,-5958.09033203125,304.1311950683594,0.9990000128746032,0.4272629916667938,0.3782728314399719,293.3359680175781,297.1499938964844,293.1499938964844,0.004644957371056,-1734.8804931640625,297.2914123535156,0.4906772375106811,0.050000000745058,0.2321371138095855,291.0986328125,291.1499938964844,263.75,261.81622314453125,281.5467224121094,294.19781494140625,291.10260009765625,1.0,0.2321128696203231,0.7590951323509216,0.7590951323509216,1.0,1.0,-0.9605408310890198,0.399317979812622,0.5612228512763977,0.1658040881156921,0.0,0.0,0.405306339263916,45.74184799194336,31.0,21.490869522094727,-9298.8671875,125.04740142822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7837219238281,307.765625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.60546875,18000.0,0.0,0.0,0.200952798128128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170177042484283,0.3170224130153656,-4.714896931545809e-06,0.0,0.0002039415412582,0.0,0.0,14.705982208251951,0.0,0.0,0.0,0.3131975531578064,4.0,0.0,1.0
662400,293.1529541015625,297.1499938964844,293.1499938964844,0.0652923136949539,-1654.46435546875,304.14947509765625,0.6631837487220764,0.1150630563497543,0.1048965230584144,294.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.4906772375106811,0.050000000745058,0.0489372238516807,293.2571105957031,297.1499938964844,293.1499938964844,0.0136641869321465,-558.7453002929688,303.89483642578125,0.4906772375106811,0.050000000745058,0.0361448638141155,293.21240234375,297.1499938964844,293.1499938964844,0.3104240596294403,-5958.09033203125,304.1311950683594,0.9990000128746032,0.4272629916667938,0.3782728314399719,293.3359680175781,297.1499938964844,293.1499938964844,0.004644957371056,-1734.8804931640625,297.2914123535156,0.4906772375106811,0.050000000745058,0.2321371138095855,291.0986328125,291.1499938964844,263.75,261.81622314453125,281.5467224121094,294.19781494140625,291.10260009765625,1.0,0.2321128696203231,0.7590951323509216,0.7590951323509216,1.0,1.0,-0.9605408310890198,0.399317979812622,0.5612228512763977,0.1658040881156921,0.0,0.0,0.405306339263916,45.74184799194336,31.0,21.490869522094727,-9298.8671875,125.04740142822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7837219238281,307.765625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.60546875,18000.0,0.0,0.0,0.200952798128128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170177042484283,0.3170224130153656,-4.714896931545809e-06,0.0,0.0002039415412582,0.0,0.0,14.705982208251951,0.0,0.0,0.0,0.3131975531578064,4.0,0.0,1.0
662460,293.1514892578125,297.1499938964844,293.1499938964844,0.0651278346776962,-1651.0338134765625,304.1499328613281,0.6713703274726868,0.1152846440672874,0.1049809604883194,294.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4963432848453522,0.050000000745058,0.0488369762897491,293.25445556640625,297.1499938964844,293.1499938964844,0.0134929306805133,-554.7031860351562,303.86578369140625,0.4963432848453522,0.050000000745058,0.0360708236694335,293.2063903808594,297.1499938964844,293.1499938964844,0.2976274192333221,-5752.296875,304.1589660644531,0.9990000128746032,0.4268651902675628,0.3654875159263611,293.3353881835937,297.1499938964844,293.1499938964844,0.0045765973627567,-1708.931884765625,297.24822998046875,0.4963432848453522,0.050000000745058,0.2316615879535675,291.1360778808594,291.1499938964844,263.7387084960937,261.8118896484375,281.5238647460937,294.1539001464844,291.1410522460937,1.0,0.2261719405651092,0.7589114904403687,0.7589114904403687,1.0,1.0,-0.9445210695266724,0.3923866152763366,0.5521344542503357,0.1621796041727066,0.0,0.0,0.4047337472438812,43.01927947998047,25.0,46.28475189208984,-9224.9638671875,116.9512176513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6656799316406,307.7474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3359375,18000.0,0.0,0.0,0.2038600593805313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188316226005554,0.3188363313674927,-4.731594344775658e-06,0.0,0.0002068920439342,0.0,0.0,14.851741790771484,0.0,0.0,0.0,0.3138247728347778,4.0,0.0,1.0
662520,293.1514892578125,297.1499938964844,293.1499938964844,0.0651278346776962,-1651.0338134765625,304.1499328613281,0.6713703274726868,0.1152846440672874,0.1049809604883194,294.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4963432848453522,0.050000000745058,0.0488369762897491,293.25445556640625,297.1499938964844,293.1499938964844,0.0134929306805133,-554.7031860351562,303.86578369140625,0.4963432848453522,0.050000000745058,0.0360708236694335,293.2063903808594,297.1499938964844,293.1499938964844,0.2976274192333221,-5752.296875,304.1589660644531,0.9990000128746032,0.4268651902675628,0.3654875159263611,293.3353881835937,297.1499938964844,293.1499938964844,0.0045765973627567,-1708.931884765625,297.24822998046875,0.4963432848453522,0.050000000745058,0.2316615879535675,291.1360778808594,291.1499938964844,263.7387084960937,261.8118896484375,281.5238647460937,294.1539001464844,291.1410522460937,1.0,0.2261719405651092,0.7589114904403687,0.7589114904403687,1.0,1.0,-0.9445210695266724,0.3923866152763366,0.5521344542503357,0.1621796041727066,0.0,0.0,0.4047337472438812,43.01927947998047,25.0,46.28475189208984,-9224.9638671875,116.9512176513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6656799316406,307.7474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3359375,18000.0,0.0,0.0,0.2038600593805313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188316226005554,0.3188363313674927,-4.731594344775658e-06,0.0,0.0002068920439342,0.0,0.0,14.851741790771484,0.0,0.0,0.0,0.3138247728347778,4.0,0.0,1.0
662580,293.1497497558594,297.1499938964844,293.1499938964844,0.0650371834635734,-1648.982421875,304.15008544921875,0.6825985908508301,0.115597054362297,0.1051238402724266,294.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.504074215888977,0.050000000745058,0.0487145148217678,293.2509765625,297.1499938964844,293.1499938964844,0.0133270137012004,-550.7318115234375,303.8399353027344,0.504074215888977,0.050000000745058,0.0359803736209869,293.18707275390625,297.1499938964844,293.1499938964844,0.2812789380550384,-5492.2275390625,304.1830749511719,0.9990000128746032,0.4293347001075744,0.3492329716682434,293.3340759277344,297.1499938964844,293.1499938964844,0.0045084250159561,-1683.2181396484375,297.2059631347656,0.504074215888977,0.050000000745058,0.2310806810855865,291.1706848144531,291.1499938964844,263.7249450683594,261.8054504394531,281.48211669921875,294.07098388671875,291.1742553710937,1.0,0.2189947664737701,0.7587278485298157,0.7587278485298157,1.0,1.0,-0.9242307543754578,0.3835703432559967,0.5406603813171387,0.1578009575605392,0.0,0.0,0.3995450735092163,39.692195892333984,28.0,44.40317153930664,-9084.421875,107.21946716308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6398010253906,307.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.529296875,18000.0,0.0,0.0,0.2061393857002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141560852527618,0.3141608238220215,-4.7237062972271815e-06,0.0,0.0002092052745865,0.0,0.0,14.577710151672363,0.0,0.0,0.0,0.3127476871013641,4.0,0.0,1.0
662640,293.1497497558594,297.1499938964844,293.1499938964844,0.0650371834635734,-1648.982421875,304.15008544921875,0.6825985908508301,0.115597054362297,0.1051238402724266,294.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.504074215888977,0.050000000745058,0.0487145148217678,293.2509765625,297.1499938964844,293.1499938964844,0.0133270137012004,-550.7318115234375,303.8399353027344,0.504074215888977,0.050000000745058,0.0359803736209869,293.18707275390625,297.1499938964844,293.1499938964844,0.2812789380550384,-5492.2275390625,304.1830749511719,0.9990000128746032,0.4293347001075744,0.3492329716682434,293.3340759277344,297.1499938964844,293.1499938964844,0.0045084250159561,-1683.2181396484375,297.2059631347656,0.504074215888977,0.050000000745058,0.2310806810855865,291.1706848144531,291.1499938964844,263.7249450683594,261.8054504394531,281.48211669921875,294.07098388671875,291.1742553710937,1.0,0.2189947664737701,0.7587278485298157,0.7587278485298157,1.0,1.0,-0.9242307543754578,0.3835703432559967,0.5406603813171387,0.1578009575605392,0.0,0.0,0.3995450735092163,39.692195892333984,28.0,44.40317153930664,-9084.421875,107.21946716308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6398010253906,307.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.529296875,18000.0,0.0,0.0,0.2061393857002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141560852527618,0.3141608238220215,-4.7237062972271815e-06,0.0,0.0002092052745865,0.0,0.0,14.577710151672363,0.0,0.0,0.0,0.3127476871013641,4.0,0.0,1.0
662700,293.1488037109375,297.1499938964844,293.1499938964844,0.0650644600391388,-1649.3155517578125,304.1500244140625,0.6873038411140442,0.1157860159873962,0.1052411720156669,294.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.5072773098945618,0.050000000745058,0.0486686341464519,293.2489929199219,297.1499938964844,293.1499938964844,0.0132614793255925,-549.1945190429688,303.8280639648437,0.5072773098945618,0.050000000745058,0.0359464883804321,293.1751403808594,297.1499938964844,293.1499938964844,0.2748405635356903,-5390.6318359375,304.18865966796875,0.9990000128746032,0.4312069416046142,0.3429440557956695,293.3331604003906,297.1499938964844,293.1499938964844,0.0044777393341064,-1671.8499755859375,297.1832275390625,0.5072773098945618,0.050000000745058,0.2308630496263504,291.1829528808594,291.1499938964844,263.7171936035156,261.8014831542969,281.4568786621094,294.0262145996094,291.1853942871094,1.0,0.216428130865097,0.7586359977722168,0.7586359977722168,1.0,1.0,-0.9164638519287108,0.3802391588687897,0.5362247228622437,0.1560249775648117,0.0,0.0,0.3961008787155151,38.44279098510742,28.0,35.638851165771484,-9019.48046875,103.62752532958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66259765625,307.72369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.25390625,18000.0,0.0,0.0,0.2069122642278671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104850947856903,0.3104898035526275,-4.713524049293483e-06,0.0,0.0002099896519212,0.0,0.0,14.3528470993042,0.0,0.0,0.0,0.3118430376052856,4.0,0.0,1.0
662760,293.1478271484375,297.1499938964844,293.1499938964844,0.0651607140898704,-1650.962646484375,304.1498413085937,0.6910843253135681,0.1159950122237205,0.1053869575262069,294.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.5097984671592712,0.050000000745058,0.0486343875527381,293.2468566894531,297.1499938964844,293.1499938964844,0.0132120763882994,-548.115234375,303.8167724609375,0.5097984671592712,0.050000000745058,0.0359211936593055,293.1639709472656,297.1499938964844,293.1499938964844,0.2699699699878692,-5314.3525390625,304.1904602050781,0.9990000128746032,0.4330828785896301,0.3381735682487488,293.33203125,297.1499938964844,293.1499938964844,0.0044498420320451,-1661.8702392578125,297.1576232910156,0.5097984671592712,0.050000000745058,0.230700597167015,291.188720703125,291.1499938964844,263.7088928222656,261.7970275878906,281.4316101074219,293.98638916015625,291.1890869140625,1.0,0.2144122868776321,0.7587027549743652,0.7587027549743652,1.0,1.0,-0.9106458425521852,0.3777936995029449,0.5328521728515625,0.1546269357204437,0.0,0.0,0.3929004669189453,37.50873565673828,31.0,20.668848037719727,-8965.283203125,100.97357940673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7043151855469,307.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.08984375,18000.0,0.0,0.0,0.207430750131607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066068291664123,0.3066115081310272,-4.7012526920298114e-06,0.0,0.0002105158346239,0.0,0.0,14.112804412841797,0.0,0.0,0.0,0.3108750283718109,4.0,0.0,1.0
662820,293.1457214355469,297.1499938964844,293.1499938964844,0.0655139088630676,-1657.289306640625,304.1492919921875,0.6964954137802124,0.1164724826812744,0.1057567596435546,294.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.5131840705871582,0.050000000745058,0.0485908165574073,293.24224853515625,297.1499938964844,293.1499938964844,0.0131481261923909,-546.936767578125,303.7958068847656,0.5131840705871582,0.050000000745058,0.0358890108764171,293.1454467773437,297.1499938964844,293.1499938964844,0.2637094259262085,-5217.935546875,304.1872253417969,0.9990000128746032,0.4364938735961914,0.3320046961307525,293.3294677734375,297.1499938964844,293.1499938964844,0.0044014500454068,-1645.3275146484375,297.09967041015625,0.5131840705871582,0.050000000745058,0.2304939180612564,291.1847839355469,291.1499938964844,263.6907958984375,261.78680419921875,281.38482666015625,293.92236328125,291.1836242675781,1.0,0.2118591368198394,0.7588363289833069,0.7588363289833069,1.0,1.0,-0.903344988822937,0.3748376965522766,0.5285072922706604,0.1526121795177459,0.0,0.0,0.3884030282497406,36.3167839050293,34.0,-2.3200762271881104,-8905.79296875,97.65383911132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,307.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2077791392803192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007052540779114,0.3007099330425262,-4.679074208979728e-06,0.0,0.0002108694170601,0.0,0.0,13.74156093597412,0.0,0.0,0.0,0.309348851442337,4.0,0.0,1.0
662880,293.1457214355469,297.1499938964844,293.1499938964844,0.0655139088630676,-1657.289306640625,304.1492919921875,0.6964954137802124,0.1164724826812744,0.1057567596435546,294.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.5131840705871582,0.050000000745058,0.0485908165574073,293.24224853515625,297.1499938964844,293.1499938964844,0.0131481261923909,-546.936767578125,303.7958068847656,0.5131840705871582,0.050000000745058,0.0358890108764171,293.1454467773437,297.1499938964844,293.1499938964844,0.2637094259262085,-5217.935546875,304.1872253417969,0.9990000128746032,0.4364938735961914,0.3320046961307525,293.3294677734375,297.1499938964844,293.1499938964844,0.0044014500454068,-1645.3275146484375,297.09967041015625,0.5131840705871582,0.050000000745058,0.2304939180612564,291.1847839355469,291.1499938964844,263.6907958984375,261.78680419921875,281.38482666015625,293.92236328125,291.1836242675781,1.0,0.2118591368198394,0.7588363289833069,0.7588363289833069,1.0,1.0,-0.903344988822937,0.3748376965522766,0.5285072922706604,0.1526121795177459,0.0,0.0,0.3884030282497406,36.3167839050293,34.0,-2.3200762271881104,-8905.79296875,97.65383911132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,307.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2077791392803192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007052540779114,0.3007099330425262,-4.679074208979728e-06,0.0,0.0002108694170601,0.0,0.0,13.74156093597412,0.0,0.0,0.0,0.309348851442337,4.0,0.0,1.0
662940,293.14361572265625,297.1499938964844,293.1499938964844,0.0659805908799171,-1665.70166015625,304.1487731933594,0.6993142366409302,0.1170108318328857,0.1062125340104103,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5145075917243958,0.050000000745058,0.0485744960606098,293.2373046875,297.1499938964844,293.1499938964844,0.0131099177524447,-546.4119873046875,303.77716064453125,0.5145075917243958,0.050000000745058,0.0358769558370113,293.1329345703125,297.1499938964844,293.1499938964844,0.261218249797821,-5181.943359375,304.17889404296875,0.9990000128746032,0.4391586184501648,0.3296635746955871,293.32666015625,297.1499938964844,293.1499938964844,0.004358384758234,-1630.9415283203125,297.0397644042969,0.5145075917243958,0.050000000745058,0.2304164916276931,291.17462158203125,291.1499938964844,263.6708374023437,261.77496337890625,281.34332275390625,293.8768920898437,291.1729431152344,1.0,0.2109776437282562,0.7589699029922485,0.7589699029922485,1.0,1.0,-0.9009537100791932,0.3740587830543518,0.5268949270248413,0.1514921188354492,0.0,0.0,0.3857600688934326,35.865509033203125,37.0,-13.43962860107422,-8897.6259765625,96.48336791992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,307.8074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.74609375,18000.0,0.0,0.0,0.2074398696422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971027493476867,0.2971073985099792,-4.664322659664322e-06,0.0,0.0002105251041939,0.0,0.0,13.51396369934082,0.0,0.0,0.0,0.3083971440792084,4.0,0.0,1.0
