time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663000,293.14361572265625,297.1499938964844,293.1499938964844,0.0659805908799171,-1665.70166015625,304.1487731933594,0.6993142366409302,0.1170108318328857,0.1062125340104103,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5145075917243958,0.050000000745058,0.0485744960606098,293.2373046875,297.1499938964844,293.1499938964844,0.0131099177524447,-546.4119873046875,303.77716064453125,0.5145075917243958,0.050000000745058,0.0358769558370113,293.1329345703125,297.1499938964844,293.1499938964844,0.261218249797821,-5181.943359375,304.17889404296875,0.9990000128746032,0.4391586184501648,0.3296635746955871,293.32666015625,297.1499938964844,293.1499938964844,0.004358384758234,-1630.9415283203125,297.0397644042969,0.5145075917243958,0.050000000745058,0.2304164916276931,291.17462158203125,291.1499938964844,263.6708374023437,261.77496337890625,281.34332275390625,293.8768920898437,291.1729431152344,1.0,0.2109776437282562,0.7589699029922485,0.7589699029922485,1.0,1.0,-0.9009537100791932,0.3740587830543518,0.5268949270248413,0.1514921188354492,0.0,0.0,0.3857600688934326,35.865509033203125,37.0,-13.43962860107422,-8897.6259765625,96.48336791992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,307.8074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.74609375,18000.0,0.0,0.0,0.2074398696422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971027493476867,0.2971073985099792,-4.664322659664322e-06,0.0,0.0002105251041939,0.0,0.0,13.51396369934082,0.0,0.0,0.0,0.3083971440792084,4.0,0.0,1.0
663060,293.1415710449219,297.1499938964844,293.1499938964844,0.0665207058191299,-1675.46435546875,304.1482849121094,0.6998828053474426,0.1175846233963966,0.1067269295454025,294.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5140313506126404,0.050000000745058,0.0485803335905075,293.23223876953125,297.1499938964844,293.1499938964844,0.0130905052646994,-546.3538818359375,303.7604064941406,0.5140313506126404,0.050000000745058,0.0358812697231769,293.12646484375,297.1499938964844,293.1499938964844,0.2618822157382965,-5196.2451171875,304.1681213378906,0.9990000128746032,0.4409136176109314,0.3305015563964844,293.3239440917969,297.1499938964844,293.1499938964844,0.0043187225237488,-1617.892333984375,296.97869873046875,0.5140313506126404,0.050000000745058,0.2304441779851913,291.1611633300781,291.1499938964844,263.6492004394531,261.7616271972656,281.3070068359375,293.8468933105469,291.1592102050781,1.0,0.2114800661802292,0.7590047121047974,0.7590047121047974,1.0,1.0,-0.9026210308074952,0.3750549256801605,0.5275660753250122,0.1511266082525253,0.0,0.0,0.3851533532142639,36.01737594604492,40.0,-18.703462600708008,-8929.6513671875,97.04931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853881835937,307.870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.16796875,18000.0,0.0,0.0,0.2066969573497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957191467285156,0.2957237958908081,-4.656767941924045e-06,0.0,0.0002097711403621,0.0,0.0,13.421967506408691,0.0,0.0,0.0,0.3080032765865326,4.0,0.0,1.0
663120,293.1415710449219,297.1499938964844,293.1499938964844,0.0665207058191299,-1675.46435546875,304.1482849121094,0.6998828053474426,0.1175846233963966,0.1067269295454025,294.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5140313506126404,0.050000000745058,0.0485803335905075,293.23223876953125,297.1499938964844,293.1499938964844,0.0130905052646994,-546.3538818359375,303.7604064941406,0.5140313506126404,0.050000000745058,0.0358812697231769,293.12646484375,297.1499938964844,293.1499938964844,0.2618822157382965,-5196.2451171875,304.1681213378906,0.9990000128746032,0.4409136176109314,0.3305015563964844,293.3239440917969,297.1499938964844,293.1499938964844,0.0043187225237488,-1617.892333984375,296.97869873046875,0.5140313506126404,0.050000000745058,0.2304441779851913,291.1611633300781,291.1499938964844,263.6492004394531,261.7616271972656,281.3070068359375,293.8468933105469,291.1592102050781,1.0,0.2114800661802292,0.7590047121047974,0.7590047121047974,1.0,1.0,-0.9026210308074952,0.3750549256801605,0.5275660753250122,0.1511266082525253,0.0,0.0,0.3851533532142639,36.01737594604492,40.0,-18.703462600708008,-8929.6513671875,97.04931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853881835937,307.870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.16796875,18000.0,0.0,0.0,0.2066969573497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957191467285156,0.2957237958908081,-4.656767941924045e-06,0.0,0.0002097711403621,0.0,0.0,13.421967506408691,0.0,0.0,0.0,0.3080032765865326,4.0,0.0,1.0
663180,293.1397399902344,297.1499938964844,293.1499938964844,0.0670969262719154,-1685.8873291015625,304.1478881835937,0.6985724568367004,0.1181723996996879,0.1072758957743644,294.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5120943188667297,0.050000000745058,0.0486045740544796,293.2272644042969,297.1499938964844,293.1499938964844,0.0130839832127094,-546.5960693359375,303.7452087402344,0.5120943188667297,0.050000000745058,0.0358991734683513,293.1256103515625,297.1499938964844,293.1499938964844,0.2651594281196594,-5251.7763671875,304.1566162109375,0.9990000128746032,0.4416950941085815,0.3339616656303406,293.3215026855469,297.1499938964844,293.1499938964844,0.0042810775339603,-1605.5469970703125,296.9172668457031,0.5120943188667297,0.050000000745058,0.2305591702461242,291.1468811035156,291.1499938964844,263.6260986328125,261.7470397949219,281.2752380371094,293.82958984375,291.1449890136719,1.0,0.2131235599517822,0.759039580821991,0.759039580821991,1.0,1.0,-0.9076202511787416,0.3775036334991455,0.530116617679596,0.1514263451099395,0.0,0.0,0.3865253329277038,36.67048645019531,43.0,-19.96962547302246,-8994.7978515625,99.06143188476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,307.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.880859375,18000.0,0.0,0.0,0.2058499306440353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965870797634125,0.2965917587280273,-4.6565733100578655e-06,0.0,0.0002089115150738,0.0,0.0,13.46637725830078,0.0,0.0,0.0,0.3081700801849365,4.0,0.0,1.0
663240,293.1397399902344,297.1499938964844,293.1499938964844,0.0670969262719154,-1685.8873291015625,304.1478881835937,0.6985724568367004,0.1181723996996879,0.1072758957743644,294.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5120943188667297,0.050000000745058,0.0486045740544796,293.2272644042969,297.1499938964844,293.1499938964844,0.0130839832127094,-546.5960693359375,303.7452087402344,0.5120943188667297,0.050000000745058,0.0358991734683513,293.1256103515625,297.1499938964844,293.1499938964844,0.2651594281196594,-5251.7763671875,304.1566162109375,0.9990000128746032,0.4416950941085815,0.3339616656303406,293.3215026855469,297.1499938964844,293.1499938964844,0.0042810775339603,-1605.5469970703125,296.9172668457031,0.5120943188667297,0.050000000745058,0.2305591702461242,291.1468811035156,291.1499938964844,263.6260986328125,261.7470397949219,281.2752380371094,293.82958984375,291.1449890136719,1.0,0.2131235599517822,0.759039580821991,0.759039580821991,1.0,1.0,-0.9076202511787416,0.3775036334991455,0.530116617679596,0.1514263451099395,0.0,0.0,0.3865253329277038,36.67048645019531,43.0,-19.96962547302246,-8994.7978515625,99.06143188476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,307.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.880859375,18000.0,0.0,0.0,0.2058499306440353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965870797634125,0.2965917587280273,-4.6565733100578655e-06,0.0,0.0002089115150738,0.0,0.0,13.46637725830078,0.0,0.0,0.0,0.3081700801849365,4.0,0.0,1.0
663300,293.138916015625,297.1499938964844,293.1499938964844,0.0673908218741417,-1691.2044677734375,304.1477355957031,0.6973270773887634,0.1184664443135261,0.1075575053691864,294.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.510688841342926,0.050000000745058,0.0486226975917816,293.2248229980469,297.1499938964844,293.1499938964844,0.0130844265222549,-546.7989501953125,303.7380676269531,0.510688841342926,0.050000000745058,0.0359125584363937,293.1270751953125,297.1499938964844,293.1499938964844,0.2676377296447754,-5292.62939453125,304.1509094238281,0.9990000128746032,0.4417139589786529,0.336525559425354,293.3204345703125,297.1499938964844,293.1499938964844,0.0042627560906112,-1599.526123046875,296.8865661621094,0.510688841342926,0.050000000745058,0.2306451350450515,291.139892578125,291.1499938964844,263.61407470703125,261.73931884765625,281.260986328125,293.82501220703125,291.1380310058594,1.0,0.2143089324235916,0.7590569853782654,0.7590569853782654,1.0,1.0,-0.9111759066581726,0.3791839182376861,0.5319919586181641,0.151801511645317,0.0,0.0,0.3879055380821228,37.16056823730469,43.0,-19.814680099487305,-9037.3837890625,100.5435791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20538330078125,307.9527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.529296875,18000.0,0.0,0.0,0.2054764479398727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978154718875885,0.2978201508522033,-4.659129444917198e-06,0.0,0.0002085324813378,0.0,0.0,13.536951065063477,0.0,0.0,0.0,0.3084533810615539,4.0,0.0,1.0
663360,293.1381225585937,297.1499938964844,293.1499938964844,0.0676856040954589,-1696.53857421875,304.1476135253906,0.6957519054412842,0.1187586188316345,0.1078413873910904,294.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5090532898902893,0.050000000745058,0.0486443787813186,293.2224426269531,297.1499938964844,293.1499938964844,0.0130869075655937,-547.0451049804688,303.7312316894531,0.5090532898902893,0.050000000745058,0.0359285734593868,293.1297302246094,297.1499938964844,293.1499938964844,0.2706038057804107,-5340.98779296875,304.1453552246094,0.9990000128746032,0.4414876699447632,0.3395676612854004,293.3194274902344,297.1499938964844,293.1499938964844,0.0042446749284863,-1593.567138671875,296.8558349609375,0.5090532898902893,0.050000000745058,0.2307479828596115,291.133056640625,291.1499938964844,263.60174560546875,261.7313232421875,281.248046875,293.8228454589844,291.1313171386719,1.0,0.2157035320997238,0.7590120434761047,0.7590120434761047,1.0,1.0,-0.9153359532356262,0.3811153769493103,0.5342205762863159,0.1523075997829437,0.0,0.0,0.3897180259227752,37.74760818481445,46.0,-19.304443359375,-9085.525390625,102.31141662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,307.9722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.31640625,18000.0,0.0,0.0,0.2051792293787002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995481193065643,0.2995527982711792,-4.663387244363548e-06,0.0,0.0002082308346871,0.0,0.0,13.63852882385254,0.0,0.0,0.0,0.3088648617267608,4.0,0.0,1.0
663420,293.13677978515625,297.1499938964844,293.1499938964844,0.0682709589600563,-1707.1298828125,304.1474304199219,0.6917768716812134,0.1193332374095916,0.1084109768271446,294.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5052468776702881,0.050000000745058,0.0486974418163299,293.2178649902344,297.1499938964844,293.1499938964844,0.013096903450787,-547.6375732421875,303.7183532714844,0.5052468776702881,0.050000000745058,0.0359677635133266,293.1381225585937,297.1499938964844,293.1499938964844,0.2778257429599762,-5457.24267578125,304.1349182128906,0.9990000128746032,0.4403036534786224,0.3469005525112152,293.3177795410156,297.1499938964844,293.1499938964844,0.0042089121416211,-1581.70166015625,296.79449462890625,0.5052468776702881,0.050000000745058,0.2309997081756591,291.1203918457031,291.1499938964844,263.5762939453125,261.71466064453125,281.22564697265625,293.8251342773437,291.1188659667969,1.0,0.2190416753292083,0.7589221596717834,0.7589221596717834,1.0,1.0,-0.9252326488494872,0.3856425583362579,0.5395901203155518,0.1537068039178848,0.0,0.0,0.3945273458957672,39.185943603515625,49.0,-17.583784103393555,-9196.009765625,106.63790130615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218017578125,307.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.4375,18000.0,0.0,0.0,0.2049260735511779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304447740316391,0.3044524192810058,-4.676909156842157e-06,0.0,0.0002079739206237,0.0,0.0,13.93165397644043,0.0,0.0,0.0,0.3100597560405731,4.0,0.0,1.0
663480,293.13677978515625,297.1499938964844,293.1499938964844,0.0682709589600563,-1707.1298828125,304.1474304199219,0.6917768716812134,0.1193332374095916,0.1084109768271446,294.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5052468776702881,0.050000000745058,0.0486974418163299,293.2178649902344,297.1499938964844,293.1499938964844,0.013096903450787,-547.6375732421875,303.7183532714844,0.5052468776702881,0.050000000745058,0.0359677635133266,293.1381225585937,297.1499938964844,293.1499938964844,0.2778257429599762,-5457.24267578125,304.1349182128906,0.9990000128746032,0.4403036534786224,0.3469005525112152,293.3177795410156,297.1499938964844,293.1499938964844,0.0042089121416211,-1581.70166015625,296.79449462890625,0.5052468776702881,0.050000000745058,0.2309997081756591,291.1203918457031,291.1499938964844,263.5762939453125,261.71466064453125,281.22564697265625,293.8251342773437,291.1188659667969,1.0,0.2190416753292083,0.7589221596717834,0.7589221596717834,1.0,1.0,-0.9252326488494872,0.3856425583362579,0.5395901203155518,0.1537068039178848,0.0,0.0,0.3945273458957672,39.185943603515625,49.0,-17.583784103393555,-9196.009765625,106.63790130615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218017578125,307.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.4375,18000.0,0.0,0.0,0.2049260735511779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304447740316391,0.3044524192810058,-4.676909156842157e-06,0.0,0.0002079739206237,0.0,0.0,13.93165397644043,0.0,0.0,0.0,0.3100597560405731,4.0,0.0,1.0
663540,293.1356811523437,297.1499938964844,293.1499938964844,0.0688439011573791,-1717.49560546875,304.1473388671875,0.6869670748710632,0.1198909431695938,0.1089771389961242,294.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5009562373161316,0.050000000745058,0.0487619191408157,293.2135009765625,297.1499938964844,293.1499938964844,0.0131125217303633,-548.3350830078125,303.7064514160156,0.5009562373161316,0.050000000745058,0.0360153876245021,293.1501770019531,297.1499938964844,293.1499938964844,0.2864983975887298,-5594.958984375,304.1255187988281,0.9990000128746032,0.4381706714630127,0.3556069135665893,293.3164978027344,297.1499938964844,293.1499938964844,0.0041734650731086,-1569.818603515625,296.7333374023437,0.5009562373161316,0.050000000745058,0.2313055396080017,291.1092529296875,291.1499938964844,263.54998779296875,261.6972351074219,281.2079467773437,293.8354187011719,291.1079406738281,1.0,0.2229881882667541,0.7588322758674622,0.7588322758674622,1.0,1.0,-0.9368625283241272,0.3908870816230774,0.5459754467010498,0.1555825173854828,0.0,0.0,0.4007277190685272,40.93510818481445,52.0,-15.362435340881348,-9321.6298828125,111.91735076904295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654052734375,308.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.1953125,18000.0,0.0,0.0,0.2052726745605468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111090362071991,0.3111137151718139,-4.696871656051371e-06,0.0,0.0002083256695186,0.0,0.0,14.339112281799316,0.0,0.0,0.0,0.3117273151874542,4.0,0.0,1.0
663600,293.1356811523437,297.1499938964844,293.1499938964844,0.0688439011573791,-1717.49560546875,304.1473388671875,0.6869670748710632,0.1198909431695938,0.1089771389961242,294.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5009562373161316,0.050000000745058,0.0487619191408157,293.2135009765625,297.1499938964844,293.1499938964844,0.0131125217303633,-548.3350830078125,303.7064514160156,0.5009562373161316,0.050000000745058,0.0360153876245021,293.1501770019531,297.1499938964844,293.1499938964844,0.2864983975887298,-5594.958984375,304.1255187988281,0.9990000128746032,0.4381706714630127,0.3556069135665893,293.3164978027344,297.1499938964844,293.1499938964844,0.0041734650731086,-1569.818603515625,296.7333374023437,0.5009562373161316,0.050000000745058,0.2313055396080017,291.1092529296875,291.1499938964844,263.54998779296875,261.6972351074219,281.2079467773437,293.8354187011719,291.1079406738281,1.0,0.2229881882667541,0.7588322758674622,0.7588322758674622,1.0,1.0,-0.9368625283241272,0.3908870816230774,0.5459754467010498,0.1555825173854828,0.0,0.0,0.4007277190685272,40.93510818481445,52.0,-15.362435340881348,-9321.6298828125,111.91735076904295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654052734375,308.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.1953125,18000.0,0.0,0.0,0.2052726745605468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111090362071991,0.3111137151718139,-4.696871656051371e-06,0.0,0.0002083256695186,0.0,0.0,14.339112281799316,0.0,0.0,0.0,0.3117273151874542,4.0,0.0,1.0
663660,293.1347961425781,297.1499938964844,293.1499938964844,0.0693986713886261,-1727.5272216796875,304.1473083496094,0.6816108822822571,0.1204314306378364,0.1095366925001144,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4963935613632202,0.050000000745058,0.0488361753523349,293.20928955078125,297.1499938964844,293.1499938964844,0.0131332799792289,-549.1159057617188,303.6957702636719,0.4963935613632202,0.050000000745058,0.0360702313482761,293.1651611328125,297.1499938964844,293.1499938964844,0.296326607465744,-5749.13916015625,304.1173400878906,0.9990000128746032,0.4351342320442199,0.3653772175312042,293.31561279296875,297.1499938964844,293.1499938964844,0.0041380487382411,-1557.795654296875,296.672607421875,0.4963935613632202,0.050000000745058,0.231657788157463,291.0999755859375,291.1499938964844,263.5230407714844,261.67919921875,281.19537353515625,293.85284423828125,291.0989685058594,1.0,0.2274118810892105,0.7586445808410645,0.7586445808410645,1.0,1.0,-0.9498376846313475,0.3966597318649292,0.5531779527664185,0.1578781604766845,0.0,0.0,0.4080397486686706,42.950801849365234,55.0,-12.628769874572754,-9458.4326171875,118.04386901855467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,307.98663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.783203125,18000.0,0.0,0.0,0.2063380926847458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193237483501434,0.3193284571170807,-4.723024176200852e-06,0.0,0.0002094069350278,0.0,0.0,14.85350227355957,0.0,0.0,0.0,0.3138350248336792,4.0,0.0,1.0
663720,293.1347961425781,297.1499938964844,293.1499938964844,0.0693986713886261,-1727.5272216796875,304.1473083496094,0.6816108822822571,0.1204314306378364,0.1095366925001144,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4963935613632202,0.050000000745058,0.0488361753523349,293.20928955078125,297.1499938964844,293.1499938964844,0.0131332799792289,-549.1159057617188,303.6957702636719,0.4963935613632202,0.050000000745058,0.0360702313482761,293.1651611328125,297.1499938964844,293.1499938964844,0.296326607465744,-5749.13916015625,304.1173400878906,0.9990000128746032,0.4351342320442199,0.3653772175312042,293.31561279296875,297.1499938964844,293.1499938964844,0.0041380487382411,-1557.795654296875,296.672607421875,0.4963935613632202,0.050000000745058,0.231657788157463,291.0999755859375,291.1499938964844,263.5230407714844,261.67919921875,281.19537353515625,293.85284423828125,291.0989685058594,1.0,0.2274118810892105,0.7586445808410645,0.7586445808410645,1.0,1.0,-0.9498376846313475,0.3966597318649292,0.5531779527664185,0.1578781604766845,0.0,0.0,0.4080397486686706,42.950801849365234,55.0,-12.628769874572754,-9458.4326171875,118.04386901855467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,307.98663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.783203125,18000.0,0.0,0.0,0.2063380926847458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193237483501434,0.3193284571170807,-4.723024176200852e-06,0.0,0.0002094069350278,0.0,0.0,14.85350227355957,0.0,0.0,0.0,0.3138350248336792,4.0,0.0,1.0
663780,293.13409423828125,297.1499938964844,293.1499938964844,0.0699355900287628,-1737.227294921875,304.1473083496094,0.6759542226791382,0.1209592893719673,0.110091894865036,294.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.4916845262050628,0.050000000745058,0.0489188507199287,293.2050170898437,297.1499938964844,293.1499938964844,0.0131591949611902,-549.9720458984375,303.686767578125,0.4916845262050628,0.050000000745058,0.0361312963068485,293.18243408203125,297.1499938964844,293.1499938964844,0.3070657551288605,-5915.67822265625,304.1103820800781,0.9990000128746032,0.431246817111969,0.3759570121765136,293.31500244140625,297.1499938964844,293.1499938964844,0.0041025918908417,-1545.5977783203125,296.612548828125,0.4916845262050628,0.050000000745058,0.2320499718189239,291.0928039550781,291.1499938964844,263.49560546875,261.6607360839844,281.18768310546875,293.87664794921875,291.09210205078125,1.0,0.2322047501802444,0.7584568858146667,0.7584568858146667,1.0,1.0,-0.9638447761535645,0.4028306901454925,0.5610141158103943,0.1605636924505233,0.0,0.0,0.4161706566810608,45.196075439453125,43.0,-9.715903282165527,-9603.1396484375,124.9322738647461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,307.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.494140625,18000.0,0.0,0.0,0.2081838995218277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288353979587555,0.3288401365280151,-4.754987912747311e-06,0.0,0.0002112801885232,0.0,0.0,15.46485996246338,0.0,0.0,0.0,0.3163394033908844,4.0,0.0,1.0
663840,293.13409423828125,297.1499938964844,293.1499938964844,0.0699355900287628,-1737.227294921875,304.1473083496094,0.6759542226791382,0.1209592893719673,0.110091894865036,294.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.4916845262050628,0.050000000745058,0.0489188507199287,293.2050170898437,297.1499938964844,293.1499938964844,0.0131591949611902,-549.9720458984375,303.686767578125,0.4916845262050628,0.050000000745058,0.0361312963068485,293.18243408203125,297.1499938964844,293.1499938964844,0.3070657551288605,-5915.67822265625,304.1103820800781,0.9990000128746032,0.431246817111969,0.3759570121765136,293.31500244140625,297.1499938964844,293.1499938964844,0.0041025918908417,-1545.5977783203125,296.612548828125,0.4916845262050628,0.050000000745058,0.2320499718189239,291.0928039550781,291.1499938964844,263.49560546875,261.6607360839844,281.18768310546875,293.87664794921875,291.09210205078125,1.0,0.2322047501802444,0.7584568858146667,0.7584568858146667,1.0,1.0,-0.9638447761535645,0.4028306901454925,0.5610141158103943,0.1605636924505233,0.0,0.0,0.4161706566810608,45.196075439453125,43.0,-9.715903282165527,-9603.1396484375,124.9322738647461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,307.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.494140625,18000.0,0.0,0.0,0.2081838995218277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288353979587555,0.3288401365280151,-4.754987912747311e-06,0.0,0.0002112801885232,0.0,0.0,15.46485996246338,0.0,0.0,0.0,0.3163394033908844,4.0,0.0,1.0
663900,293.1337280273437,297.1499938964844,293.1499938964844,0.0701607018709182,-1741.2633056640625,304.1473999023437,0.675872266292572,0.1212330907583236,0.1103386506438255,294.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.4912610054016113,0.050000000745058,0.0489265508949756,293.20281982421875,297.1499938964844,293.1499938964844,0.0131556801497936,-549.9505004882812,303.6830444335937,0.4912610054016113,0.050000000745058,0.0361369848251342,293.190185546875,297.1499938964844,293.1499938964844,0.3084023296833038,-5933.8623046875,304.11529541015625,0.9990000128746032,0.4293099045753479,0.376928836107254,293.3147277832031,297.1499938964844,293.1499938964844,0.0040820008143782,-1538.295166015625,296.58367919921875,0.4912610054016113,0.050000000745058,0.23208649456501,291.0912780761719,291.1499938964844,263.4817810058594,261.6513977050781,281.1854553222656,293.8857727050781,291.0920104980469,1.0,0.2323007732629776,0.7583630084991455,0.7583630084991455,1.0,1.0,-0.965372622013092,0.4035027921199798,0.5618698000907898,0.1608268916606903,0.0,0.0,0.4202662706375122,45.4076042175293,43.0,-0.7848737835884094,-9651.2109375,125.63848114013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716125488281,307.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.001953125,18000.0,0.0,0.0,0.2093822956085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339470028877258,0.3339518010616302,-4.772979536937783e-06,0.0,0.0002124964084941,0.0,0.0,15.800814628601074,0.0,0.0,0.0,0.317710816860199,4.0,0.0,1.0
663960,293.13330078125,297.1499938964844,293.1499938964844,0.0703065767884254,-1743.72802734375,304.1476135253906,0.6778639554977417,0.121522732079029,0.1105743199586868,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.4922743141651153,0.050000000745058,0.0489081628620624,293.2005615234375,297.1499938964844,293.1499938964844,0.0131290955469012,-549.2188720703125,303.6802978515625,0.4922743141651153,0.050000000745058,0.036123402416706,293.194091796875,297.1499938964844,293.1499938964844,0.3062949180603027,-5897.66845703125,304.1254577636719,0.9990000128746032,0.4280336797237396,0.374608427286148,293.3144226074219,297.1499938964844,293.1499938964844,0.0040581203065812,-1529.1922607421875,296.5606994628906,0.4922743141651153,0.050000000745058,0.2319992631673813,291.0995483398437,291.1499938964844,263.4678955078125,261.6420288085937,281.1781921386719,293.88238525390625,291.1031188964844,1.0,0.231145367026329,0.7582448720932007,0.7582448720932007,1.0,1.0,-0.9627296924591064,0.402366429567337,0.5603632926940918,0.1601681411266327,0.0,0.0,0.4228582382202148,44.91065979003906,31.0,18.411466598510746,-9672.8271484375,124.20198822021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,307.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.45703125,18000.0,0.0,0.0,0.2106933444738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383233547210693,0.3383281528949737,-4.791012088389834e-06,0.0,0.000213826962863,0.0,0.0,16.099342346191406,0.0,0.0,0.0,0.3189124763011932,4.0,0.0,1.0
664020,293.1322937011719,297.1499938964844,293.1499938964844,0.0704820901155471,-1746.3614501953125,304.1481018066406,0.6868919730186462,0.1221528127789497,0.1110339611768722,294.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4977450668811798,0.050000000745058,0.0488135293126106,293.1957702636719,297.1499938964844,293.1499938964844,0.0130356224253773,-546.53125,303.6773986816406,0.4977450668811798,0.050000000745058,0.0360535085201263,293.1891174316406,297.1499938964844,293.1499938964844,0.2942853569984436,-5703.16845703125,304.15386962890625,0.9990000128746032,0.4278881549835205,0.3624298870563507,293.3134460449219,297.1499938964844,293.1499938964844,0.0040022898465394,-1507.167236328125,296.5262756347656,0.4977450668811798,0.050000000745058,0.2315503805875778,291.1339111328125,291.1499938964844,263.44012451171875,261.6232604980469,281.144775390625,293.8348693847656,291.1385192871094,1.0,0.2255317866802215,0.758008599281311,0.758008599281311,1.0,1.0,-0.9479323029518129,0.3959699869155884,0.5519623160362244,0.1568030267953872,0.0,0.0,0.4227895438671112,42.345252990722656,34.0,42.44005584716797,-9613.0615234375,116.63484954833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029113769531,307.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.091796875,18000.0,0.0,0.0,0.2133059203624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407560586929321,0.3407608866691589,-4.810752216144465e-06,0.0,0.0002164783945772,0.0,0.0,16.296525955200195,0.0,0.0,0.0,0.3197315335273742,4.0,0.0,1.0
664080,293.1322937011719,297.1499938964844,293.1499938964844,0.0704820901155471,-1746.3614501953125,304.1481018066406,0.6868919730186462,0.1221528127789497,0.1110339611768722,294.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4977450668811798,0.050000000745058,0.0488135293126106,293.1957702636719,297.1499938964844,293.1499938964844,0.0130356224253773,-546.53125,303.6773986816406,0.4977450668811798,0.050000000745058,0.0360535085201263,293.1891174316406,297.1499938964844,293.1499938964844,0.2942853569984436,-5703.16845703125,304.15386962890625,0.9990000128746032,0.4278881549835205,0.3624298870563507,293.3134460449219,297.1499938964844,293.1499938964844,0.0040022898465394,-1507.167236328125,296.5262756347656,0.4977450668811798,0.050000000745058,0.2315503805875778,291.1339111328125,291.1499938964844,263.44012451171875,261.6232604980469,281.144775390625,293.8348693847656,291.1385192871094,1.0,0.2255317866802215,0.758008599281311,0.758008599281311,1.0,1.0,-0.9479323029518129,0.3959699869155884,0.5519623160362244,0.1568030267953872,0.0,0.0,0.4227895438671112,42.345252990722656,34.0,42.44005584716797,-9613.0615234375,116.63484954833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029113769531,307.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.091796875,18000.0,0.0,0.0,0.2133059203624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407560586929321,0.3407608866691589,-4.810752216144465e-06,0.0,0.0002164783945772,0.0,0.0,16.296525955200195,0.0,0.0,0.0,0.3197315335273742,4.0,0.0,1.0
664140,293.13116455078125,297.1499938964844,293.1499938964844,0.070794366300106,-1751.6416015625,304.148193359375,0.6936657428741455,0.1228281706571579,0.1115745976567268,294.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5015854835510254,0.050000000745058,0.0487521216273307,293.1907958984375,297.1499938964844,293.1499938964844,0.0129751488566398,-544.7593383789062,303.67633056640625,0.5015854835510254,0.050000000745058,0.0360081493854522,293.1746520996094,297.1499938964844,293.1499938964844,0.2859044969081878,-5569.94970703125,304.166015625,0.9990000128746032,0.4298308789730072,0.3543004989624023,293.3119812011719,297.1499938964844,293.1499938964844,0.0039513055235147,-1487.487548828125,296.48876953125,0.5015854835510254,0.050000000745058,0.2312590777873993,291.1595458984375,291.1499938964844,263.4125061035156,261.60455322265625,281.09619140625,293.7647705078125,291.160400390625,1.0,0.2223315387964248,0.7577723264694214,0.7577723264694214,1.0,1.0,-0.9383415579795836,0.3918624818325043,0.5464791059494019,0.154509499669075,0.0,0.0,0.4194578826427459,40.67921829223633,37.0,26.14629364013672,-9535.6533203125,111.83279418945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6783752441406,307.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7109375,18000.0,0.0,0.0,0.2154126018285751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372479379177093,0.3372527360916137,-4.804895525012398e-06,0.0,0.0002186164056183,0.0,0.0,16.081708908081055,0.0,0.0,0.0,0.3189064264297485,4.0,0.0,1.0
664200,293.13116455078125,297.1499938964844,293.1499938964844,0.070794366300106,-1751.6416015625,304.148193359375,0.6936657428741455,0.1228281706571579,0.1115745976567268,294.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5015854835510254,0.050000000745058,0.0487521216273307,293.1907958984375,297.1499938964844,293.1499938964844,0.0129751488566398,-544.7593383789062,303.67633056640625,0.5015854835510254,0.050000000745058,0.0360081493854522,293.1746520996094,297.1499938964844,293.1499938964844,0.2859044969081878,-5569.94970703125,304.166015625,0.9990000128746032,0.4298308789730072,0.3543004989624023,293.3119812011719,297.1499938964844,293.1499938964844,0.0039513055235147,-1487.487548828125,296.48876953125,0.5015854835510254,0.050000000745058,0.2312590777873993,291.1595458984375,291.1499938964844,263.4125061035156,261.60455322265625,281.09619140625,293.7647705078125,291.160400390625,1.0,0.2223315387964248,0.7577723264694214,0.7577723264694214,1.0,1.0,-0.9383415579795836,0.3918624818325043,0.5464791059494019,0.154509499669075,0.0,0.0,0.4194578826427459,40.67921829223633,37.0,26.14629364013672,-9535.6533203125,111.83279418945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6783752441406,307.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7109375,18000.0,0.0,0.0,0.2154126018285751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372479379177093,0.3372527360916137,-4.804895525012398e-06,0.0,0.0002186164056183,0.0,0.0,16.081708908081055,0.0,0.0,0.0,0.3189064264297485,4.0,0.0,1.0
664260,293.1299743652344,297.1499938964844,293.1499938964844,0.0713290050625801,-1761.293701171875,304.1479187011719,0.697552502155304,0.1235474869608879,0.1121845245361328,294.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5033539533615112,0.050000000745058,0.0487252436578273,293.1856994628906,297.1499938964844,293.1499938964844,0.0129645792767405,-544.5042724609375,303.6762390136719,0.5033539533615112,0.050000000745058,0.0359882973134517,293.1630249023437,297.1499938964844,293.1499938964844,0.2822549939155578,-5513.609375,304.16656494140625,0.9990000128746032,0.4315712749958038,0.3506833016872406,293.3099975585937,297.1499938964844,293.1499938964844,0.0039094686508178,-1472.4501953125,296.43798828125,0.5033539533615112,0.050000000745058,0.2311315685510635,291.15936279296875,291.1499938964844,263.3851928710937,261.5861511230469,281.0548400878906,293.7131042480469,291.158935546875,1.0,0.220922365784645,0.7578026652336121,0.7578026652336121,1.0,1.0,-0.9345215559005736,0.3902773261070251,0.5442442297935486,0.153518870472908,0.0,0.0,0.4181122481822967,39.95285034179688,40.0,4.3191914558410645,-9511.826171875,109.8436050415039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71099853515625,307.9234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46484375,18000.0,0.0,0.0,0.2169205397367477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348664939403534,0.3348712921142578,-4.794138021679828e-06,0.0,0.0002201467723352,0.0,0.0,15.916025161743164,0.0,0.0,0.0,0.3182404339313507,4.0,0.0,1.0
664320,293.1299743652344,297.1499938964844,293.1499938964844,0.0713290050625801,-1761.293701171875,304.1479187011719,0.697552502155304,0.1235474869608879,0.1121845245361328,294.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5033539533615112,0.050000000745058,0.0487252436578273,293.1856994628906,297.1499938964844,293.1499938964844,0.0129645792767405,-544.5042724609375,303.6762390136719,0.5033539533615112,0.050000000745058,0.0359882973134517,293.1630249023437,297.1499938964844,293.1499938964844,0.2822549939155578,-5513.609375,304.16656494140625,0.9990000128746032,0.4315712749958038,0.3506833016872406,293.3099975585937,297.1499938964844,293.1499938964844,0.0039094686508178,-1472.4501953125,296.43798828125,0.5033539533615112,0.050000000745058,0.2311315685510635,291.15936279296875,291.1499938964844,263.3851928710937,261.5861511230469,281.0548400878906,293.7131042480469,291.158935546875,1.0,0.220922365784645,0.7578026652336121,0.7578026652336121,1.0,1.0,-0.9345215559005736,0.3902773261070251,0.5442442297935486,0.153518870472908,0.0,0.0,0.4181122481822967,39.95285034179688,40.0,4.3191914558410645,-9511.826171875,109.8436050415039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71099853515625,307.9234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46484375,18000.0,0.0,0.0,0.2169205397367477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348664939403534,0.3348712921142578,-4.794138021679828e-06,0.0,0.0002201467723352,0.0,0.0,15.916025161743164,0.0,0.0,0.0,0.3182404339313507,4.0,0.0,1.0
664380,293.1289978027344,297.1499938964844,293.1499938964844,0.0718136876821518,-1770.095703125,304.14764404296875,0.699030339717865,0.1241489648818969,0.1127160415053367,294.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5035684704780579,0.050000000745058,0.048722043633461,293.1815490722656,297.1499938964844,293.1499938964844,0.0129712969064712,-544.691162109375,303.677490234375,0.5035684704780579,0.050000000745058,0.0359859354794025,293.1572265625,297.1499938964844,293.1499938964844,0.2817170023918152,-5506.73046875,304.1628723144531,0.9990000128746032,0.432472676038742,0.3502499461174011,293.30828857421875,297.1499938964844,293.1499938964844,0.0038790486287325,-1461.659423828125,296.39630126953125,0.5035684704780579,0.050000000745058,0.231116384267807,291.1559143066406,291.1499938964844,263.3637390136719,261.5717163085937,281.0284118652344,293.6855773925781,291.1551513671875,1.0,0.2208751291036605,0.7578269243240356,0.7578269243240356,1.0,1.0,-0.9346134066581726,0.390366792678833,0.5442466139793396,0.1534155011177063,0.0,0.0,0.4177421331405639,39.87028503417969,40.0,-3.9339985847473145,-9524.1552734375,109.73236846923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.756591796875,307.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.2177980691194534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341206610202789,0.3341254591941833,-4.789792910742108e-06,0.0,0.0002210373495472,0.0,0.0,15.86135959625244,0.0,0.0,0.0,0.3180102407932281,4.0,0.0,1.0
664440,293.1287536621094,297.1499938964844,293.1499938964844,0.0719412118196487,-1772.41796875,304.1475830078125,0.6991997361183167,0.1243014633655548,0.1128534004092216,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5034756660461426,0.050000000745058,0.0487234257161617,293.1805114746094,297.1499938964844,293.1499938964844,0.0129748722538352,-544.7865600585938,303.6780090332031,0.5034756660461426,0.050000000745058,0.0359869562089443,293.1562805175781,297.1499938964844,293.1499938964844,0.2818750441074371,-5509.66357421875,304.1615905761719,0.9990000128746032,0.4326148331165313,0.3504373133182525,293.3078308105469,297.1499938964844,293.1499938964844,0.0038717642892152,-1459.094970703125,296.3857727050781,0.5034756660461426,0.050000000745058,0.2311229556798935,291.1546936035156,291.1499938964844,263.3584289550781,261.56817626953125,281.0226745605469,293.68035888671875,291.1538391113281,1.0,0.2209929227828979,0.757832944393158,0.757832944393158,1.0,1.0,-0.9350136518478394,0.3905511796474457,0.5444625020027161,0.1534735560417175,0.0,0.0,0.4177639484405517,39.9091796875,43.0,-5.52928352355957,-9530.4404296875,109.8809585571289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76910400390625,307.9517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.2179827094078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33405402302742,0.3340588212013244,-4.7891649046505336e-06,0.0,0.0002212247491115,0.0,0.0,15.855755805969238,0.0,0.0,0.0,0.3179865777492523,4.0,0.0,1.0
664500,293.128173828125,297.1499938964844,293.1499938964844,0.0722694247961044,-1778.405517578125,304.1474304199219,0.6992971897125244,0.1246847659349441,0.1132028698921203,294.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5030080676078796,0.050000000745058,0.0487304329872131,293.1778869628906,297.1499938964844,293.1499938964844,0.0129869719967246,-545.105712890625,303.6795959472656,0.5030080676078796,0.050000000745058,0.0359921306371688,293.1548767089844,297.1499938964844,293.1499938964844,0.2827504873275757,-5524.5859375,304.1578674316406,0.9990000128746032,0.4328119158744812,0.3513843417167663,293.3067626953125,297.1499938964844,293.1499938964844,0.0038540321402251,-1452.885498046875,296.35906982421875,0.5030080676078796,0.050000000745058,0.2311561852693557,291.1510314941406,291.1499938964844,263.3453063964844,261.5594177246094,281.009765625,293.6701354980469,291.14996337890625,1.0,0.2214971035718917,0.7578481435775757,0.7578481435775757,1.0,1.0,-0.9366236925125122,0.39127317070961,0.5453505516052246,0.1537564247846603,0.0,0.0,0.4180632829666137,40.10309982299805,43.0,-8.72597885131836,-9551.8642578125,110.5393524169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007202148437,307.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0859375,18000.0,0.0,0.0,0.2183960229158401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341616988182068,0.3341664969921112,-4.788494607055327e-06,0.0,0.0002216441935161,0.0,0.0,15.85970973968506,0.0,0.0,0.0,0.3180007934570312,4.0,0.0,1.0
664560,293.12762451171875,297.1499938964844,293.1499938964844,0.0726064443588256,-1784.563720703125,304.14727783203125,0.6989728808403015,0.125069186091423,0.113558679819107,294.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5022410750389099,0.050000000745058,0.0487420558929443,293.1752624511719,297.1499938964844,293.1499938964844,0.0130028808489441,-545.5177001953125,303.681640625,0.5022410750389099,0.050000000745058,0.0360007174313068,293.1547546386719,297.1499938964844,293.1499938964844,0.2842470109462738,-5549.2529296875,304.1537170410156,0.9990000128746032,0.4327779114246368,0.3529501259326935,293.30572509765625,297.1499938964844,293.1499938964844,0.0038368341047316,-1446.88818359375,296.3321533203125,0.5022410750389099,0.050000000745058,0.2312113344669342,291.14678955078125,291.1499938964844,263.3323974609375,261.5508117675781,280.9988708496094,293.6634216308594,291.1456604003906,1.0,0.2222723960876464,0.7578146457672119,0.7578146457672119,1.0,1.0,-0.9390199780464172,0.3923254609107971,0.5466945171356201,0.1542141437530517,0.0,0.0,0.4187006652355194,40.42293930053711,46.0,-10.682764053344728,-9580.876953125,111.5726089477539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,307.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.2187604904174804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346906304359436,0.3346953988075256,-4.789266313309781e-06,0.0,0.0002220140886493,0.0,0.0,15.891453742980955,0.0,0.0,0.0,0.3181273341178894,4.0,0.0,1.0
664620,293.12664794921875,297.1499938964844,293.1499938964844,0.0732903927564621,-1797.0751953125,304.1470642089844,0.6972278356552124,0.1258339434862136,0.1142808720469474,294.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4999556839466095,0.050000000745058,0.0487776733934879,293.1700134277344,297.1499938964844,293.1499938964844,0.0130435163155198,-546.539306640625,303.6870422363281,0.4999556839466095,0.050000000745058,0.0360270217061042,293.1580505371094,297.1499938964844,293.1499938964844,0.288872092962265,-5623.8720703125,304.144775390625,0.9990000128746032,0.4319959878921509,0.3577049672603607,293.3038024902344,297.1499938964844,293.1499938964844,0.0038035481702536,-1435.2796630859375,296.2782592773437,0.4999556839466095,0.050000000745058,0.23138028383255,291.13818359375,291.1499938964844,263.30731201171875,261.5342712402344,280.9825134277344,293.6595458984375,291.1370849609375,1.0,0.224534809589386,0.7577477693557739,0.7577477693557739,1.0,1.0,-0.94586980342865,0.3953055739402771,0.5505642294883728,0.1556137055158615,0.0,0.0,0.4208580255508423,41.39969253540039,49.0,-11.936200141906738,-9657.5078125,114.65120697021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8806457519531,308.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.2194349914789199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3369176685810089,0.3369224667549133,-4.795274890057044e-06,0.0,0.0002226986107416,0.0,0.0,16.033851623535156,0.0,0.0,0.0,0.3187013566493988,4.0,0.0,1.0
664680,293.12664794921875,297.1499938964844,293.1499938964844,0.0732903927564621,-1797.0751953125,304.1470642089844,0.6972278356552124,0.1258339434862136,0.1142808720469474,294.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4999556839466095,0.050000000745058,0.0487776733934879,293.1700134277344,297.1499938964844,293.1499938964844,0.0130435163155198,-546.539306640625,303.6870422363281,0.4999556839466095,0.050000000745058,0.0360270217061042,293.1580505371094,297.1499938964844,293.1499938964844,0.288872092962265,-5623.8720703125,304.144775390625,0.9990000128746032,0.4319959878921509,0.3577049672603607,293.3038024902344,297.1499938964844,293.1499938964844,0.0038035481702536,-1435.2796630859375,296.2782592773437,0.4999556839466095,0.050000000745058,0.23138028383255,291.13818359375,291.1499938964844,263.30731201171875,261.5342712402344,280.9825134277344,293.6595458984375,291.1370849609375,1.0,0.224534809589386,0.7577477693557739,0.7577477693557739,1.0,1.0,-0.94586980342865,0.3953055739402771,0.5505642294883728,0.1556137055158615,0.0,0.0,0.4208580255508423,41.39969253540039,49.0,-11.936200141906738,-9657.5078125,114.65120697021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8806457519531,308.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.2194349914789199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3369176685810089,0.3369224667549133,-4.795274890057044e-06,0.0,0.0002226986107416,0.0,0.0,16.033851623535156,0.0,0.0,0.0,0.3187013566493988,4.0,0.0,1.0
664740,293.1258544921875,297.1499938964844,293.1499938964844,0.0739748403429985,-1809.610595703125,304.1468811035156,0.6942955255508423,0.1265840381383896,0.1150058433413505,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4969005584716797,0.050000000745058,0.0488276071846485,293.1648864746094,297.1499938964844,293.1499938964844,0.0130940219387412,-547.773681640625,303.6939697265625,0.4969005584716797,0.050000000745058,0.036063902080059,293.1656188964844,297.1499938964844,293.1499938964844,0.2953504920005798,-5726.71826171875,304.1357421875,0.9990000128746032,0.4302629232406616,0.3642663359642029,293.3021850585937,297.1499938964844,293.1499938964844,0.0037712317425757,-1423.9793701171875,296.2243347167969,0.4969005584716797,0.050000000745058,0.2316171377897262,291.1298828125,291.1499938964844,263.2833251953125,261.5187072753906,280.97265625,293.6669006347656,291.1288757324219,1.0,0.2275912463665008,0.7576808333396912,0.7576808333396912,1.0,1.0,-0.955002784729004,0.3992561101913452,0.5557466745376587,0.1575685143470764,0.0,0.0,0.4241034388542175,42.7662353515625,52.0,-11.661468505859377,-9753.1533203125,118.91917419433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90789794921875,308.06256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.138671875,18000.0,0.0,0.0,0.2201776355504989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34056356549263,0.3405683934688568,-4.80686640003114e-06,0.0,0.0002234523126389,0.0,0.0,16.27370262145996,0.0,0.0,0.0,0.3196738362312317,4.0,0.0,1.0
