time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664800,293.1258544921875,297.1499938964844,293.1499938964844,0.0739748403429985,-1809.610595703125,304.1468811035156,0.6942955255508423,0.1265840381383896,0.1150058433413505,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4969005584716797,0.050000000745058,0.0488276071846485,293.1648864746094,297.1499938964844,293.1499938964844,0.0130940219387412,-547.773681640625,303.6939697265625,0.4969005584716797,0.050000000745058,0.036063902080059,293.1656188964844,297.1499938964844,293.1499938964844,0.2953504920005798,-5726.71826171875,304.1357421875,0.9990000128746032,0.4302629232406616,0.3642663359642029,293.3021850585937,297.1499938964844,293.1499938964844,0.0037712317425757,-1423.9793701171875,296.2243347167969,0.4969005584716797,0.050000000745058,0.2316171377897262,291.1298828125,291.1499938964844,263.2833251953125,261.5187072753906,280.97265625,293.6669006347656,291.1288757324219,1.0,0.2275912463665008,0.7576808333396912,0.7576808333396912,1.0,1.0,-0.955002784729004,0.3992561101913452,0.5557466745376587,0.1575685143470764,0.0,0.0,0.4241034388542175,42.7662353515625,52.0,-11.661468505859377,-9753.1533203125,118.91917419433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90789794921875,308.06256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.138671875,18000.0,0.0,0.0,0.2201776355504989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34056356549263,0.3405683934688568,-4.80686640003114e-06,0.0,0.0002234523126389,0.0,0.0,16.27370262145996,0.0,0.0,0.0,0.3196738362312317,4.0,0.0,1.0
664860,293.12530517578125,297.1499938964844,293.1499938964844,0.0746485665440559,-1821.9598388671875,304.1468200683594,0.6904786825180054,0.1273123919963836,0.1157241016626358,294.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4933082461357116,0.050000000745058,0.0488896556198596,293.1599426269531,297.1499938964844,293.1499938964844,0.0131526133045554,-549.1714477539062,303.7022705078125,0.4933082461357116,0.050000000745058,0.036109734326601,293.17681884765625,297.1499938964844,293.1499938964844,0.3033371865749359,-5851.9462890625,304.127197265625,0.9990000128746032,0.4276059567928314,0.3722589910030365,293.3008728027344,297.1499938964844,293.1499938964844,0.003739486914128,-1412.822021484375,296.1705017089844,0.4933082461357116,0.050000000745058,0.2319114804267883,291.1222839355469,291.1499938964844,263.2607116699219,261.5042724609375,280.9692687988281,293.6842956542969,291.1214294433594,1.0,0.2312795221805572,0.757510244846344,0.757510244846344,1.0,1.0,-0.9659399390220642,0.4039604961872101,0.5619794130325317,0.1599654108285904,0.0,0.0,0.4283145368099212,44.462135314941406,40.0,-10.514063835144045,-9862.8994140625,124.21946716308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082336425781,308.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.11328125,18000.0,0.0,0.0,0.2211344540119171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455317616462707,0.3455365896224975,-4.823828021471854e-06,0.0,0.0002244233619421,0.0,0.0,16.607013702392578,0.0,0.0,0.0,0.3210261762142181,4.0,0.0,1.0
664920,293.12530517578125,297.1499938964844,293.1499938964844,0.0746485665440559,-1821.9598388671875,304.1468200683594,0.6904786825180054,0.1273123919963836,0.1157241016626358,294.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4933082461357116,0.050000000745058,0.0488896556198596,293.1599426269531,297.1499938964844,293.1499938964844,0.0131526133045554,-549.1714477539062,303.7022705078125,0.4933082461357116,0.050000000745058,0.036109734326601,293.17681884765625,297.1499938964844,293.1499938964844,0.3033371865749359,-5851.9462890625,304.127197265625,0.9990000128746032,0.4276059567928314,0.3722589910030365,293.3008728027344,297.1499938964844,293.1499938964844,0.003739486914128,-1412.822021484375,296.1705017089844,0.4933082461357116,0.050000000745058,0.2319114804267883,291.1222839355469,291.1499938964844,263.2607116699219,261.5042724609375,280.9692687988281,293.6842956542969,291.1214294433594,1.0,0.2312795221805572,0.757510244846344,0.757510244846344,1.0,1.0,-0.9659399390220642,0.4039604961872101,0.5619794130325317,0.1599654108285904,0.0,0.0,0.4283145368099212,44.462135314941406,40.0,-10.514063835144045,-9862.8994140625,124.21946716308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082336425781,308.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.11328125,18000.0,0.0,0.0,0.2211344540119171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455317616462707,0.3455365896224975,-4.823828021471854e-06,0.0,0.0002244233619421,0.0,0.0,16.607013702392578,0.0,0.0,0.0,0.3210261762142181,4.0,0.0,1.0
664980,293.1246643066406,297.1499938964844,293.1499938964844,0.0751581639051437,-1831.1141357421875,304.14703369140625,0.6941141486167908,0.1280639022588729,0.1163630858063697,294.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4948314428329468,0.050000000745058,0.0488628931343555,293.1548767089844,297.1499938964844,293.1499938964844,0.013159298337996,-549.0768432617188,303.71307373046875,0.4948314428329468,0.050000000745058,0.0360899679362773,293.1835021972656,297.1499938964844,293.1499938964844,0.3003678023815155,-5801.298828125,304.1403503417969,0.9990000128746032,0.4255436360836029,0.3688359558582306,293.2996520996094,297.1499938964844,293.1499938964844,0.003700339468196,-1398.1649169921875,296.12451171875,0.4948314428329468,0.050000000745058,0.2317845374345779,291.127197265625,291.1499938964844,263.2395935058594,261.4911804199219,280.96124267578125,293.6839904785156,291.13043212890625,1.0,0.229337528347969,0.757339596748352,0.757339596748352,1.0,1.0,-0.9623976349830629,0.4024167954921722,0.5599808692932129,0.1591336727142334,0.0,0.0,0.431426078081131,43.74388885498047,28.0,15.617353439331056,-9901.34765625,122.2140884399414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,308.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0078125,18000.0,0.0,0.0,0.2223111540079116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506494760513305,0.3506543338298797,-4.844620434596436e-06,0.0,0.0002256175503134,0.0,0.0,16.964454650878906,0.0,0.0,0.0,0.322451651096344,4.0,0.0,1.0
665040,293.1246643066406,297.1499938964844,293.1499938964844,0.0751581639051437,-1831.1141357421875,304.14703369140625,0.6941141486167908,0.1280639022588729,0.1163630858063697,294.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4948314428329468,0.050000000745058,0.0488628931343555,293.1548767089844,297.1499938964844,293.1499938964844,0.013159298337996,-549.0768432617188,303.71307373046875,0.4948314428329468,0.050000000745058,0.0360899679362773,293.1835021972656,297.1499938964844,293.1499938964844,0.3003678023815155,-5801.298828125,304.1403503417969,0.9990000128746032,0.4255436360836029,0.3688359558582306,293.2996520996094,297.1499938964844,293.1499938964844,0.003700339468196,-1398.1649169921875,296.12451171875,0.4948314428329468,0.050000000745058,0.2317845374345779,291.127197265625,291.1499938964844,263.2395935058594,261.4911804199219,280.96124267578125,293.6839904785156,291.13043212890625,1.0,0.229337528347969,0.757339596748352,0.757339596748352,1.0,1.0,-0.9623976349830629,0.4024167954921722,0.5599808692932129,0.1591336727142334,0.0,0.0,0.431426078081131,43.74388885498047,28.0,15.617353439331056,-9901.34765625,122.2140884399414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,308.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0078125,18000.0,0.0,0.0,0.2223111540079116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506494760513305,0.3506543338298797,-4.844620434596436e-06,0.0,0.0002256175503134,0.0,0.0,16.964454650878906,0.0,0.0,0.0,0.322451651096344,4.0,0.0,1.0
665100,293.1242980957031,297.1499938964844,293.1499938964844,0.0753180682659149,-1833.791259765625,304.14727783203125,0.6987006068229675,0.128458097577095,0.116668701171875,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.497475117444992,0.050000000745058,0.0488179810345172,293.1522521972656,297.1499938964844,293.1499938964844,0.0131359668448567,-548.2107543945312,303.7198791503906,0.497475117444992,0.050000000745058,0.0360567942261695,293.1808776855469,297.1499938964844,293.1499938964844,0.2946066856384277,-5708.42333984375,304.1526184082031,0.9990000128746032,0.4256264567375183,0.3630149066448211,293.2989807128906,297.1499938964844,293.1499938964844,0.0036765697877854,-1388.66650390625,296.10955810546875,0.497475117444992,0.050000000745058,0.2315714806318283,291.1420593261719,291.1499938964844,263.22967529296875,261.4851989746094,280.9476928710937,293.6641540527344,291.1462707519531,1.0,0.2266622483730316,0.7572543025016785,0.7572543025016785,1.0,1.0,-0.9554306268692015,0.3994223475456238,0.5560082793235779,0.1575129479169845,0.0,0.0,0.4304825067520141,42.52603530883789,28.0,30.35281562805176,-9872.7001953125,118.62531280517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883361816406,308.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0703125,18000.0,0.0,0.0,0.2228580713272094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350789874792099,0.3507947325706482,-4.850161076319637e-06,0.0,0.000226172604016,0.0,0.0,16.99011993408203,0.0,0.0,0.0,0.3225511014461517,4.0,0.0,1.0
665160,293.1238708496094,297.1499938964844,293.1499938964844,0.075465440750122,-1836.2275390625,304.14752197265625,0.7049593329429626,0.1288676261901855,0.1169708743691444,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5012999176979065,0.050000000745058,0.0487565025687217,293.1495056152344,297.1499938964844,293.1499938964844,0.0131053226068615,-547.1390380859375,303.7274475097656,0.5012999176979065,0.050000000745058,0.0360113866627216,293.1740417480469,297.1499938964844,293.1499938964844,0.2865710258483886,-5579.673828125,304.166748046875,0.9990000128746032,0.4265777468681335,0.3548918068408966,293.2981872558594,297.1499938964844,293.1499938964844,0.0036514408420771,-1378.6043701171875,296.0961303710937,0.5012999176979065,0.050000000745058,0.2312798649072647,291.1586303710937,291.1499938964844,263.2202453613281,261.4796142578125,280.92755126953125,293.6311950683594,291.162841796875,1.0,0.2229848653078079,0.7571960687637329,0.7571960687637329,1.0,1.0,-0.9455673694610596,0.3951933979988098,0.5503739714622498,0.1552401036024093,0.0,0.0,0.4282444715499878,40.85622787475586,31.0,38.47427368164063,-9813.361328125,113.7085418701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983154296875,308.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.384765625,18000.0,0.0,0.0,0.2232736498117447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489591479301452,0.348963975906372,-4.848493517783936e-06,0.0,0.000226594376727,0.0,0.0,16.87993621826172,0.0,0.0,0.0,0.3221186399459839,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0759022906422615,-1843.9029541015625,304.1475830078125,0.7130849361419678,0.1297022700309753,0.1176486536860466,294.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5060665607452393,0.050000000745058,0.0486856512725353,293.1438903808594,297.1499938964844,293.1499938964844,0.0130860805511474,-546.158935546875,303.7439270019531,0.5060665607452393,0.050000000745058,0.0359590575098991,293.15533447265625,297.1499938964844,293.1499938964844,0.2767336368560791,-5424.056640625,304.17706298828125,0.9990000128746032,0.429762601852417,0.3452906608581543,293.2962341308594,297.1499938964844,293.1499938964844,0.0036068903282284,-1361.206298828125,296.0642395019531,0.5060665607452393,0.050000000745058,0.2309437692165374,291.18121337890625,291.1499938964844,263.2027893066406,261.4696960449219,280.8815002441406,293.5589599609375,291.181640625,1.0,0.2191751450300216,0.757079541683197,0.757079541683197,1.0,1.0,-0.9343011975288392,0.3903957307338714,0.54390549659729,0.1525628268718719,0.0,0.0,0.4222263395786285,38.932125091552734,34.0,21.73691368103028,-9709.8056640625,108.17347717285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,308.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.087890625,18000.0,0.0,0.0,0.2235431671142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417926132678985,0.3417974412441253,-4.827582870348124e-06,0.0,0.0002268679090775,0.0,0.0,16.407026290893555,0.0,0.0,0.0,0.3202479481697082,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0759022906422615,-1843.9029541015625,304.1475830078125,0.7130849361419678,0.1297022700309753,0.1176486536860466,294.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5060665607452393,0.050000000745058,0.0486856512725353,293.1438903808594,297.1499938964844,293.1499938964844,0.0130860805511474,-546.158935546875,303.7439270019531,0.5060665607452393,0.050000000745058,0.0359590575098991,293.15533447265625,297.1499938964844,293.1499938964844,0.2767336368560791,-5424.056640625,304.17706298828125,0.9990000128746032,0.429762601852417,0.3452906608581543,293.2962341308594,297.1499938964844,293.1499938964844,0.0036068903282284,-1361.206298828125,296.0642395019531,0.5060665607452393,0.050000000745058,0.2309437692165374,291.18121337890625,291.1499938964844,263.2027893066406,261.4696960449219,280.8815002441406,293.5589599609375,291.181640625,1.0,0.2191751450300216,0.757079541683197,0.757079541683197,1.0,1.0,-0.9343011975288392,0.3903957307338714,0.54390549659729,0.1525628268718719,0.0,0.0,0.4222263395786285,38.932125091552734,34.0,21.73691368103028,-9709.8056640625,108.17347717285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,308.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.087890625,18000.0,0.0,0.0,0.2235431671142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417926132678985,0.3417974412441253,-4.827582870348124e-06,0.0,0.0002268679090775,0.0,0.0,16.407026290893555,0.0,0.0,0.0,0.3202479481697082,4.0,0.0,1.0
665340,293.1221008300781,297.1499938964844,293.1499938964844,0.0765625387430191,-1856.0523681640625,304.1473083496094,0.7178221940994263,0.1305702030658722,0.1183865442872047,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5085805058479309,0.050000000745058,0.0486507266759872,293.1380615234375,297.1499938964844,293.1499938964844,0.0131200272589921,-546.7587890625,303.7619934082031,0.5085805058479309,0.050000000745058,0.0359332598745822,293.1399230957031,297.1499938964844,293.1499938964844,0.2718894779682159,-5349.42431640625,304.1759033203125,0.9990000128746032,0.4327595829963684,0.3404587209224701,293.2938537597656,297.1499938964844,293.1499938964844,0.0035709568765014,-1348.234130859375,296.0179748535156,0.5085805058479309,0.050000000745058,0.2307780981063842,291.17755126953125,291.1499938964844,263.1875,261.461669921875,280.8459167480469,293.5064697265625,291.1766052246094,1.0,0.217264711856842,0.7569630742073059,0.7569630742073059,1.0,1.0,-0.9291141629219056,0.3881953358650207,0.5409188270568848,0.1512892395257949,0.0,0.0,0.4186871945858001,37.98767852783203,37.0,-0.6859227418899536,-9660.9462890625,105.57083129882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577697753906,308.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2231428474187851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364138305187225,0.3364186286926269,-4.804315722140018e-06,0.0,0.0002264616341562,0.0,0.0,16.03329849243164,0.0,0.0,0.0,0.3187353610992431,4.0,0.0,1.0
665400,293.1221008300781,297.1499938964844,293.1499938964844,0.0765625387430191,-1856.0523681640625,304.1473083496094,0.7178221940994263,0.1305702030658722,0.1183865442872047,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5085805058479309,0.050000000745058,0.0486507266759872,293.1380615234375,297.1499938964844,293.1499938964844,0.0131200272589921,-546.7587890625,303.7619934082031,0.5085805058479309,0.050000000745058,0.0359332598745822,293.1399230957031,297.1499938964844,293.1499938964844,0.2718894779682159,-5349.42431640625,304.1759033203125,0.9990000128746032,0.4327595829963684,0.3404587209224701,293.2938537597656,297.1499938964844,293.1499938964844,0.0035709568765014,-1348.234130859375,296.0179748535156,0.5085805058479309,0.050000000745058,0.2307780981063842,291.17755126953125,291.1499938964844,263.1875,261.461669921875,280.8459167480469,293.5064697265625,291.1766052246094,1.0,0.217264711856842,0.7569630742073059,0.7569630742073059,1.0,1.0,-0.9291141629219056,0.3881953358650207,0.5409188270568848,0.1512892395257949,0.0,0.0,0.4186871945858001,37.98767852783203,37.0,-0.6859227418899536,-9660.9462890625,105.57083129882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577697753906,308.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2231428474187851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364138305187225,0.3364186286926269,-4.804315722140018e-06,0.0,0.0002264616341562,0.0,0.0,16.03329849243164,0.0,0.0,0.0,0.3187353610992431,4.0,0.0,1.0
665460,293.1211853027344,297.1499938964844,293.1499938964844,0.0772983953356742,-1869.6707763671875,304.14697265625,0.7201713919639587,0.1314647346735,0.1191766336560249,294.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5092378258705139,0.050000000745058,0.0486418567597866,293.132080078125,297.1499938964844,293.1499938964844,0.0131773808971047,-547.9436645507812,303.7823486328125,0.5092378258705139,0.050000000745058,0.0359267108142375,293.1300048828125,297.1499938964844,293.1499938964844,0.2705428898334503,-5330.91748046875,304.16943359375,0.9990000128746032,0.4350385665893554,0.3392210006713867,293.291259765625,297.1499938964844,293.1499938964844,0.0035391608253121,-1336.9854736328125,295.9698791503906,0.5092378258705139,0.050000000745058,0.230736032128334,291.1689147949219,291.1499938964844,263.1745300292969,261.4556579589844,280.8207092285156,293.4736633300781,291.16748046875,1.0,0.2169260084629058,0.7570058703422546,0.7570058703422546,1.0,1.0,-0.9285065531730652,0.3879711627960205,0.5405353903770447,0.1510737985372543,0.0,0.0,0.4167025685310364,37.75463485717773,40.0,-11.115983963012695,-9656.9521484375,105.07438659667967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,308.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.306640625,18000.0,0.0,0.0,0.2223314791917801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333334743976593,0.3333395421504974,-4.7897779040795285e-06,0.0,0.0002256381849292,0.0,0.0,15.817654609680176,0.0,0.0,0.0,0.317844808101654,4.0,0.0,1.0
665520,293.1211853027344,297.1499938964844,293.1499938964844,0.0772983953356742,-1869.6707763671875,304.14697265625,0.7201713919639587,0.1314647346735,0.1191766336560249,294.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5092378258705139,0.050000000745058,0.0486418567597866,293.132080078125,297.1499938964844,293.1499938964844,0.0131773808971047,-547.9436645507812,303.7823486328125,0.5092378258705139,0.050000000745058,0.0359267108142375,293.1300048828125,297.1499938964844,293.1499938964844,0.2705428898334503,-5330.91748046875,304.16943359375,0.9990000128746032,0.4350385665893554,0.3392210006713867,293.291259765625,297.1499938964844,293.1499938964844,0.0035391608253121,-1336.9854736328125,295.9698791503906,0.5092378258705139,0.050000000745058,0.230736032128334,291.1689147949219,291.1499938964844,263.1745300292969,261.4556579589844,280.8207092285156,293.4736633300781,291.16748046875,1.0,0.2169260084629058,0.7570058703422546,0.7570058703422546,1.0,1.0,-0.9285065531730652,0.3879711627960205,0.5405353903770447,0.1510737985372543,0.0,0.0,0.4167025685310364,37.75463485717773,40.0,-11.115983963012695,-9656.9521484375,105.07438659667967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,308.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.306640625,18000.0,0.0,0.0,0.2223314791917801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333334743976593,0.3333395421504974,-4.7897779040795285e-06,0.0,0.0002256381849292,0.0,0.0,15.817654609680176,0.0,0.0,0.0,0.317844808101654,4.0,0.0,1.0
665580,293.1203308105469,297.1499938964844,293.1499938964844,0.0780841186642646,-1884.2733154296875,304.14666748046875,0.7205821871757507,0.132365271449089,0.1199968829751014,294.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5083274245262146,0.050000000745058,0.0486541651189327,293.1261291503906,297.1499938964844,293.1499938964844,0.0132539607584476,-549.59619140625,303.8046569824219,0.5083274245262146,0.050000000745058,0.0359358005225658,293.1258850097656,297.1499938964844,293.1499938964844,0.2721369862556457,-5359.1572265625,304.1602783203125,0.9990000128746032,0.4363926351070404,0.3409380614757538,293.2887878417969,297.1499938964844,293.1499938964844,0.003509985981509,-1326.8482666015625,295.92022705078125,0.5083274245262146,0.050000000745058,0.2307944148778915,291.1568298339844,291.1499938964844,263.1640930175781,261.451904296875,280.80517578125,293.4575500488281,291.1551513671875,1.0,0.2178756296634674,0.7570487260818481,0.7570487260818481,1.0,1.0,-0.9316465258598328,0.3893436789512634,0.5423028469085693,0.151721253991127,0.0,0.0,0.4165816009044647,38.10017013549805,43.0,-16.421295166015625,-9687.5185546875,106.28622436523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,308.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.2213653177022934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324381411075592,0.3324429392814636,-4.783124040841358e-06,0.0,0.0002246576477773,0.0,0.0,15.747848510742188,0.0,0.0,0.0,0.317550778388977,4.0,0.0,1.0
665640,293.1203308105469,297.1499938964844,293.1499938964844,0.0780841186642646,-1884.2733154296875,304.14666748046875,0.7205821871757507,0.132365271449089,0.1199968829751014,294.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5083274245262146,0.050000000745058,0.0486541651189327,293.1261291503906,297.1499938964844,293.1499938964844,0.0132539607584476,-549.59619140625,303.8046569824219,0.5083274245262146,0.050000000745058,0.0359358005225658,293.1258850097656,297.1499938964844,293.1499938964844,0.2721369862556457,-5359.1572265625,304.1602783203125,0.9990000128746032,0.4363926351070404,0.3409380614757538,293.2887878417969,297.1499938964844,293.1499938964844,0.003509985981509,-1326.8482666015625,295.92022705078125,0.5083274245262146,0.050000000745058,0.2307944148778915,291.1568298339844,291.1499938964844,263.1640930175781,261.451904296875,280.80517578125,293.4575500488281,291.1551513671875,1.0,0.2178756296634674,0.7570487260818481,0.7570487260818481,1.0,1.0,-0.9316465258598328,0.3893436789512634,0.5423028469085693,0.151721253991127,0.0,0.0,0.4165816009044647,38.10017013549805,43.0,-16.421295166015625,-9687.5185546875,106.28622436523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,308.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.2213653177022934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324381411075592,0.3324429392814636,-4.783124040841358e-06,0.0,0.0002246576477773,0.0,0.0,15.747848510742188,0.0,0.0,0.0,0.317550778388977,4.0,0.0,1.0
665700,293.1199951171875,297.1499938964844,293.1499938964844,0.0784830823540687,-1891.697265625,304.14654541015625,0.7201724648475647,0.1328119784593582,0.1204118281602859,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5073859095573425,0.050000000745058,0.0486671179533004,293.1231994628906,297.1499938964844,293.1499938964844,0.0132974702864885,-550.5361938476562,303.8164367675781,0.5073859095573425,0.050000000745058,0.0359453670680522,293.1258850097656,297.1499938964844,293.1499938964844,0.273868590593338,-5387.9609375,304.1552429199219,0.9990000128746032,0.4366967976093292,0.3427351713180542,293.2876281738281,297.1499938964844,293.1499938964844,0.0034959588665515,-1321.9898681640625,295.8952331542969,0.5073859095573425,0.050000000745058,0.2308558523654937,291.1504821777344,291.1499938964844,263.1598815917969,261.4508972167969,280.8007202148437,293.4548645019531,291.1488647460937,1.0,0.2187593579292297,0.7570701837539673,0.7570701837539673,1.0,1.0,-0.9344017505645752,0.3905332386493683,0.5438684821128845,0.1523235589265823,0.0,0.0,0.4171865284442901,38.45858383178711,43.0,-17.238306045532227,-9714.138671875,107.44288635253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,308.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.2209040075540542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328484296798706,0.3328531980514526,-4.7829771574470215e-06,0.0,0.0002241894835606,0.0,0.0,15.770140647888184,0.0,0.0,0.0,0.3176361322402954,4.0,0.0,1.0
665760,293.1196594238281,297.1499938964844,293.1499938964844,0.078881174325943,-1899.1075439453125,304.1464538574219,0.7194055914878845,0.1332535594701767,0.1208268851041793,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5061753988265991,0.050000000745058,0.0486841015517711,293.1203308105469,297.1499938964844,293.1499938964844,0.0133436666801571,-551.5291137695312,303.8285827636719,0.5061753988265991,0.050000000745058,0.0359579101204872,293.127197265625,297.1499938964844,293.1499938964844,0.2761463820934295,-5425.2490234375,304.150146484375,0.9990000128746032,0.4367467761039734,0.3450781404972076,293.2865600585937,297.1499938964844,293.1499938964844,0.0034822358284145,-1317.230224609375,295.8703308105469,0.5061753988265991,0.050000000745058,0.2309364229440689,291.144287109375,291.1499938964844,263.1564025878906,261.4505310058594,280.7984619140625,293.45538330078125,291.1427307128906,1.0,0.2198810279369354,0.7570242881774902,0.7570242881774902,1.0,1.0,-0.93784362077713,0.3920059204101562,0.5458377003669739,0.1530829668045044,0.0,0.0,0.4181884229183197,38.92719268798828,46.0,-17.291873931884766,-9746.7314453125,108.92922973632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770080566406,308.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.275390625,18000.0,0.0,0.0,0.2204972505569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333774983882904,0.3337797522544861,-4.784842531080358e-06,0.0,0.0002237766748294,0.0,0.0,15.827173233032228,0.0,0.0,0.0,0.317863792181015,4.0,0.0,1.0
665820,293.11920166015625,297.1499938964844,293.1499938964844,0.0796661972999572,-1913.7242431640625,304.1463317871094,0.71694016456604,0.1341144442558288,0.1216495409607887,294.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5031052231788635,0.050000000745058,0.0487289279699325,293.1148681640625,297.1499938964844,293.1499938964844,0.0134430415928363,-553.6434936523438,303.853759765625,0.5031052231788635,0.050000000745058,0.0359910205006599,293.13336181640625,297.1499938964844,293.1499938964844,0.2821455299854278,-5521.9541015625,304.14013671875,0.9990000128746032,0.4360808432102203,0.3511867523193359,293.28466796875,297.1499938964844,293.1499938964844,0.0034552486613392,-1307.828125,295.8207397460937,0.5031052231788635,0.050000000745058,0.2311490625143051,291.1326904296875,291.1499938964844,263.1516418457031,261.45172119140625,280.7997436523437,293.46502685546875,291.1312866210937,1.0,0.2227454930543899,0.7569324374198914,0.7569324374198914,1.0,1.0,-0.9465106725692748,0.3957047760486603,0.5508058667182922,0.1550390720367431,0.0,0.0,0.4212870299816131,40.16063690185547,49.0,-16.222431182861328,-9826.755859375,112.79911041259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790222167969,308.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.521484375,18000.0,0.0,0.0,0.2199523597955703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370579183101654,0.3370627164840698,-4.794189862877829e-06,0.0,0.0002232236874988,0.0,0.0,16.03837013244629,0.0,0.0,0.0,0.3187171518802643,4.0,0.0,1.0
665880,293.11920166015625,297.1499938964844,293.1499938964844,0.0796661972999572,-1913.7242431640625,304.1463317871094,0.71694016456604,0.1341144442558288,0.1216495409607887,294.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5031052231788635,0.050000000745058,0.0487289279699325,293.1148681640625,297.1499938964844,293.1499938964844,0.0134430415928363,-553.6434936523438,303.853759765625,0.5031052231788635,0.050000000745058,0.0359910205006599,293.13336181640625,297.1499938964844,293.1499938964844,0.2821455299854278,-5521.9541015625,304.14013671875,0.9990000128746032,0.4360808432102203,0.3511867523193359,293.28466796875,297.1499938964844,293.1499938964844,0.0034552486613392,-1307.828125,295.8207397460937,0.5031052231788635,0.050000000745058,0.2311490625143051,291.1326904296875,291.1499938964844,263.1516418457031,261.45172119140625,280.7997436523437,293.46502685546875,291.1312866210937,1.0,0.2227454930543899,0.7569324374198914,0.7569324374198914,1.0,1.0,-0.9465106725692748,0.3957047760486603,0.5508058667182922,0.1550390720367431,0.0,0.0,0.4212870299816131,40.16063690185547,49.0,-16.222431182861328,-9826.755859375,112.79911041259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790222167969,308.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.521484375,18000.0,0.0,0.0,0.2199523597955703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370579183101654,0.3370627164840698,-4.794189862877829e-06,0.0,0.0002232236874988,0.0,0.0,16.03837013244629,0.0,0.0,0.0,0.3187171518802643,4.0,0.0,1.0
665940,293.1189880371094,297.1499938964844,293.1499938964844,0.0804263949394226,-1927.8812255859373,304.14630126953125,0.7134255170822144,0.1349382400512695,0.1224527731537818,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4994035363197326,0.050000000745058,0.0487864576280117,293.1097412109375,297.1499938964844,293.1499938964844,0.0135503271594643,-555.8919677734375,303.8799133300781,0.4994035363197326,0.050000000745058,0.0360335111618042,293.1437072753906,297.1499938964844,293.1499938964844,0.2897788882255554,-5643.22119140625,304.1307373046875,0.9990000128746032,0.43441042304039,0.3588733375072479,293.283203125,297.1499938964844,293.1499938964844,0.0034285967703908,-1298.4698486328125,295.7714233398437,0.4994035363197326,0.050000000745058,0.231421947479248,291.1223449707031,291.1499938964844,263.1499938964844,261.4556884765625,280.8079528808594,293.4848937988281,291.12115478515625,1.0,0.2263008803129196,0.7568406462669373,0.7568406462669373,1.0,1.0,-0.957147181034088,0.4002373814582824,0.5569097995758057,0.1574922651052475,0.0,0.0,0.4256852567195892,41.73991012573242,52.0,-14.343685150146484,-9922.5673828125,117.73792266845705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,308.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.787109375,18000.0,0.0,0.0,0.2199033498764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420887887477875,0.3420935869216919,-4.810551217815373e-06,0.0,0.0002231739490525,0.0,0.0,16.370946884155273,0.0,0.0,0.0,0.3200663030147552,4.0,0.0,1.0
666000,293.1189880371094,297.1499938964844,293.1499938964844,0.0804263949394226,-1927.8812255859373,304.14630126953125,0.7134255170822144,0.1349382400512695,0.1224527731537818,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4994035363197326,0.050000000745058,0.0487864576280117,293.1097412109375,297.1499938964844,293.1499938964844,0.0135503271594643,-555.8919677734375,303.8799133300781,0.4994035363197326,0.050000000745058,0.0360335111618042,293.1437072753906,297.1499938964844,293.1499938964844,0.2897788882255554,-5643.22119140625,304.1307373046875,0.9990000128746032,0.43441042304039,0.3588733375072479,293.283203125,297.1499938964844,293.1499938964844,0.0034285967703908,-1298.4698486328125,295.7714233398437,0.4994035363197326,0.050000000745058,0.231421947479248,291.1223449707031,291.1499938964844,263.1499938964844,261.4556884765625,280.8079528808594,293.4848937988281,291.12115478515625,1.0,0.2263008803129196,0.7568406462669373,0.7568406462669373,1.0,1.0,-0.957147181034088,0.4002373814582824,0.5569097995758057,0.1574922651052475,0.0,0.0,0.4256852567195892,41.73991012573242,52.0,-14.343685150146484,-9922.5673828125,117.73792266845705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,308.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.787109375,18000.0,0.0,0.0,0.2199033498764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420887887477875,0.3420935869216919,-4.810551217815373e-06,0.0,0.0002231739490525,0.0,0.0,16.370946884155273,0.0,0.0,0.0,0.3200663030147552,4.0,0.0,1.0
666060,293.1185913085937,297.1499938964844,293.1499938964844,0.0811917334794998,-1942.1334228515625,304.146240234375,0.7091308236122131,0.1358060389757156,0.1232762038707733,294.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.4953026175498962,0.050000000745058,0.048854723572731,293.1044921875,297.1499938964844,293.1499938964844,0.0136684533208608,-558.3080444335938,303.9082336425781,0.4953026175498962,0.050000000745058,0.0360839329659938,293.1570739746094,297.1499938964844,293.1499938964844,0.2987182736396789,-5783.50341796875,304.1222839355469,0.9990000128746032,0.4318669736385345,0.3677865862846374,293.2816467285156,297.1499938964844,293.1499938964844,0.0034032633993774,-1289.5054931640625,295.72381591796875,0.4953026175498962,0.050000000745058,0.2317457795143127,291.11358642578125,291.1499938964844,263.1499938964844,261.4610900878906,280.822265625,293.51385498046875,291.1126403808594,1.0,0.2304030358791351,0.7566483020782471,0.7566483020782471,1.0,1.0,-0.9693639874458312,0.4054307043552398,0.563933253288269,0.1603376865386963,0.0,0.0,0.4311387836933136,43.61145782470703,55.0,-12.07786464691162,-10030.2890625,123.62161254882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615600585937,308.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17955.228515625,18000.0,0.0,0.0,0.2204687744379043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486374914646148,0.348642349243164,-4.833409093407681e-06,0.0,0.0002237477747257,0.0,0.0,16.81386375427246,0.0,0.0,0.0,0.3218631148338318,4.0,0.0,1.0
666120,293.1185913085937,297.1499938964844,293.1499938964844,0.0811917334794998,-1942.1334228515625,304.146240234375,0.7091308236122131,0.1358060389757156,0.1232762038707733,294.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.4953026175498962,0.050000000745058,0.048854723572731,293.1044921875,297.1499938964844,293.1499938964844,0.0136684533208608,-558.3080444335938,303.9082336425781,0.4953026175498962,0.050000000745058,0.0360839329659938,293.1570739746094,297.1499938964844,293.1499938964844,0.2987182736396789,-5783.50341796875,304.1222839355469,0.9990000128746032,0.4318669736385345,0.3677865862846374,293.2816467285156,297.1499938964844,293.1499938964844,0.0034032633993774,-1289.5054931640625,295.72381591796875,0.4953026175498962,0.050000000745058,0.2317457795143127,291.11358642578125,291.1499938964844,263.1499938964844,261.4610900878906,280.822265625,293.51385498046875,291.1126403808594,1.0,0.2304030358791351,0.7566483020782471,0.7566483020782471,1.0,1.0,-0.9693639874458312,0.4054307043552398,0.563933253288269,0.1603376865386963,0.0,0.0,0.4311387836933136,43.61145782470703,55.0,-12.07786464691162,-10030.2890625,123.62161254882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615600585937,308.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17955.228515625,18000.0,0.0,0.0,0.2204687744379043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486374914646148,0.348642349243164,-4.833409093407681e-06,0.0,0.0002237477747257,0.0,0.0,16.81386375427246,0.0,0.0,0.0,0.3218631148338318,4.0,0.0,1.0
666180,293.11785888671875,297.1499938964844,293.1499938964844,0.0820156782865524,-1957.4783935546875,304.1461181640625,0.7043935656547546,0.1367486864328384,0.1241828724741935,294.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.4909549355506897,0.050000000745058,0.0489320829510688,293.09881591796875,297.1499938964844,293.1499938964844,0.0137983746826648,-560.8997192382812,303.9396667480469,0.4909549355506897,0.050000000745058,0.0361410677433013,293.1725158691406,297.1499938964844,293.1499938964844,0.3086932897567749,-5938.2705078125,304.11492919921875,0.9990000128746032,0.4285620748996734,0.3776323497295379,293.2796325683594,297.1499938964844,293.1499938964844,0.0033796376083046,-1281.0888671875,295.6789245605469,0.4909549355506897,0.050000000745058,0.2321127206087112,291.1063842773437,291.1499938964844,263.1499938964844,261.4664306640625,280.84136962890625,293.55181884765625,291.1056213378906,1.0,0.2349345535039901,0.7564560174942017,0.7564560174942017,1.0,1.0,-0.9828706979751588,0.4111814200878143,0.5716893076896667,0.1635079383850097,0.0,0.0,0.4374547600746155,45.73036956787109,43.0,-9.891977310180664,-10147.572265625,130.35768127441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531921386719,308.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.59765625,18000.0,0.0,0.0,0.2217169106006622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564985692501068,0.356503427028656,-4.862280547968112e-06,0.0,0.0002250144752906,0.0,0.0,17.358064651489258,0.0,0.0,0.0,0.3240669369697571,4.0,0.0,1.0
666240,293.11785888671875,297.1499938964844,293.1499938964844,0.0820156782865524,-1957.4783935546875,304.1461181640625,0.7043935656547546,0.1367486864328384,0.1241828724741935,294.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.4909549355506897,0.050000000745058,0.0489320829510688,293.09881591796875,297.1499938964844,293.1499938964844,0.0137983746826648,-560.8997192382812,303.9396667480469,0.4909549355506897,0.050000000745058,0.0361410677433013,293.1725158691406,297.1499938964844,293.1499938964844,0.3086932897567749,-5938.2705078125,304.11492919921875,0.9990000128746032,0.4285620748996734,0.3776323497295379,293.2796325683594,297.1499938964844,293.1499938964844,0.0033796376083046,-1281.0888671875,295.6789245605469,0.4909549355506897,0.050000000745058,0.2321127206087112,291.1063842773437,291.1499938964844,263.1499938964844,261.4664306640625,280.84136962890625,293.55181884765625,291.1056213378906,1.0,0.2349345535039901,0.7564560174942017,0.7564560174942017,1.0,1.0,-0.9828706979751588,0.4111814200878143,0.5716893076896667,0.1635079383850097,0.0,0.0,0.4374547600746155,45.73036956787109,43.0,-9.891977310180664,-10147.572265625,130.35768127441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531921386719,308.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.59765625,18000.0,0.0,0.0,0.2217169106006622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564985692501068,0.356503427028656,-4.862280547968112e-06,0.0,0.0002250144752906,0.0,0.0,17.358064651489258,0.0,0.0,0.0,0.3240669369697571,4.0,0.0,1.0
666300,293.11737060546875,297.1499938964844,293.1499938964844,0.0824020355939865,-1964.6427001953125,304.1461181640625,0.704847514629364,0.1372499316930771,0.1246256008744239,294.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4906710386276245,0.050000000745058,0.0489372797310352,293.0957946777344,297.1499938964844,293.1499938964844,0.0138479555025696,-561.773681640625,303.95672607421875,0.4906710386276245,0.050000000745058,0.0361449085175991,293.17926025390625,297.1499938964844,293.1499938964844,0.3096973896026611,-5951.4697265625,304.11962890625,0.9990000128746032,0.426944226026535,0.3782866299152374,293.2784729003906,297.1499938964844,293.1499938964844,0.0033661744091659,-1276.1444091796875,295.6584167480469,0.4906710386276245,0.050000000745058,0.232137382030487,291.1046142578125,291.1499938964844,263.1499938964844,261.4691162109375,280.8506774902344,293.5678100585937,291.1052551269531,1.0,0.2349230498075485,0.7563598155975342,0.7563598155975342,1.0,1.0,-0.9842331409454346,0.4117340445518493,0.5724990963935852,0.1638678908348083,0.0,0.0,0.4406816065311432,45.87956619262695,43.0,-1.4932494163513184,-10181.75390625,130.9371795654297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,308.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.951171875,18000.0,0.0,0.0,0.2225874960422516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608133494853973,0.3608182370662689,-4.878846539213555e-06,0.0,0.0002258980239275,0.0,0.0,17.66290283203125,0.0,0.0,0.0,0.3252946734428406,4.0,0.0,1.0
666360,293.1167907714844,297.1499938964844,293.1499938964844,0.0827141106128692,-1970.2772216796875,304.1462707519531,0.7074456810951233,0.1377779245376587,0.1250680685043335,294.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.4918056428432464,0.050000000745058,0.0489165447652339,293.09259033203125,297.1499938964844,293.1499938964844,0.0138737857341766,-561.952392578125,303.97491455078125,0.4918056428432464,0.050000000745058,0.0361295938491821,293.1820678710937,297.1499938964844,293.1499938964844,0.3072947859764099,-5910.93359375,304.1295471191406,0.9990000128746032,0.4260212779045105,0.3756788671016693,293.27716064453125,297.1499938964844,293.1499938964844,0.003350565675646,-1269.9149169921875,295.6446533203125,0.4918056428432464,0.050000000745058,0.2320390343666076,291.1123962402344,291.1499938964844,263.1499938964844,261.4717712402344,280.8534240722656,293.5705261230469,291.1156921386719,1.0,0.2336749285459518,0.7562344670295715,0.7562344670295715,1.0,1.0,-0.9814753532409668,0.4105295240879059,0.5709458589553833,0.1632196754217147,0.0,0.0,0.4424663484096527,45.322242736816406,31.0,16.80657196044922,-10189.6953125,129.33753967285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328918457031,308.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.3359375,18000.0,0.0,0.0,0.2235520333051681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643774092197418,0.3643822968006134,-4.895295205642469e-06,0.0,0.0002268768876092,0.0,0.0,17.92591094970703,0.0,0.0,0.0,0.3263315260410309,4.0,0.0,1.0
666420,293.1153564453125,297.1499938964844,293.1499938964844,0.0832403674721717,-1979.5277099609373,304.1466369628906,0.7173539400100708,0.1389112174510955,0.1259675920009613,294.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4974819421768188,0.050000000745058,0.0488178059458732,293.0857238769531,297.1499938964844,293.1499938964844,0.0138848451897501,-561.1444702148438,304.014404296875,0.4974819421768188,0.050000000745058,0.0360566638410091,293.1744689941406,297.1499938964844,293.1499938964844,0.2947979569435119,-5709.39697265625,304.1573791503906,0.9990000128746032,0.4267109036445617,0.3629996478557586,293.2740478515625,297.1499938964844,293.1499938964844,0.0033133265096694,-1254.531005859375,295.6301574707031,0.4974819421768188,0.050000000745058,0.2315706461668014,291.1446228027344,291.1499938964844,263.1499938964844,261.4770812988281,280.8365783691406,293.5331420898437,291.1488037109375,1.0,0.2279149740934372,0.7559837102890015,0.7559837102890015,1.0,1.0,-0.9665729403495787,0.4041136801242828,0.5624592900276184,0.15969979763031,0.0,0.0,0.4411056935787201,42.64661407470703,34.0,39.452430725097656,-10105.6201171875,121.3814697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505249023437,308.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.225429892539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651280105113983,0.3651329278945923,-4.909682957077166e-06,0.0,0.000228782693739,0.0,0.0,18.017723083496094,0.0,0.0,0.0,0.3267023265361786,4.0,0.0,1.0
666480,293.1153564453125,297.1499938964844,293.1499938964844,0.0832403674721717,-1979.5277099609373,304.1466369628906,0.7173539400100708,0.1389112174510955,0.1259675920009613,294.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4974819421768188,0.050000000745058,0.0488178059458732,293.0857238769531,297.1499938964844,293.1499938964844,0.0138848451897501,-561.1444702148438,304.014404296875,0.4974819421768188,0.050000000745058,0.0360566638410091,293.1744689941406,297.1499938964844,293.1499938964844,0.2947979569435119,-5709.39697265625,304.1573791503906,0.9990000128746032,0.4267109036445617,0.3629996478557586,293.2740478515625,297.1499938964844,293.1499938964844,0.0033133265096694,-1254.531005859375,295.6301574707031,0.4974819421768188,0.050000000745058,0.2315706461668014,291.1446228027344,291.1499938964844,263.1499938964844,261.4770812988281,280.8365783691406,293.5331420898437,291.1488037109375,1.0,0.2279149740934372,0.7559837102890015,0.7559837102890015,1.0,1.0,-0.9665729403495787,0.4041136801242828,0.5624592900276184,0.15969979763031,0.0,0.0,0.4411056935787201,42.64661407470703,34.0,39.452430725097656,-10105.6201171875,121.3814697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505249023437,308.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.225429892539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651280105113983,0.3651329278945923,-4.909682957077166e-06,0.0,0.000228782693739,0.0,0.0,18.017723083496094,0.0,0.0,0.0,0.3267023265361786,4.0,0.0,1.0
666540,293.1137390136719,297.1499938964844,293.1499938964844,0.0839308127760887,-1992.0345458984373,304.1465759277344,0.7245658040046692,0.1401179432868957,0.1269759535789489,294.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5015115141868591,0.050000000745058,0.0487531721591949,293.07843017578125,297.1499938964844,293.1499938964844,0.0139360604807734,-561.3359375,304.0571594238281,0.5015115141868591,0.050000000745058,0.0360089279711246,293.15692138671875,297.1499938964844,293.1499938964844,0.2860229313373565,-5570.42529296875,304.1690368652344,0.9990000128746032,0.4296485483646393,0.3544527888298034,293.270263671875,297.1499938964844,293.1499938964844,0.0032805847004055,-1241.34619140625,295.6129455566406,0.5015115141868591,0.050000000745058,0.2312640696763992,291.1679077148437,291.1499938964844,263.1499938964844,261.4823608398437,280.8049621582031,293.4727478027344,291.16851806640625,1.0,0.224609375,0.7557330131530762,0.7557330131530762,1.0,1.0,-0.9570172429084778,0.4000181853771209,0.5569990277290344,0.1573793292045593,0.0,0.0,0.4368235170841217,40.897254943847656,37.0,23.399457931518555,-10009.759765625,116.33592224121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8393859863281,308.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.595703125,18000.0,0.0,0.0,0.2267833054065704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600465953350067,0.3600514829158783,-4.8964634515868966e-06,0.0,0.0002301562199136,0.0,0.0,17.67563247680664,0.0,0.0,0.0,0.3253706693649292,4.0,0.0,1.0
