time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666600,293.1137390136719,297.1499938964844,293.1499938964844,0.0839308127760887,-1992.0345458984373,304.1465759277344,0.7245658040046692,0.1401179432868957,0.1269759535789489,294.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5015115141868591,0.050000000745058,0.0487531721591949,293.07843017578125,297.1499938964844,293.1499938964844,0.0139360604807734,-561.3359375,304.0571594238281,0.5015115141868591,0.050000000745058,0.0360089279711246,293.15692138671875,297.1499938964844,293.1499938964844,0.2860229313373565,-5570.42529296875,304.1690368652344,0.9990000128746032,0.4296485483646393,0.3544527888298034,293.270263671875,297.1499938964844,293.1499938964844,0.0032805847004055,-1241.34619140625,295.6129455566406,0.5015115141868591,0.050000000745058,0.2312640696763992,291.1679077148437,291.1499938964844,263.1499938964844,261.4823608398437,280.8049621582031,293.4727478027344,291.16851806640625,1.0,0.224609375,0.7557330131530762,0.7557330131530762,1.0,1.0,-0.9570172429084778,0.4000181853771209,0.5569990277290344,0.1573793292045593,0.0,0.0,0.4368235170841217,40.897254943847656,37.0,23.399457931518555,-10009.759765625,116.33592224121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8393859863281,308.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.595703125,18000.0,0.0,0.0,0.2267833054065704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600465953350067,0.3600514829158783,-4.8964634515868966e-06,0.0,0.0002301562199136,0.0,0.0,17.67563247680664,0.0,0.0,0.0,0.3253706693649292,4.0,0.0,1.0
666660,293.1119689941406,297.1499938964844,293.1499938964844,0.0848708897829055,-2009.562744140625,304.1461486816406,0.7290379405021667,0.1413958519697189,0.1280782520771026,294.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5034542083740234,0.050000000745058,0.0487236529588699,293.0707702636719,297.1499938964844,293.1499938964844,0.0140469865873456,-563.0996704101562,304.1029968261719,0.5034542083740234,0.050000000745058,0.0359871238470077,293.14215087890625,297.1499938964844,293.1499938964844,0.2820188105106354,-5508.8017578125,304.1691589355469,0.9990000128746032,0.4324758052825928,0.3504799306392669,293.265869140625,297.1499938964844,293.1499938964844,0.0032565393485128,-1232.4854736328125,295.5826110839844,0.5034542083740234,0.050000000745058,0.2311240285634994,291.16656494140625,291.1499938964844,263.1499938964844,261.4875793457031,280.7820129394531,293.43121337890625,291.166015625,1.0,0.2231251895427703,0.7557416558265686,0.7557416558265686,1.0,1.0,-0.9533406496047974,0.3984533846378326,0.5548872351646423,0.1565096974372863,0.0,0.0,0.4346093833446502,40.10675048828125,40.0,2.7086143493652344,-9969.685546875,114.22722625732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,308.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.12109375,18000.0,0.0,0.0,0.2275634557008743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563494682312011,0.3563543558120727,-4.879215794062475e-06,0.0,0.0002309479896211,0.0,0.0,17.404132843017578,0.0,0.0,0.0,0.3242875039577484,4.0,0.0,1.0
666720,293.1119689941406,297.1499938964844,293.1499938964844,0.0848708897829055,-2009.562744140625,304.1461486816406,0.7290379405021667,0.1413958519697189,0.1280782520771026,294.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5034542083740234,0.050000000745058,0.0487236529588699,293.0707702636719,297.1499938964844,293.1499938964844,0.0140469865873456,-563.0996704101562,304.1029968261719,0.5034542083740234,0.050000000745058,0.0359871238470077,293.14215087890625,297.1499938964844,293.1499938964844,0.2820188105106354,-5508.8017578125,304.1691589355469,0.9990000128746032,0.4324758052825928,0.3504799306392669,293.265869140625,297.1499938964844,293.1499938964844,0.0032565393485128,-1232.4854736328125,295.5826110839844,0.5034542083740234,0.050000000745058,0.2311240285634994,291.16656494140625,291.1499938964844,263.1499938964844,261.4875793457031,280.7820129394531,293.43121337890625,291.166015625,1.0,0.2231251895427703,0.7557416558265686,0.7557416558265686,1.0,1.0,-0.9533406496047974,0.3984533846378326,0.5548872351646423,0.1565096974372863,0.0,0.0,0.4346093833446502,40.10675048828125,40.0,2.7086143493652344,-9969.685546875,114.22722625732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,308.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.12109375,18000.0,0.0,0.0,0.2275634557008743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563494682312011,0.3563543558120727,-4.879215794062475e-06,0.0,0.0002309479896211,0.0,0.0,17.404132843017578,0.0,0.0,0.0,0.3242875039577484,4.0,0.0,1.0
666780,293.110107421875,297.1499938964844,293.1499938964844,0.085909865796566,-2029.0042724609373,304.14569091796875,0.7314651012420654,0.1427372545003891,0.1292655169963836,294.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5037251710891724,0.050000000745058,0.0487196147441864,293.0628662109375,297.1499938964844,293.1499938964844,0.0140697071328759,-563.6143798828125,304.1497497558594,0.5037723183631897,0.050201628357172,0.0359933786094188,293.13238525390625,297.1499938964844,293.1499938964844,0.2813350260257721,-5500.306640625,304.163818359375,0.9990000128746032,0.4346668124198913,0.3499334156513214,293.2611083984375,297.1499938964844,293.1499938964844,0.0032367601525038,-1225.376220703125,295.5520324707031,0.5037251710891724,0.050000000745058,0.2311048656702041,291.1611022949219,291.1499938964844,263.1499938964844,261.4927673339844,280.7691650390625,293.4090576171875,291.16015625,1.0,0.2231483310461044,0.755750298500061,0.755750298500061,1.0,1.0,-0.9540879726409912,0.3987728357315063,0.5553151369094849,0.1566866636276245,0.0,0.0,0.4334581196308136,40.013092041015625,43.0,-6.661396026611328,-9972.669921875,114.2420883178711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,308.2134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.78515625,18000.0,0.0,0.0,0.227946251630783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543903231620788,0.354395180940628,-4.869067652180092e-06,0.0,0.0002313364675501,0.0,0.0,17.257923126220703,0.0,0.0,0.0,0.3236904144287109,4.0,0.0,1.0
666840,293.110107421875,297.1499938964844,293.1499938964844,0.085909865796566,-2029.0042724609373,304.14569091796875,0.7314651012420654,0.1427372545003891,0.1292655169963836,294.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5037251710891724,0.050000000745058,0.0487196147441864,293.0628662109375,297.1499938964844,293.1499938964844,0.0140697071328759,-563.6143798828125,304.1497497558594,0.5037723183631897,0.050201628357172,0.0359933786094188,293.13238525390625,297.1499938964844,293.1499938964844,0.2813350260257721,-5500.306640625,304.163818359375,0.9990000128746032,0.4346668124198913,0.3499334156513214,293.2611083984375,297.1499938964844,293.1499938964844,0.0032367601525038,-1225.376220703125,295.5520324707031,0.5037251710891724,0.050000000745058,0.2311048656702041,291.1611022949219,291.1499938964844,263.1499938964844,261.4927673339844,280.7691650390625,293.4090576171875,291.16015625,1.0,0.2231483310461044,0.755750298500061,0.755750298500061,1.0,1.0,-0.9540879726409912,0.3987728357315063,0.5553151369094849,0.1566866636276245,0.0,0.0,0.4334581196308136,40.013092041015625,43.0,-6.661396026611328,-9972.669921875,114.2420883178711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,308.2134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.78515625,18000.0,0.0,0.0,0.227946251630783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543903231620788,0.354395180940628,-4.869067652180092e-06,0.0,0.0002313364675501,0.0,0.0,17.257923126220703,0.0,0.0,0.0,0.3236904144287109,4.0,0.0,1.0
666900,293.1091613769531,297.1499938964844,293.1499938964844,0.0864602252840995,-2039.3287353515625,304.1454772949219,0.7321702837944031,0.1434240341186523,0.1298818588256836,294.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5034420490264893,0.050000000745058,0.0487238205969333,293.0592041015625,297.1499938964844,293.1499938964844,0.0147301377728581,-577.6885986328125,304.1485900878906,0.5075108408927917,0.0520271733403205,0.0367845967411994,293.1294250488281,297.1499938964844,293.1499938964844,0.2818551957607269,-5509.66064453125,304.1603698730469,0.9990000128746032,0.4354718029499054,0.3505043387413025,293.2587280273437,297.1499938964844,293.1499938964844,0.0032279770821332,-1222.3011474609375,295.53643798828125,0.5034420490264893,0.050000000745058,0.2311248332262039,291.15692138671875,291.1499938964844,263.1499938964844,261.4953308105469,280.766357421875,293.40509033203125,291.1556701660156,1.0,0.2236471027135849,0.7557546496391296,0.7557546496391296,1.0,1.0,-0.9564904570579528,0.3997986316680908,0.5566918253898621,0.1572481840848922,0.0,0.0,0.4334114789962768,40.14748764038086,43.0,-10.509241104125977,-9989.6494140625,114.99766540527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,308.22418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.00390625,18000.0,0.0,0.0,0.2280452102422714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540053069591522,0.3540101647377014,-4.866230938205263e-06,0.0,0.0002314368903171,0.0,0.0,17.226564407348633,0.0,0.0,0.0,0.3235628604888916,4.0,0.0,1.0
666960,293.1082763671875,297.1499938964844,293.1499938964844,0.0870316326618194,-2050.071533203125,304.145263671875,0.7325472831726074,0.1441183984279632,0.1305094808340072,294.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5028964281082153,0.050000000745058,0.0487319976091384,293.056640625,297.1499938964844,293.1499938964844,0.0156210241839289,-596.6386108398438,304.147216796875,0.5130272507667542,0.0536793135106563,0.0379778742790222,293.1275634765625,297.1499938964844,293.1499938964844,0.2829386293888092,-5527.8837890625,304.156494140625,0.9990000128746032,0.4360972046852112,0.3516105115413666,293.25634765625,297.1499938964844,293.1499938964844,0.0032198794651776,-1219.547119140625,295.52020263671875,0.5028964281082153,0.050000000745058,0.2311636209487915,291.1512451171875,291.1499938964844,263.1499938964844,261.4978942871094,280.7667236328125,293.4067687988281,291.149658203125,1.0,0.2244378328323364,0.7557078003883362,0.7557078003883362,1.0,1.0,-0.960059404373169,0.4013141393661499,0.5587453246116638,0.1580837965011596,0.0,0.0,0.4338892102241516,40.39616775512695,46.0,-14.203357696533203,-10016.79296875,116.20557403564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,308.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.2281219363212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541963994503021,0.3542012572288513,-4.865307801082963e-06,0.0,0.0002315147576155,0.0,0.0,17.23464012145996,0.0,0.0,0.0,0.3235953152179718,4.0,0.0,1.0
667020,293.1065673828125,297.1499938964844,293.1499938964844,0.0882026851177215,-2072.09521484375,304.1448974609375,0.7322037220001221,0.1455196887254715,0.1317924708127975,294.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5009552836418152,0.050000000745058,0.0487617775797843,293.0533447265625,297.1499938964844,293.1499938964844,0.0173802133649587,-631.6368408203125,304.1452331542969,0.5220510363578796,0.0567140989005565,0.0401740558445453,293.1272888183594,297.1499938964844,293.1499938964844,0.2868888080120086,-5592.15478515625,304.1477355957031,0.9990000128746032,0.4367295205593109,0.3556077182292938,293.2518005371094,297.1499938964844,293.1499938964844,0.0032054462935775,-1214.7099609375,295.48785400390625,0.5009552836418152,0.050000000745058,0.2313048690557479,291.1390686035156,291.1499938964844,263.1499938964844,261.50299072265625,280.7738952636719,293.4223327636719,291.13775634765625,1.0,0.2267706096172332,0.755614161491394,0.755614161491394,1.0,1.0,-0.9692371487617492,0.4052172601222992,0.5640199184417725,0.1602391451597213,0.0,0.0,0.4361807405948639,41.25791549682617,49.0,-15.744518280029297,-10095.3232421875,119.71119689941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277709960937,308.2594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.150390625,18000.0,0.0,0.0,0.2283258438110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564955592155456,0.3565004467964172,-4.870760676567443e-06,0.0,0.0002317217004019,0.0,0.0,17.385295867919922,0.0,0.0,0.0,0.3241961598396301,4.0,0.0,1.0
667080,293.1065673828125,297.1499938964844,293.1499938964844,0.0882026851177215,-2072.09521484375,304.1448974609375,0.7322037220001221,0.1455196887254715,0.1317924708127975,294.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5009552836418152,0.050000000745058,0.0487617775797843,293.0533447265625,297.1499938964844,293.1499938964844,0.0173802133649587,-631.6368408203125,304.1452331542969,0.5220510363578796,0.0567140989005565,0.0401740558445453,293.1272888183594,297.1499938964844,293.1499938964844,0.2868888080120086,-5592.15478515625,304.1477355957031,0.9990000128746032,0.4367295205593109,0.3556077182292938,293.2518005371094,297.1499938964844,293.1499938964844,0.0032054462935775,-1214.7099609375,295.48785400390625,0.5009552836418152,0.050000000745058,0.2313048690557479,291.1390686035156,291.1499938964844,263.1499938964844,261.50299072265625,280.7738952636719,293.4223327636719,291.13775634765625,1.0,0.2267706096172332,0.755614161491394,0.755614161491394,1.0,1.0,-0.9692371487617492,0.4052172601222992,0.5640199184417725,0.1602391451597213,0.0,0.0,0.4361807405948639,41.25791549682617,49.0,-15.744518280029297,-10095.3232421875,119.71119689941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277709960937,308.2594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.150390625,18000.0,0.0,0.0,0.2283258438110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564955592155456,0.3565004467964172,-4.870760676567443e-06,0.0,0.0002317217004019,0.0,0.0,17.385295867919922,0.0,0.0,0.0,0.3241961598396301,4.0,0.0,1.0
667140,293.1050720214844,297.1499938964844,293.1499938964844,0.0893769264221191,-2094.15087890625,304.1446533203125,0.7306758761405945,0.1469218879938125,0.1330946236848831,294.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4981454610824585,0.050000000745058,0.0488067828118801,293.05096435546875,297.1499938964844,293.1499938964844,0.0192032326012849,-665.0357666015625,304.143798828125,0.5292543172836304,0.0596510805189609,0.0422699265182018,293.1314697265625,297.1499938964844,293.1499938964844,0.2927877306938171,-5686.27001953125,304.138671875,0.9990000128746032,0.4364648759365082,0.3615638315677643,293.2475891113281,297.1499938964844,293.1499938964844,0.0031921321060508,-1210.1942138671875,295.4574584960937,0.4981454610824585,0.050000000745058,0.2315183579921722,291.12896728515625,291.1499938964844,263.1499938964844,261.50799560546875,280.7870178222656,293.4496459960937,291.1278076171875,1.0,0.2299439162015915,0.7555205225944519,0.7555205225944519,1.0,1.0,-0.9807737469673156,0.4101350009441376,0.5706387758255005,0.1629577577114105,0.0,0.0,0.4396802186965942,42.53422546386719,52.0,-14.403292655944824,-10194.673828125,124.5176010131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,308.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.810546875,18000.0,0.0,0.0,0.2287620604038238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606038689613342,0.3606087565422058,-4.884523150394671e-06,0.0,0.0002321644133189,0.0,0.0,17.669221878051758,0.0,0.0,0.0,0.3253365457057953,4.0,0.0,1.0
667200,293.1050720214844,297.1499938964844,293.1499938964844,0.0893769264221191,-2094.15087890625,304.1446533203125,0.7306758761405945,0.1469218879938125,0.1330946236848831,294.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4981454610824585,0.050000000745058,0.0488067828118801,293.05096435546875,297.1499938964844,293.1499938964844,0.0192032326012849,-665.0357666015625,304.143798828125,0.5292543172836304,0.0596510805189609,0.0422699265182018,293.1314697265625,297.1499938964844,293.1499938964844,0.2927877306938171,-5686.27001953125,304.138671875,0.9990000128746032,0.4364648759365082,0.3615638315677643,293.2475891113281,297.1499938964844,293.1499938964844,0.0031921321060508,-1210.1942138671875,295.4574584960937,0.4981454610824585,0.050000000745058,0.2315183579921722,291.12896728515625,291.1499938964844,263.1499938964844,261.50799560546875,280.7870178222656,293.4496459960937,291.1278076171875,1.0,0.2299439162015915,0.7555205225944519,0.7555205225944519,1.0,1.0,-0.9807737469673156,0.4101350009441376,0.5706387758255005,0.1629577577114105,0.0,0.0,0.4396802186965942,42.53422546386719,52.0,-14.403292655944824,-10194.673828125,124.5176010131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,308.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.810546875,18000.0,0.0,0.0,0.2287620604038238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606038689613342,0.3606087565422058,-4.884523150394671e-06,0.0,0.0002321644133189,0.0,0.0,17.669221878051758,0.0,0.0,0.0,0.3253365457057953,4.0,0.0,1.0
667260,293.10382080078125,297.1499938964844,293.1499938964844,0.0905513614416122,-2116.1962890625,304.1444702148437,0.7282647490501404,0.1483150869607925,0.134402334690094,294.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.4947333335876465,0.050000000745058,0.0488644428551197,293.0489807128906,297.1499938964844,293.1499938964844,0.0211546700447797,-698.2103271484375,304.1426086425781,0.5352303981781006,0.0625616386532783,0.0443510152399539,293.1395263671875,297.1499938964844,293.1499938964844,0.3002841472625732,-5804.30029296875,304.1300048828125,0.9990000128746032,0.4353064298629761,0.3690536618232727,293.2437438964844,297.1499938964844,293.1499938964844,0.0031798144336789,-1206.0072021484375,295.4280700683594,0.4947333335876465,0.050000000745058,0.2317918688058853,291.1197204589844,291.1499938964844,263.1499938964844,261.5129699707031,280.8053283691406,293.4864196777344,291.11871337890625,1.0,0.2337856143712997,0.7552952170372009,0.7552952170372009,1.0,1.0,-0.994227409362793,0.4158668220043182,0.5783606171607971,0.1661213338375091,0.0,0.0,0.444348931312561,44.1555061340332,55.0,-12.836102485656738,-10309.8544921875,130.46694946289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,308.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.9609375,18000.0,0.0,0.0,0.2295794337987899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663401305675506,0.3663450479507446,-4.905332389171235e-06,0.0,0.0002329939306946,0.0,0.0,18.07488822937012,0.0,0.0,0.0,0.3269674479961395,4.0,0.0,1.0
667320,293.10382080078125,297.1499938964844,293.1499938964844,0.0905513614416122,-2116.1962890625,304.1444702148437,0.7282647490501404,0.1483150869607925,0.134402334690094,294.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.4947333335876465,0.050000000745058,0.0488644428551197,293.0489807128906,297.1499938964844,293.1499938964844,0.0211546700447797,-698.2103271484375,304.1426086425781,0.5352303981781006,0.0625616386532783,0.0443510152399539,293.1395263671875,297.1499938964844,293.1499938964844,0.3002841472625732,-5804.30029296875,304.1300048828125,0.9990000128746032,0.4353064298629761,0.3690536618232727,293.2437438964844,297.1499938964844,293.1499938964844,0.0031798144336789,-1206.0072021484375,295.4280700683594,0.4947333335876465,0.050000000745058,0.2317918688058853,291.1197204589844,291.1499938964844,263.1499938964844,261.5129699707031,280.8053283691406,293.4864196777344,291.11871337890625,1.0,0.2337856143712997,0.7552952170372009,0.7552952170372009,1.0,1.0,-0.994227409362793,0.4158668220043182,0.5783606171607971,0.1661213338375091,0.0,0.0,0.444348931312561,44.1555061340332,55.0,-12.836102485656738,-10309.8544921875,130.46694946289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,308.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.9609375,18000.0,0.0,0.0,0.2295794337987899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663401305675506,0.3663450479507446,-4.905332389171235e-06,0.0,0.0002329939306946,0.0,0.0,18.07488822937012,0.0,0.0,0.0,0.3269674479961395,4.0,0.0,1.0
667380,293.102783203125,297.1499938964844,293.1499938964844,0.0917167738080024,-2138.047607421875,304.1443786621094,0.7252113819122314,0.1496955603361129,0.1357093453407287,294.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.4909054636955261,0.050000000745058,0.0489328391849994,293.0473327636719,297.1499938964844,293.1499938964844,0.0232351887971162,-731.2543334960938,304.1416320800781,0.5401976108551025,0.0654517039656639,0.0464254952967166,293.1508178710937,297.1499938964844,293.1499938964844,0.3090649247169494,-5940.96728515625,304.1220703125,0.9990000128746032,0.4332899153232574,0.3777450919151306,293.2402648925781,297.1499938964844,293.1499938964844,0.0031682862900197,-1202.05078125,295.39990234375,0.4909054636955261,0.050000000745058,0.2321163117885589,291.1118469238281,291.1499938964844,263.1499938964844,261.51788330078125,280.8277282714844,293.5315856933594,291.11102294921875,1.0,0.2381538450717926,0.7550699710845947,0.7550699710845947,1.0,1.0,-1.0091887712478638,0.4222584366798401,0.5869303345680237,0.1696514040231704,0.0,0.0,0.4499792754650116,46.06899642944336,43.0,-10.92275619506836,-10437.4169921875,137.4319610595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,308.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0234375,18000.0,0.0,0.0,0.2308908849954605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735612332820892,0.3735661506652832,-4.933057880407432e-06,0.0,0.000234324907069,0.0,0.0,18.59755516052246,0.0,0.0,0.0,0.3290624320507049,4.0,0.0,1.0
667440,293.102783203125,297.1499938964844,293.1499938964844,0.0917167738080024,-2138.047607421875,304.1443786621094,0.7252113819122314,0.1496955603361129,0.1357093453407287,294.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.4909054636955261,0.050000000745058,0.0489328391849994,293.0473327636719,297.1499938964844,293.1499938964844,0.0232351887971162,-731.2543334960938,304.1416320800781,0.5401976108551025,0.0654517039656639,0.0464254952967166,293.1508178710937,297.1499938964844,293.1499938964844,0.3090649247169494,-5940.96728515625,304.1220703125,0.9990000128746032,0.4332899153232574,0.3777450919151306,293.2402648925781,297.1499938964844,293.1499938964844,0.0031682862900197,-1202.05078125,295.39990234375,0.4909054636955261,0.050000000745058,0.2321163117885589,291.1118469238281,291.1499938964844,263.1499938964844,261.51788330078125,280.8277282714844,293.5315856933594,291.11102294921875,1.0,0.2381538450717926,0.7550699710845947,0.7550699710845947,1.0,1.0,-1.0091887712478638,0.4222584366798401,0.5869303345680237,0.1696514040231704,0.0,0.0,0.4499792754650116,46.06899642944336,43.0,-10.92275619506836,-10437.4169921875,137.4319610595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,308.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0234375,18000.0,0.0,0.0,0.2308908849954605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735612332820892,0.3735661506652832,-4.933057880407432e-06,0.0,0.000234324907069,0.0,0.0,18.59755516052246,0.0,0.0,0.0,0.3290624320507049,4.0,0.0,1.0
667500,293.1022644042969,297.1499938964844,293.1499938964844,0.0922570452094078,-2148.1337890625,304.1444091796875,0.7261536121368408,0.1503958404064178,0.1363323479890823,294.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4908423721790313,0.050000000745058,0.0489339716732502,293.04656982421875,297.1499938964844,293.1499938964844,0.0242911018431186,-747.258544921875,304.1412353515625,0.5449556708335876,0.0669045895338058,0.0474371090531349,293.1558532714844,297.1499938964844,293.1499938964844,0.3095338642597198,-5946.18359375,304.1264343261719,0.9990000128746032,0.4322897791862488,0.3778903484344482,293.2385559082031,297.1499938964844,293.1499938964844,0.0031608671415597,-1199.3447265625,295.3873596191406,0.4908423721790313,0.050000000745058,0.2321216911077499,291.1097106933594,291.1499938964844,263.1499938964844,261.5202941894531,280.8388977050781,293.55108642578125,291.1102600097656,1.0,0.2380937337875366,0.7549573183059692,0.7549573183059692,1.0,1.0,-1.011338233947754,0.4231446385383606,0.5881936550140381,0.1702111363410949,0.0,0.0,0.4529047310352325,46.1256103515625,43.0,-2.6515820026397705,-10476.921875,138.0706024169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023742675781,308.26666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.783203125,18000.0,0.0,0.0,0.2317374050617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776134252548218,0.3776183724403381,-4.94935466122115e-06,0.0,0.0002351839939365,0.0,0.0,18.896827697753903,0.0,0.0,0.0,0.330254465341568,4.0,0.0,1.0
667560,293.1017150878906,297.1499938964844,293.1499938964844,0.0927077978849411,-2156.382080078125,304.1446228027344,0.7289999127388,0.151111289858818,0.1369446665048599,294.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.492186963558197,0.050000000745058,0.0489094816148281,293.0457458496094,297.1499938964844,293.1499938964844,0.0253338012844324,-762.5379638671875,304.14093017578125,0.5515905618667603,0.0683735683560371,0.0484403185546398,293.1570129394531,297.1499938964844,293.1499938964844,0.3066270351409912,-5898.15087890625,304.13604736328125,0.9990000128746032,0.4319811165332794,0.3748058080673218,293.2368469238281,297.1499938964844,293.1499938964844,0.0031513203866779,-1195.3856201171875,295.381591796875,0.492186963558197,0.050000000745058,0.2320055216550827,291.1171875,291.1499938964844,263.1499938964844,261.522705078125,280.843994140625,293.5575256347656,291.12030029296875,1.0,0.2368175387382507,0.7548096776008606,0.7548096776008606,1.0,1.0,-1.009408712387085,0.4222783744335174,0.5871303677558899,0.1697791814804077,0.0,0.0,0.4543990790843963,45.48304748535156,31.0,15.388574600219728,-10490.0859375,136.48008728027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86474609375,308.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.568359375,18000.0,0.0,0.0,0.2326476871967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809075951576233,0.380912572145462,-4.965533662470989e-06,0.0,0.0002361078222747,0.0,0.0,19.15211296081543,0.0,0.0,0.0,0.3312446475028991,4.0,0.0,1.0
667620,293.1004638671875,297.1499938964844,293.1499938964844,0.0934826955199241,-2170.300537109375,304.1451110839844,0.7393665313720703,0.1525879055261612,0.1381554305553436,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4982965588569641,0.050000000745058,0.0488041825592517,293.0440368652344,297.1499938964844,293.1499938964844,0.0273247584700584,-791.262939453125,304.1406555175781,0.5694795846939087,0.0713604465126991,0.0504382252693176,293.1463928222656,297.1499938964844,293.1499938964844,0.2932162880897522,-5682.921875,304.1632385253906,0.9990000128746032,0.4339204728603363,0.3612378239631653,293.2332763671875,297.1499938964844,293.1499938964844,0.0031260747928172,-1184.5518798828125,295.3822326660156,0.4982965588569641,0.050000000745058,0.2315060347318649,291.1480712890625,291.1499938964844,263.1499938964844,261.5274658203125,280.8337707519531,293.5291442871094,291.1519775390625,1.0,0.2310523092746734,0.7545143365859985,0.7545143365859985,1.0,1.0,-0.9962533712387084,0.4165406227111816,0.5797127485275269,0.1667485684156417,0.0,0.0,0.4526543021202087,42.66006088256836,34.0,37.40470886230469,-10416.548828125,128.42477416992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,308.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.2343500107526779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810805082321167,0.3810854852199554,-4.9780237532104366e-06,0.0,0.0002378354693064,0.0,0.0,19.20577812194824,0.0,0.0,0.0,0.3314506113529205,4.0,0.0,1.0
667680,293.1004638671875,297.1499938964844,293.1499938964844,0.0934826955199241,-2170.300537109375,304.1451110839844,0.7393665313720703,0.1525879055261612,0.1381554305553436,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4982965588569641,0.050000000745058,0.0488041825592517,293.0440368652344,297.1499938964844,293.1499938964844,0.0273247584700584,-791.262939453125,304.1406555175781,0.5694795846939087,0.0713604465126991,0.0504382252693176,293.1463928222656,297.1499938964844,293.1499938964844,0.2932162880897522,-5682.921875,304.1632385253906,0.9990000128746032,0.4339204728603363,0.3612378239631653,293.2332763671875,297.1499938964844,293.1499938964844,0.0031260747928172,-1184.5518798828125,295.3822326660156,0.4982965588569641,0.050000000745058,0.2315060347318649,291.1480712890625,291.1499938964844,263.1499938964844,261.5274658203125,280.8337707519531,293.5291442871094,291.1519775390625,1.0,0.2310523092746734,0.7545143365859985,0.7545143365859985,1.0,1.0,-0.9962533712387084,0.4165406227111816,0.5797127485275269,0.1667485684156417,0.0,0.0,0.4526543021202087,42.66006088256836,34.0,37.40470886230469,-10416.548828125,128.42477416992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,308.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.2343500107526779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810805082321167,0.3810854852199554,-4.9780237532104366e-06,0.0,0.0002378354693064,0.0,0.0,19.20577812194824,0.0,0.0,0.0,0.3314506113529205,4.0,0.0,1.0
667740,293.09918212890625,297.1499938964844,293.1499938964844,0.0944032147526741,-2187.144287109375,304.14520263671875,0.7476423382759094,0.1541005373001098,0.1394411325454712,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5027392506599426,0.050000000745058,0.0487341992557048,293.0423889160156,297.1499938964844,293.1499938964844,0.0295425094664096,-821.8287963867188,304.1399841308594,0.5847646594047546,0.0743796899914741,0.0524938814342021,293.1259765625,297.1499938964844,293.1499938964844,0.2836798727512359,-5532.42041015625,304.1741943359375,0.9990000128746032,0.4381521642208099,0.3519293665885925,293.2293395996094,297.1499938964844,293.1499938964844,0.0031044983770698,-1175.604736328125,295.3787841796875,0.5027392506599426,0.050000000745058,0.2311740666627884,291.1695861816406,291.1499938964844,263.1499938964844,261.5321350097656,280.8099670410156,293.4795227050781,291.1699523925781,1.0,0.227796658873558,0.7542189955711365,0.7542189955711365,1.0,1.0,-0.9886038899421692,0.4131883084774017,0.5754155516624451,0.1649882793426513,0.0,0.0,0.4482568800449371,40.79756164550781,37.0,21.163497924804688,-10332.732421875,123.45526885986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,308.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.66796875,18000.0,0.0,0.0,0.2354777306318283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755472302436828,0.3755522072315216,-4.961760168953333e-06,0.0,0.0002389799628872,0.0,0.0,18.814430236816406,0.0,0.0,0.0,0.3299345076084137,4.0,0.0,1.0
667800,293.09918212890625,297.1499938964844,293.1499938964844,0.0944032147526741,-2187.144287109375,304.14520263671875,0.7476423382759094,0.1541005373001098,0.1394411325454712,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5027392506599426,0.050000000745058,0.0487341992557048,293.0423889160156,297.1499938964844,293.1499938964844,0.0295425094664096,-821.8287963867188,304.1399841308594,0.5847646594047546,0.0743796899914741,0.0524938814342021,293.1259765625,297.1499938964844,293.1499938964844,0.2836798727512359,-5532.42041015625,304.1741943359375,0.9990000128746032,0.4381521642208099,0.3519293665885925,293.2293395996094,297.1499938964844,293.1499938964844,0.0031044983770698,-1175.604736328125,295.3787841796875,0.5027392506599426,0.050000000745058,0.2311740666627884,291.1695861816406,291.1499938964844,263.1499938964844,261.5321350097656,280.8099670410156,293.4795227050781,291.1699523925781,1.0,0.227796658873558,0.7542189955711365,0.7542189955711365,1.0,1.0,-0.9886038899421692,0.4131883084774017,0.5754155516624451,0.1649882793426513,0.0,0.0,0.4482568800449371,40.79756164550781,37.0,21.163497924804688,-10332.732421875,123.45526885986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,308.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.66796875,18000.0,0.0,0.0,0.2354777306318283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755472302436828,0.3755522072315216,-4.961760168953333e-06,0.0,0.0002389799628872,0.0,0.0,18.814430236816406,0.0,0.0,0.0,0.3299345076084137,4.0,0.0,1.0
667860,293.0978698730469,297.1499938964844,293.1499938964844,0.0955640450119972,-2208.831298828125,304.1448669433594,0.7531403303146362,0.1556532680988311,0.1407923549413681,294.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.505037784576416,0.050000000745058,0.0487001463770866,293.0408020019531,297.1499938964844,293.1499938964844,0.0321834236383438,-856.1053466796875,304.13897705078125,0.5966812968254089,0.0774281173944473,0.0545937195420265,293.108642578125,297.1499938964844,293.1499938964844,0.2790254652500152,-5460.90625,304.1737060546875,0.9990000128746032,0.4422822296619415,0.3473116755485534,293.2250061035156,297.1499938964844,293.1499938964844,0.0030908763874322,-1170.646728515625,295.3614807128906,0.505037784576416,0.050000000745058,0.231012538075447,291.1668701171875,291.1499938964844,263.1499938964844,261.5367431640625,280.7951965332031,293.4494934082031,291.1662292480469,1.0,0.226405531167984,0.754175066947937,0.754175066947937,1.0,1.0,-0.9869672060012816,0.4124265313148498,0.5745406746864319,0.1647423952817917,0.0,0.0,0.4461004436016083,39.91863632202149,40.0,1.0266543626785278,-10306.0224609375,121.59425354003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,308.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.65234375,18000.0,0.0,0.0,0.2360303550958633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717328608036041,0.3717378079891205,-4.942674877383979e-06,0.0,0.000239540808252,0.0,0.0,18.52053451538086,0.0,0.0,0.0,0.328773945569992,4.0,0.0,1.0
667920,293.0978698730469,297.1499938964844,293.1499938964844,0.0955640450119972,-2208.831298828125,304.1448669433594,0.7531403303146362,0.1556532680988311,0.1407923549413681,294.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.505037784576416,0.050000000745058,0.0487001463770866,293.0408020019531,297.1499938964844,293.1499938964844,0.0321834236383438,-856.1053466796875,304.13897705078125,0.5966812968254089,0.0774281173944473,0.0545937195420265,293.108642578125,297.1499938964844,293.1499938964844,0.2790254652500152,-5460.90625,304.1737060546875,0.9990000128746032,0.4422822296619415,0.3473116755485534,293.2250061035156,297.1499938964844,293.1499938964844,0.0030908763874322,-1170.646728515625,295.3614807128906,0.505037784576416,0.050000000745058,0.231012538075447,291.1668701171875,291.1499938964844,263.1499938964844,261.5367431640625,280.7951965332031,293.4494934082031,291.1662292480469,1.0,0.226405531167984,0.754175066947937,0.754175066947937,1.0,1.0,-0.9869672060012816,0.4124265313148498,0.5745406746864319,0.1647423952817917,0.0,0.0,0.4461004436016083,39.91863632202149,40.0,1.0266543626785278,-10306.0224609375,121.59425354003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,308.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.65234375,18000.0,0.0,0.0,0.2360303550958633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717328608036041,0.3717378079891205,-4.942674877383979e-06,0.0,0.000239540808252,0.0,0.0,18.52053451538086,0.0,0.0,0.0,0.328773945569992,4.0,0.0,1.0
667980,293.0965576171875,297.1499938964844,293.1499938964844,0.0968075841665268,-2232.083984375,304.1445007324219,0.7563555836677551,0.1572417467832565,0.1422033607959747,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5055925250053406,0.050000000745058,0.048692125827074,293.039306640625,297.1499938964844,293.1499938964844,0.0347904711961746,-890.0584106445312,304.1383056640625,0.6059045195579529,0.080500803887844,0.0567318126559257,293.0966796875,297.1499938964844,293.1499938964844,0.2777887880802154,-5444.046875,304.1677551269531,0.9990000128746032,0.4457661509513855,0.3462173342704773,293.2204895019531,297.1499938964844,293.1499938964844,0.0030811566393822,-1167.3048095703125,295.343505859375,0.5055925250053406,0.050000000745058,0.230974480509758,291.1602478027344,291.1499938964844,263.1499938964844,261.541259765625,280.7903137207031,293.4388427734375,291.1591796875,1.0,0.2265537530183792,0.7541311383247375,0.7541311383247375,1.0,1.0,-0.9898568391799928,0.413600206375122,0.5762566328048706,0.1655821204185485,0.0,0.0,0.4451416730880737,39.7534408569336,43.0,-8.365179061889648,-10322.2744140625,121.99303436279295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,308.2963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.232421875,18000.0,0.0,0.0,0.2362222075462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698760271072387,0.3698809742927551,-4.9320788093609735e-06,0.0,0.0002397355128778,0.0,0.0,18.37399673461914,0.0,0.0,0.0,0.3281830251216888,4.0,0.0,1.0
668040,293.0965576171875,297.1499938964844,293.1499938964844,0.0968075841665268,-2232.083984375,304.1445007324219,0.7563555836677551,0.1572417467832565,0.1422033607959747,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5055925250053406,0.050000000745058,0.048692125827074,293.039306640625,297.1499938964844,293.1499938964844,0.0347904711961746,-890.0584106445312,304.1383056640625,0.6059045195579529,0.080500803887844,0.0567318126559257,293.0966796875,297.1499938964844,293.1499938964844,0.2777887880802154,-5444.046875,304.1677551269531,0.9990000128746032,0.4457661509513855,0.3462173342704773,293.2204895019531,297.1499938964844,293.1499938964844,0.0030811566393822,-1167.3048095703125,295.343505859375,0.5055925250053406,0.050000000745058,0.230974480509758,291.1602478027344,291.1499938964844,263.1499938964844,261.541259765625,280.7903137207031,293.4388427734375,291.1591796875,1.0,0.2265537530183792,0.7541311383247375,0.7541311383247375,1.0,1.0,-0.9898568391799928,0.413600206375122,0.5762566328048706,0.1655821204185485,0.0,0.0,0.4451416730880737,39.7534408569336,43.0,-8.365179061889648,-10322.2744140625,121.99303436279295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,308.2963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.232421875,18000.0,0.0,0.0,0.2362222075462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698760271072387,0.3698809742927551,-4.9320788093609735e-06,0.0,0.0002397355128778,0.0,0.0,18.37399673461914,0.0,0.0,0.0,0.3281830251216888,4.0,0.0,1.0
668100,293.0959167480469,297.1499938964844,293.1499938964844,0.0974565148353576,-2244.221923828125,304.1443176269531,0.757194995880127,0.1580435335636139,0.1429250985383987,294.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5052998661994934,0.050000000745058,0.0486963242292404,293.0386047363281,297.1499938964844,293.1499938964844,0.0361301265656948,-907.3047485351562,304.13800048828125,0.6096440553665161,0.082040823996067,0.0578107796609401,293.0928649902344,297.1499938964844,293.1499938964844,0.2782912850379944,-5453.39794921875,304.16363525390625,0.9990000128746032,0.44719198346138,0.3467935025691986,293.2182312011719,297.1499938964844,293.1499938964844,0.003077412256971,-1166.1131591796875,295.3340759277344,0.5052998661994934,0.050000000745058,0.2309944033622741,291.1554870605469,291.1499938964844,263.1499938964844,261.5434875488281,280.7908935546875,293.43963623046875,291.1542358398437,1.0,0.2271162569522857,0.7541092038154602,0.7541092038154602,1.0,1.0,-0.9927380084991456,0.4148036539554596,0.5779343247413635,0.1663407832384109,0.0,0.0,0.4452525079250335,39.895973205566406,43.0,-11.504377365112305,-10343.3828125,122.91064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960021972656,308.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.228515625,18000.0,0.0,0.0,0.2362465113401413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696619272232055,0.3696668446063995,-4.929600436298642e-06,0.0,0.0002397601783741,0.0,0.0,18.352928161621094,0.0,0.0,0.0,0.3280985057353973,4.0,0.0,1.0
668160,293.0953063964844,297.1499938964844,293.1499938964844,0.0981166511774063,-2256.56103515625,304.1441650390625,0.7575822472572327,0.1588471978902816,0.1436540484428405,294.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5046819448471069,0.050000000745058,0.0487052761018276,293.0379333496094,297.1499938964844,293.1499938964844,0.0374852828681468,-924.6555786132812,304.1377258300781,0.6128649115562439,0.0835800096392631,0.0588934831321239,293.0904541015625,297.1499938964844,293.1499938964844,0.2794425785541534,-5472.9462890625,304.1590576171875,0.9990000128746032,0.4483899474143982,0.3480172753334045,293.2160339355469,297.1499938964844,293.1499938964844,0.0030742716044187,-1165.1663818359375,295.3246154785156,0.5046819448471069,0.050000000745058,0.2310368567705154,291.15020751953125,291.1499938964844,263.1499938964844,261.5456848144531,280.7933044433594,293.4438781738281,291.14892578125,1.0,0.2279593497514724,0.7540326118469238,0.7540326118469238,1.0,1.0,-0.9964423775672911,0.4163553118705749,0.5800870656967163,0.1672845333814621,0.0,0.0,0.4457658231258392,40.16884231567383,46.0,-13.427668571472168,-10372.6005859375,124.24850463867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.2362599074840545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370001345872879,0.370006263256073,-4.929305760015268e-06,0.0,0.0002397737698629,0.0,0.0,18.37216567993164,0.0,0.0,0.0,0.3281741142272949,4.0,0.0,1.0
668220,293.09423828125,297.1499938964844,293.1499938964844,0.0994532331824302,-2281.494873046875,304.1438903808594,0.757161557674408,0.1604518294334411,0.1451244205236435,294.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5026172399520874,0.050000000745058,0.0487359575927257,293.0368347167969,297.1499938964844,293.1499938964844,0.0402180477976799,-959.4684448242188,304.13726806640625,0.6178570985794067,0.0866462886333465,0.0610623620450496,293.08966064453125,297.1499938964844,293.1499938964844,0.2834660410881042,-5538.80224609375,304.1493225097656,0.9990000128746032,0.4500718712806701,0.3521775603294372,293.2117919921875,297.1499938964844,293.1499938964844,0.0030693227890878,-1163.7769775390625,295.30615234375,0.5026172399520874,0.050000000745058,0.2311823964118957,291.1394958496094,291.1499938964844,263.1499938964844,261.550048828125,280.8023986816406,293.4612731933594,291.1382141113281,1.0,0.2303856909275055,0.7538794279098511,0.7538794279098511,1.0,1.0,-1.006014347076416,0.4203960299491882,0.5856183171272278,0.1696702241897583,0.0,0.0,0.4478879272937774,41.06464767456055,49.0,-14.81182098388672,-10451.376953125,128.06939697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,308.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.990234375,18000.0,0.0,0.0,0.2363612651824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722360730171203,0.3722410202026367,-4.935370725434041e-06,0.0,0.0002398766373516,0.0,0.0,18.526023864746094,0.0,0.0,0.0,0.3287861943244934,4.0,0.0,1.0
668280,293.09423828125,297.1499938964844,293.1499938964844,0.0994532331824302,-2281.494873046875,304.1438903808594,0.757161557674408,0.1604518294334411,0.1451244205236435,294.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5026172399520874,0.050000000745058,0.0487359575927257,293.0368347167969,297.1499938964844,293.1499938964844,0.0402180477976799,-959.4684448242188,304.13726806640625,0.6178570985794067,0.0866462886333465,0.0610623620450496,293.08966064453125,297.1499938964844,293.1499938964844,0.2834660410881042,-5538.80224609375,304.1493225097656,0.9990000128746032,0.4500718712806701,0.3521775603294372,293.2117919921875,297.1499938964844,293.1499938964844,0.0030693227890878,-1163.7769775390625,295.30615234375,0.5026172399520874,0.050000000745058,0.2311823964118957,291.1394958496094,291.1499938964844,263.1499938964844,261.550048828125,280.8023986816406,293.4612731933594,291.1382141113281,1.0,0.2303856909275055,0.7538794279098511,0.7538794279098511,1.0,1.0,-1.006014347076416,0.4203960299491882,0.5856183171272278,0.1696702241897583,0.0,0.0,0.4478879272937774,41.06464767456055,49.0,-14.81182098388672,-10451.376953125,128.06939697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,308.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.990234375,18000.0,0.0,0.0,0.2363612651824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722360730171203,0.3722410202026367,-4.935370725434041e-06,0.0,0.0002398766373516,0.0,0.0,18.526023864746094,0.0,0.0,0.0,0.3287861943244934,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1007980182766914,-2306.50244140625,304.1436767578125,0.7554362416267395,0.1620419919490814,0.146598607301712,294.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4996942579746246,0.050000000745058,0.0487814359366893,293.0359802246094,297.1499938964844,293.1499938964844,0.0429514572024345,-994.222900390625,304.136962890625,0.6213836073875427,0.0896833837032318,0.0632243826985359,293.0936584472656,297.1499938964844,293.1499938964844,0.2894523739814758,-5634.72314453125,304.1395874023437,0.9990000128746032,0.4507945477962494,0.3582543134689331,293.2078857421875,297.1499938964844,293.1499938964844,0.0030657164752483,-1162.8812255859375,295.2884216308594,0.4996942579746246,0.050000000745058,0.2313981354236602,291.12896728515625,291.1499938964844,263.1499938964844,261.5542907714844,280.81591796875,293.4886779785156,291.1277770996094,1.0,0.2336383014917373,0.7537262439727783,0.7537262439727783,1.0,1.0,-1.0179849863052368,0.4254857003688812,0.5924992561340332,0.1726036518812179,0.0,0.0,0.4514055848121643,42.36518859863281,52.0,-14.658377647399902,-10552.1337890625,133.24520874023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,308.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.826171875,18000.0,0.0,0.0,0.2367206662893295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764329850673675,0.3764379322528839,-4.949968115397496e-06,0.0,0.0002402413811068,0.0,0.0,18.82767677307129,0.0,0.0,0.0,0.3299895226955414,4.0,0.0,1.0
