time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1007980182766914,-2306.50244140625,304.1436767578125,0.7554362416267395,0.1620419919490814,0.146598607301712,294.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4996942579746246,0.050000000745058,0.0487814359366893,293.0359802246094,297.1499938964844,293.1499938964844,0.0429514572024345,-994.222900390625,304.136962890625,0.6213836073875427,0.0896833837032318,0.0632243826985359,293.0936584472656,297.1499938964844,293.1499938964844,0.2894523739814758,-5634.72314453125,304.1395874023437,0.9990000128746032,0.4507945477962494,0.3582543134689331,293.2078857421875,297.1499938964844,293.1499938964844,0.0030657164752483,-1162.8812255859375,295.2884216308594,0.4996942579746246,0.050000000745058,0.2313981354236602,291.12896728515625,291.1499938964844,263.1499938964844,261.5542907714844,280.81591796875,293.4886779785156,291.1277770996094,1.0,0.2336383014917373,0.7537262439727783,0.7537262439727783,1.0,1.0,-1.0179849863052368,0.4254857003688812,0.5924992561340332,0.1726036518812179,0.0,0.0,0.4514055848121643,42.36518859863281,52.0,-14.658377647399902,-10552.1337890625,133.24520874023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,308.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.826171875,18000.0,0.0,0.0,0.2367206662893295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764329850673675,0.3764379322528839,-4.949968115397496e-06,0.0,0.0002402413811068,0.0,0.0,18.82767677307129,0.0,0.0,0.0,0.3299895226955414,4.0,0.0,1.0
668460,293.0927124023437,297.1499938964844,293.1499938964844,0.1021358072757721,-2331.289306640625,304.1435546875,0.7527376413345337,0.1636088192462921,0.1480654180049896,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4961731135845184,0.050000000745058,0.0488394536077976,293.03546142578125,297.1499938964844,293.1499938964844,0.045656394213438,-1028.6995849609375,304.1368103027344,0.6238182783126831,0.0926798582077026,0.065368965268135,293.101806640625,297.1499938964844,293.1499938964844,0.2970382571220398,-5754.5615234375,304.13043212890625,0.9990000128746032,0.450579822063446,0.3658585846424103,293.2043151855469,297.1499938964844,293.1499938964844,0.0030630955006927,-1162.3173828125,295.2716369628906,0.4961731135845184,0.050000000745058,0.2316733449697494,291.1192626953125,291.1499938964844,263.1499938964844,261.55841064453125,280.83349609375,293.5246276855469,291.11822509765625,1.0,0.2375487834215164,0.7534552812576294,0.7534552812576294,1.0,1.0,-1.0318458080291748,0.4313962757587433,0.6004496216773987,0.1759478896856308,0.0,0.0,0.4561665058135986,44.00766754150391,55.0,-13.405828475952148,-10670.0908203125,139.6063690185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221252441406,308.3528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.23828125,18000.0,0.0,0.0,0.2374975681304931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824793696403503,0.3824843466281891,-4.9729610509530175e-06,0.0,0.0002410298329778,0.0,0.0,19.2735652923584,0.0,0.0,0.0,0.3317643702030182,4.0,0.0,1.0
668520,293.0927124023437,297.1499938964844,293.1499938964844,0.1021358072757721,-2331.289306640625,304.1435546875,0.7527376413345337,0.1636088192462921,0.1480654180049896,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4961731135845184,0.050000000745058,0.0488394536077976,293.03546142578125,297.1499938964844,293.1499938964844,0.045656394213438,-1028.6995849609375,304.1368103027344,0.6238182783126831,0.0926798582077026,0.065368965268135,293.101806640625,297.1499938964844,293.1499938964844,0.2970382571220398,-5754.5615234375,304.13043212890625,0.9990000128746032,0.450579822063446,0.3658585846424103,293.2043151855469,297.1499938964844,293.1499938964844,0.0030630955006927,-1162.3173828125,295.2716369628906,0.4961731135845184,0.050000000745058,0.2316733449697494,291.1192626953125,291.1499938964844,263.1499938964844,261.55841064453125,280.83349609375,293.5246276855469,291.11822509765625,1.0,0.2375487834215164,0.7534552812576294,0.7534552812576294,1.0,1.0,-1.0318458080291748,0.4313962757587433,0.6004496216773987,0.1759478896856308,0.0,0.0,0.4561665058135986,44.00766754150391,55.0,-13.405828475952148,-10670.0908203125,139.6063690185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221252441406,308.3528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.23828125,18000.0,0.0,0.0,0.2374975681304931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824793696403503,0.3824843466281891,-4.9729610509530175e-06,0.0,0.0002410298329778,0.0,0.0,19.2735652923584,0.0,0.0,0.0,0.3317643702030182,4.0,0.0,1.0
668580,293.09228515625,297.1499938964844,293.1499938964844,0.1034562215209007,-2355.660888671875,304.1434936523437,0.749352216720581,0.1651476770639419,0.1495180279016494,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.4922461807727813,0.050000000745058,0.0489081963896751,293.03521728515625,297.1499938964844,293.1499938964844,0.0483130067586898,-1062.7435302734375,304.13677978515625,0.6254131197929382,0.0956286787986755,0.0674890875816345,293.11334228515625,297.1499938964844,293.1499938964844,0.3059200942516327,-5893.1943359375,304.1221923828125,0.9990000128746032,0.4494646489620209,0.3746688365936279,293.2010803222656,297.1499938964844,293.1499938964844,0.0030612191185355,-1161.9764404296875,295.2560729980469,0.4922461807727813,0.050000000745058,0.2319994270801544,291.11083984375,291.1499938964844,263.1499938964844,261.5624694824219,280.8542785644531,293.56817626953125,291.1100158691406,1.0,0.2419788688421249,0.7531843781471252,0.7531843781471252,1.0,1.0,-1.0471818447113037,0.4379691779613495,0.6092126965522766,0.1796194463968277,0.0,0.0,0.4619634747505188,45.94193649291992,58.0,-11.62159824371338,-10801.0615234375,147.02198791503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,308.33599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.060546875,18000.0,0.0,0.0,0.2388090342283249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901693820953369,0.390174388885498,-5.004081685910933e-06,0.0,0.0002423608093522,0.0,0.0,19.85535049438477,0.0,0.0,0.0,0.3340588808059692,4.0,0.0,1.0
668640,293.09228515625,297.1499938964844,293.1499938964844,0.1034562215209007,-2355.660888671875,304.1434936523437,0.749352216720581,0.1651476770639419,0.1495180279016494,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.4922461807727813,0.050000000745058,0.0489081963896751,293.03521728515625,297.1499938964844,293.1499938964844,0.0483130067586898,-1062.7435302734375,304.13677978515625,0.6254131197929382,0.0956286787986755,0.0674890875816345,293.11334228515625,297.1499938964844,293.1499938964844,0.3059200942516327,-5893.1943359375,304.1221923828125,0.9990000128746032,0.4494646489620209,0.3746688365936279,293.2010803222656,297.1499938964844,293.1499938964844,0.0030612191185355,-1161.9764404296875,295.2560729980469,0.4922461807727813,0.050000000745058,0.2319994270801544,291.11083984375,291.1499938964844,263.1499938964844,261.5624694824219,280.8542785644531,293.56817626953125,291.1100158691406,1.0,0.2419788688421249,0.7531843781471252,0.7531843781471252,1.0,1.0,-1.0471818447113037,0.4379691779613495,0.6092126965522766,0.1796194463968277,0.0,0.0,0.4619634747505188,45.94193649291992,58.0,-11.62159824371338,-10801.0615234375,147.02198791503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,308.33599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.060546875,18000.0,0.0,0.0,0.2388090342283249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901693820953369,0.390174388885498,-5.004081685910933e-06,0.0,0.0002423608093522,0.0,0.0,19.85535049438477,0.0,0.0,0.0,0.3340588808059692,4.0,0.0,1.0
668700,293.0921325683594,297.1499938964844,293.1499938964844,0.1041081845760345,-2367.66015625,304.1434936523437,0.7474808692932129,0.1659062057733535,0.150237888097763,294.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.4901719987392425,0.050000000745058,0.0489460825920105,293.03521728515625,297.1499938964844,293.1499938964844,0.0496195070445537,-1079.5743408203125,304.1368103027344,0.6259600520133972,0.097084179520607,0.0685386657714843,293.12017822265625,297.1499938964844,293.1499938964844,0.3107618391513824,-5968.13671875,304.11846923828125,0.9990000128746032,0.4485856592655182,0.3794363737106323,293.1995544433594,297.1499938964844,293.1499938964844,0.0030605271458625,-1161.874755859375,295.248779296875,0.4901719987392425,0.050000000745058,0.2321791350841522,291.1072082519531,291.1499938964844,263.1499938964844,261.5644226074219,280.86578369140625,293.5926208496094,291.1064758300781,1.0,0.2443502992391586,0.7530489563941956,0.7530489563941956,1.0,1.0,-1.055288791656494,0.4414563477039337,0.613832414150238,0.1815508157014846,0.0,0.0,0.4651862382888794,47.0042839050293,58.0,-10.589049339294434,-10870.388671875,151.08819580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,308.3230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5078125,18000.0,0.0,0.0,0.2396880239248275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945647180080414,0.3945697546005249,-5.022552159061888e-06,0.0,0.0002432528708595,0.0,0.0,20.19452476501465,0.0,0.0,0.0,0.3353818356990814,4.0,0.0,1.0
668760,293.092041015625,297.1499938964844,293.1499938964844,0.1047538220882415,-2379.51953125,304.1435241699219,0.7455278635025024,0.1666576862335205,0.1509532928466797,294.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.4880374372005462,0.050000000745058,0.0489860400557518,293.0352478027344,297.1499938964844,293.1499938964844,0.0509121976792812,-1096.2918701171875,304.1368408203125,0.6263757348060608,0.0985349491238594,0.0695826634764671,293.1276550292969,297.1499938964844,293.1499938964844,0.3158263862133026,-6046.1015625,304.114990234375,0.9990000128746032,0.4474976062774658,0.3844006955623626,293.1981201171875,297.1499938964844,293.1499938964844,0.0030599904712289,-1161.81298828125,295.2418518066406,0.4880374372005462,0.050000000745058,0.2323686778545379,291.1039733886719,291.1499938964844,263.1499938964844,261.5663757324219,280.87811279296875,293.6186828613281,291.10333251953125,1.0,0.2468071579933166,0.7528642416000366,0.7528642416000366,1.0,1.0,-1.0636342763900757,0.4450480937957763,0.6185861825942993,0.1835260689258575,0.0,0.0,0.4685806632041931,48.122745513916016,46.0,-9.437691688537598,-10941.6904296875,155.3743438720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86004638671875,308.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.3828125,18000.0,0.0,0.0,0.2407212257385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992803990840912,0.3992854356765747,-5.042854354542214e-06,0.0,0.0002443014236632,0.0,0.0,20.56365776062012,0.0,0.0,0.0,0.3368094861507416,4.0,0.0,1.0
668820,293.0917358398437,297.1499938964844,293.1499938964844,0.1058377400040626,-2399.118408203125,304.1438903808594,0.7490106225013733,0.1681890040636062,0.1523001492023468,294.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.4889873564243316,0.050000000745058,0.0489680916070938,293.03277587890625,297.1499938964844,293.1499938964844,0.0535710640251636,-1130.7706298828125,304.13677978515625,0.6337668299674988,0.1019307374954223,0.0718226954340934,293.13800048828125,297.1499938964844,293.1499938964844,0.3141426146030426,-6014.2431640625,304.1300964355469,0.9990000128746032,0.4459405541419983,0.3821853399276733,293.19512939453125,297.1499938964844,293.1499938964844,0.0030534183606505,-1158.9462890625,295.238525390625,0.4889873564243316,0.050000000745058,0.2322835475206375,291.11151123046875,291.1499938964844,263.1499938964844,261.5702209472656,280.9005432128906,293.6521301269531,291.11474609375,1.0,0.2458554953336715,0.7524948716163635,0.7524948716163635,1.0,1.0,-1.0651651620864868,0.4455429017543793,0.6196222305297852,0.1841719150543213,0.0,0.0,0.4736424386501312,47.69563293457031,34.0,17.757352828979492,-11003.0283203125,155.01974487304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755859375,308.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.392578125,18000.0,0.0,0.0,0.2431357651948928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082313179969787,0.408236414194107,-5.08625089423731e-06,0.0,0.0002467518788762,0.0,0.0,21.292421340942383,0.0,0.0,0.0,0.339554101228714,4.0,0.0,1.0
668880,293.0917358398437,297.1499938964844,293.1499938964844,0.1058377400040626,-2399.118408203125,304.1438903808594,0.7490106225013733,0.1681890040636062,0.1523001492023468,294.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.4889873564243316,0.050000000745058,0.0489680916070938,293.03277587890625,297.1499938964844,293.1499938964844,0.0535710640251636,-1130.7706298828125,304.13677978515625,0.6337668299674988,0.1019307374954223,0.0718226954340934,293.13800048828125,297.1499938964844,293.1499938964844,0.3141426146030426,-6014.2431640625,304.1300964355469,0.9990000128746032,0.4459405541419983,0.3821853399276733,293.19512939453125,297.1499938964844,293.1499938964844,0.0030534183606505,-1158.9462890625,295.238525390625,0.4889873564243316,0.050000000745058,0.2322835475206375,291.11151123046875,291.1499938964844,263.1499938964844,261.5702209472656,280.9005432128906,293.6521301269531,291.11474609375,1.0,0.2458554953336715,0.7524948716163635,0.7524948716163635,1.0,1.0,-1.0651651620864868,0.4455429017543793,0.6196222305297852,0.1841719150543213,0.0,0.0,0.4736424386501312,47.69563293457031,34.0,17.757352828979492,-11003.0283203125,155.01974487304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755859375,308.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.392578125,18000.0,0.0,0.0,0.2431357651948928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082313179969787,0.408236414194107,-5.08625089423731e-06,0.0,0.0002467518788762,0.0,0.0,21.292421340942383,0.0,0.0,0.0,0.339554101228714,4.0,0.0,1.0
668940,293.0912170410156,297.1499938964844,293.1499938964844,0.1066739186644554,-2413.77490234375,304.14453125,0.7595407366752625,0.1697683632373809,0.1536080539226532,294.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4946611225605011,0.050000000745058,0.0488653033971786,293.0331726074219,297.1499938964844,293.1499938964844,0.05595688149333,-1161.718994140625,304.13726806640625,0.646900475025177,0.1048367917537689,0.0739704221487045,293.12921142578125,297.1499938964844,293.1499938964844,0.3013052642345428,-5808.181640625,304.1582946777344,0.9990000128746032,0.4479771554470062,0.3692122101783752,293.19195556640625,297.1499938964844,293.1499938964844,0.0030384217388927,-1151.9161376953125,295.2537841796875,0.4946611225605011,0.050000000745058,0.2317959517240524,291.1438293457031,291.1499938964844,263.1499938964844,261.57391357421875,280.9022216796875,293.6340026855469,291.1476745605469,1.0,0.2404347509145736,0.7521254420280457,0.7521254420280457,1.0,1.0,-1.0530378818511963,0.4400129616260528,0.613024890422821,0.1818377375602722,0.0,0.0,0.4723579287528991,44.95158767700195,37.0,39.30816650390625,-10932.3701171875,146.80307006835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929016113281,308.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.041015625,18000.0,0.0,0.0,0.2454899549484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4091746509075165,0.4091797471046448,-5.103961484564934e-06,0.0,0.0002491410996299,0.0,0.0,21.41877174377441,0.0,0.0,0.0,0.3400200307369232,4.0,0.0,1.0
669000,293.0912170410156,297.1499938964844,293.1499938964844,0.1066739186644554,-2413.77490234375,304.14453125,0.7595407366752625,0.1697683632373809,0.1536080539226532,294.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4946611225605011,0.050000000745058,0.0488653033971786,293.0331726074219,297.1499938964844,293.1499938964844,0.05595688149333,-1161.718994140625,304.13726806640625,0.646900475025177,0.1048367917537689,0.0739704221487045,293.12921142578125,297.1499938964844,293.1499938964844,0.3013052642345428,-5808.181640625,304.1582946777344,0.9990000128746032,0.4479771554470062,0.3692122101783752,293.19195556640625,297.1499938964844,293.1499938964844,0.0030384217388927,-1151.9161376953125,295.2537841796875,0.4946611225605011,0.050000000745058,0.2317959517240524,291.1438293457031,291.1499938964844,263.1499938964844,261.57391357421875,280.9022216796875,293.6340026855469,291.1476745605469,1.0,0.2404347509145736,0.7521254420280457,0.7521254420280457,1.0,1.0,-1.0530378818511963,0.4400129616260528,0.613024890422821,0.1818377375602722,0.0,0.0,0.4723579287528991,44.95158767700195,37.0,39.30816650390625,-10932.3701171875,146.80307006835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929016113281,308.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.041015625,18000.0,0.0,0.0,0.2454899549484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4091746509075165,0.4091797471046448,-5.103961484564934e-06,0.0,0.0002491410996299,0.0,0.0,21.41877174377441,0.0,0.0,0.0,0.3400200307369232,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1076542437076568,-2431.262939453125,304.1446838378906,0.7677807211875916,0.1713650375604629,0.1549767404794693,293.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.4986017346382141,0.050000000745058,0.0487988889217376,293.0346069335937,297.1499938964844,293.1499938964844,0.057917695492506,-1187.402099609375,304.1382141113281,0.657159686088562,0.1074988842010498,0.0757266581058502,293.1092529296875,297.1499938964844,293.1499938964844,0.2923934757709503,-5667.77099609375,304.1698608398437,0.9990000128746032,0.4525543451309204,0.3605801165103912,293.18853759765625,297.1499938964844,293.1499938964844,0.0030265185050666,-1146.530029296875,295.2644958496094,0.4986017346382141,0.050000000745058,0.2314809113740921,291.1669006347656,291.1499938964844,263.1499938964844,261.5774841308594,280.8868713378906,293.5914306640625,291.1673889160156,1.0,0.2374753057956695,0.7519134879112244,0.7519134879112244,1.0,1.0,-1.045964598655701,0.4367528557777405,0.6092117428779602,0.1805889159440994,0.0,0.0,0.4682043790817261,43.190032958984375,40.0,23.46916580200196,-10850.865234375,141.8018341064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032775878906,308.2829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.859375,18000.0,0.0,0.0,0.2472159266471862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038015902042389,0.4038066565990448,-5.087573754281038e-06,0.0,0.0002508927427697,0.0,0.0,21.0134506225586,0.0,0.0,0.0,0.3385215997695923,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1076542437076568,-2431.262939453125,304.1446838378906,0.7677807211875916,0.1713650375604629,0.1549767404794693,293.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.4986017346382141,0.050000000745058,0.0487988889217376,293.0346069335937,297.1499938964844,293.1499938964844,0.057917695492506,-1187.402099609375,304.1382141113281,0.657159686088562,0.1074988842010498,0.0757266581058502,293.1092529296875,297.1499938964844,293.1499938964844,0.2923934757709503,-5667.77099609375,304.1698608398437,0.9990000128746032,0.4525543451309204,0.3605801165103912,293.18853759765625,297.1499938964844,293.1499938964844,0.0030265185050666,-1146.530029296875,295.2644958496094,0.4986017346382141,0.050000000745058,0.2314809113740921,291.1669006347656,291.1499938964844,263.1499938964844,261.5774841308594,280.8868713378906,293.5914306640625,291.1673889160156,1.0,0.2374753057956695,0.7519134879112244,0.7519134879112244,1.0,1.0,-1.045964598655701,0.4367528557777405,0.6092117428779602,0.1805889159440994,0.0,0.0,0.4682043790817261,43.190032958984375,40.0,23.46916580200196,-10850.865234375,141.8018341064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032775878906,308.2829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.859375,18000.0,0.0,0.0,0.2472159266471862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038015902042389,0.4038066565990448,-5.087573754281038e-06,0.0,0.0002508927427697,0.0,0.0,21.0134506225586,0.0,0.0,0.0,0.3385215997695923,4.0,0.0,1.0
669180,293.0901184082031,297.1499938964844,293.1499938964844,0.1088898032903671,-2453.759765625,304.1444091796875,0.7730718851089478,0.172985091805458,0.1563945263624191,293.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.500515878200531,0.050000000745058,0.0487681999802589,293.0346374511719,297.1499938964844,293.1499938964844,0.0602645687758922,-1218.75439453125,304.1382141113281,0.6656298041343689,0.1104170605540275,0.0777163803577423,293.0931396484375,297.1499938964844,293.1499938964844,0.2882694900035858,-5604.6552734375,304.169921875,0.9990000128746032,0.4568651616573334,0.356522649526596,293.1847229003906,297.1499938964844,293.1499938964844,0.003022474469617,-1145.08203125,295.2608642578125,0.500515878200531,0.050000000745058,0.2313353419303894,291.16571044921875,291.1499938964844,263.1499938964844,261.5809631347656,280.8768310546875,293.5660095214844,291.1653137207031,1.0,0.2363387197256088,0.7517014741897583,0.7517014741897583,1.0,1.0,-1.044971227645874,0.4361878335475921,0.6087833642959595,0.1806185096502304,0.0,0.0,0.46611288189888,42.40663909912109,43.0,3.531091451644897,-10828.5830078125,140.1514892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633361816406,308.29412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0,18000.0,0.0,0.0,0.2482912540435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999463021755218,0.3999513685703277,-5.067081474408042e-06,0.0,0.0002519840491004,0.0,0.0,20.69351577758789,0.0,0.0,0.0,0.3373141288757324,4.0,0.0,1.0
669240,293.0901184082031,297.1499938964844,293.1499938964844,0.1088898032903671,-2453.759765625,304.1444091796875,0.7730718851089478,0.172985091805458,0.1563945263624191,293.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.500515878200531,0.050000000745058,0.0487681999802589,293.0346374511719,297.1499938964844,293.1499938964844,0.0602645687758922,-1218.75439453125,304.1382141113281,0.6656298041343689,0.1104170605540275,0.0777163803577423,293.0931396484375,297.1499938964844,293.1499938964844,0.2882694900035858,-5604.6552734375,304.169921875,0.9990000128746032,0.4568651616573334,0.356522649526596,293.1847229003906,297.1499938964844,293.1499938964844,0.003022474469617,-1145.08203125,295.2608642578125,0.500515878200531,0.050000000745058,0.2313353419303894,291.16571044921875,291.1499938964844,263.1499938964844,261.5809631347656,280.8768310546875,293.5660095214844,291.1653137207031,1.0,0.2363387197256088,0.7517014741897583,0.7517014741897583,1.0,1.0,-1.044971227645874,0.4361878335475921,0.6087833642959595,0.1806185096502304,0.0,0.0,0.46611288189888,42.40663909912109,43.0,3.531091451644897,-10828.5830078125,140.1514892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633361816406,308.29412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0,18000.0,0.0,0.0,0.2482912540435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999463021755218,0.3999513685703277,-5.067081474408042e-06,0.0,0.0002519840491004,0.0,0.0,20.69351577758789,0.0,0.0,0.0,0.3373141288757324,4.0,0.0,1.0
669300,293.0898132324219,297.1499938964844,293.1499938964844,0.1095381155610084,-2465.563720703125,304.1442565917969,0.7747955918312073,0.1738044321537017,0.1571222096681594,293.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.500846803188324,0.050000000745058,0.0487629920244216,293.0345458984375,297.1499938964844,293.1499938964844,0.0614754557609558,-1235.0682373046875,304.1381530761719,0.6691393256187439,0.1118970811367034,0.0787436962127685,293.0871276855469,297.1499938964844,293.1499938964844,0.2875009775161743,-5593.73828125,304.1676940917969,0.9990000128746032,0.4587686955928802,0.355830579996109,293.1827392578125,297.1499938964844,293.1499938964844,0.0030219233594834,-1144.9683837890625,295.2587585449219,0.500846803188324,0.050000000745058,0.23131063580513,291.1636047363281,291.1499938964844,263.1499938964844,261.5826416015625,280.8742980957031,293.56036376953125,291.1629943847656,1.0,0.2363512814044952,0.7515954971313477,0.7515954971313477,1.0,1.0,-1.0462102890014648,0.4366848468780517,0.6095255017280579,0.1809672862291336,0.0,0.0,0.4654130637645721,42.29188919067383,43.0,-1.941895604133606,-10834.61328125,140.26736450195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8010559082031,308.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.328125,18000.0,0.0,0.0,0.2486488670110702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987051844596863,0.3987102508544922,-5.0601088332769e-06,0.0,0.00025234700297,0.0,0.0,20.589744567871094,0.0,0.0,0.0,0.3369134366512298,4.0,0.0,1.0
669360,293.0895080566406,297.1499938964844,293.1499938964844,0.1102072596549987,-2477.749755859375,304.1440734863281,0.775967538356781,0.1746269762516021,0.1578593105077743,293.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5008090734481812,0.050000000745058,0.0487635731697082,293.0344543457031,297.1499938964844,293.1499938964844,0.062697060406208,-1251.62255859375,304.1380920410156,0.6721609234809875,0.113378070294857,0.0797785520553588,293.08251953125,297.1499938964844,293.1499938964844,0.2875035405158996,-5595.0390625,304.1644592285156,0.9990000128746032,0.4604669511318207,0.3559091985225677,293.18072509765625,297.1499938964844,293.1499938964844,0.0030221275519579,-1145.1898193359375,295.2562561035156,0.5008090734481812,0.050000000745058,0.2313133925199508,291.16033935546875,291.1499938964844,263.1499938964844,261.58428955078125,280.8730773925781,293.5588073730469,291.159423828125,1.0,0.2366957515478134,0.7515133023262024,0.7515133023262024,1.0,1.0,-1.048434853553772,0.4376307725906372,0.61080402135849,0.1815006583929062,0.0,0.0,0.4650483131408691,42.33501434326172,46.0,-6.519299030303955,-10849.38671875,140.91981506347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8398132324219,308.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.33984375,18000.0,0.0,0.0,0.2489200979471206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978515565395355,0.3978566229343414,-5.054853772890056e-06,0.0,0.0002526222378946,0.0,0.0,20.516881942749023,0.0,0.0,0.0,0.3366344571113586,4.0,0.0,1.0
669420,293.08892822265625,297.1499938964844,293.1499938964844,0.1115901172161102,-2502.9169921875,304.14373779296875,0.7768229246139526,0.1762722581624984,0.1593514680862426,293.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.499762088060379,0.050000000745058,0.0487801060080528,293.0343322753906,297.1499938964844,293.1499938964844,0.0651469677686691,-1285.0970458984375,304.1379699707031,0.676808774471283,0.1163250729441642,0.0818536579608917,293.07763671875,297.1499938964844,293.1499938964844,0.2895740270614624,-5630.0732421875,304.1561584472656,0.9990000128746032,0.4631807208061218,0.3581090271472931,293.1767272949219,297.1499938964844,293.1499938964844,0.003024645615369,-1146.53369140625,295.2503662109375,0.499762088060379,0.050000000745058,0.2313918173313141,291.15106201171875,291.1499938964844,263.1499938964844,261.58746337890625,280.8739929199219,293.5663757324219,291.14990234375,1.0,0.2382598221302032,0.7513489723205566,0.7513489723205566,1.0,1.0,-1.0554697513580322,0.4406988024711609,0.6147708892822266,0.1830322593450546,0.0,0.0,0.4655071496963501,42.840450286865234,49.0,-12.173707008361816,-10905.3828125,143.65957641601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,308.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.2493062615394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977639675140381,0.397769033908844,-5.051000243838644e-06,0.0,0.0002530141500756,0.0,0.0,20.497465133666992,0.0,0.0,0.0,0.3365613520145416,4.0,0.0,1.0
669480,293.08892822265625,297.1499938964844,293.1499938964844,0.1115901172161102,-2502.9169921875,304.14373779296875,0.7768229246139526,0.1762722581624984,0.1593514680862426,293.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.499762088060379,0.050000000745058,0.0487801060080528,293.0343322753906,297.1499938964844,293.1499938964844,0.0651469677686691,-1285.0970458984375,304.1379699707031,0.676808774471283,0.1163250729441642,0.0818536579608917,293.07763671875,297.1499938964844,293.1499938964844,0.2895740270614624,-5630.0732421875,304.1561584472656,0.9990000128746032,0.4631807208061218,0.3581090271472931,293.1767272949219,297.1499938964844,293.1499938964844,0.003024645615369,-1146.53369140625,295.2503662109375,0.499762088060379,0.050000000745058,0.2313918173313141,291.15106201171875,291.1499938964844,263.1499938964844,261.58746337890625,280.8739929199219,293.5663757324219,291.14990234375,1.0,0.2382598221302032,0.7513489723205566,0.7513489723205566,1.0,1.0,-1.0554697513580322,0.4406988024711609,0.6147708892822266,0.1830322593450546,0.0,0.0,0.4655071496963501,42.840450286865234,49.0,-12.173707008361816,-10905.3828125,143.65957641601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,308.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.2493062615394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977639675140381,0.397769033908844,-5.051000243838644e-06,0.0,0.0002530141500756,0.0,0.0,20.497465133666992,0.0,0.0,0.0,0.3365613520145416,4.0,0.0,1.0
669540,293.0885314941406,297.1499938964844,293.1499938964844,0.1129957288503646,-2528.43212890625,304.1434936523437,0.7760046124458313,0.1779033839702606,0.1608514189720153,293.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4976622462272644,0.050000000745058,0.048814233392477,293.0344543457031,297.1499938964844,293.1499938964844,0.0675715431571006,-1318.552978515625,304.137939453125,0.679800271987915,0.1192330047488212,0.0839181765913963,293.0780639648437,297.1499938964844,293.1499938964844,0.2939717769622803,-5701.14697265625,304.1467590332031,0.9990000128746032,0.4649355411529541,0.3626041412353515,293.1728820800781,297.1499938964844,293.1499938964844,0.0030291459988802,-1148.662109375,295.2447204589844,0.4976622462272644,0.050000000745058,0.231553703546524,291.1407775878906,291.1499938964844,263.1499938964844,261.5905456542969,280.8785705566406,293.5857238769531,291.1396179199219,1.0,0.2408030778169632,0.7511847019195557,0.7511847019195557,1.0,1.0,-1.0653774738311768,0.4450786113739013,0.6202989220619202,0.1850763708353042,0.0,0.0,0.4674261212348938,43.82494735717773,52.0,-14.113107681274414,-10990.3271484375,148.0630645751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,308.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.41015625,18000.0,0.0,0.0,0.2496676295995712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998410105705261,0.399846076965332,-5.056966074334923e-06,0.0,0.0002533808874431,0.0,0.0,20.650182723999023,0.0,0.0,0.0,0.3371481895446777,4.0,0.0,1.0
669600,293.0885314941406,297.1499938964844,293.1499938964844,0.1129957288503646,-2528.43212890625,304.1434936523437,0.7760046124458313,0.1779033839702606,0.1608514189720153,293.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4976622462272644,0.050000000745058,0.048814233392477,293.0344543457031,297.1499938964844,293.1499938964844,0.0675715431571006,-1318.552978515625,304.137939453125,0.679800271987915,0.1192330047488212,0.0839181765913963,293.0780639648437,297.1499938964844,293.1499938964844,0.2939717769622803,-5701.14697265625,304.1467590332031,0.9990000128746032,0.4649355411529541,0.3626041412353515,293.1728820800781,297.1499938964844,293.1499938964844,0.0030291459988802,-1148.662109375,295.2447204589844,0.4976622462272644,0.050000000745058,0.231553703546524,291.1407775878906,291.1499938964844,263.1499938964844,261.5905456542969,280.8785705566406,293.5857238769531,291.1396179199219,1.0,0.2408030778169632,0.7511847019195557,0.7511847019195557,1.0,1.0,-1.0653774738311768,0.4450786113739013,0.6202989220619202,0.1850763708353042,0.0,0.0,0.4674261212348938,43.82494735717773,52.0,-14.113107681274414,-10990.3271484375,148.0630645751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,308.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.41015625,18000.0,0.0,0.0,0.2496676295995712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998410105705261,0.399846076965332,-5.056966074334923e-06,0.0,0.0002533808874431,0.0,0.0,20.650182723999023,0.0,0.0,0.0,0.3371481895446777,4.0,0.0,1.0
669660,293.0883178710937,297.1499938964844,293.1499938964844,0.1143998652696609,-2553.8388671875,304.143310546875,0.7738820314407349,0.1795065551996231,0.1623430252075195,293.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4947834014892578,0.050000000745058,0.0488630533218383,293.0348205566406,297.1499938964844,293.1499938964844,0.0699499770998954,-1351.665771484375,304.13800048828125,0.6814209222793579,0.1220872700214386,0.0859580636024475,293.0832214355469,297.1499938964844,293.1499938964844,0.3002703487873077,-5801.06884765625,304.1373596191406,0.9990000128746032,0.4657225310802459,0.3689379394054413,293.1692810058594,297.1499938964844,293.1499938964844,0.0030350377783179,-1151.30810546875,295.23974609375,0.4947834014892578,0.050000000745058,0.2317852824926376,291.1305847167969,291.1499938964844,263.1499938964844,261.5934143066406,280.8869934082031,293.6147155761719,291.1295166015625,1.0,0.2441291809082031,0.750881016254425,0.750881016254425,1.0,1.0,-1.0775542259216309,0.4504695832729339,0.6270846128463745,0.1875367909669876,0.0,0.0,0.4707013964653015,45.20947265625,55.0,-14.062739372253418,-11096.875,153.88926696777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,308.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.357421875,18000.0,0.0,0.0,0.2502061426639557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039564430713653,0.4039615094661712,-5.072575277154101e-06,0.0,0.0002539274282753,0.0,0.0,20.96842765808105,0.0,0.0,0.0,0.3383657932281494,4.0,0.0,1.0
669720,293.0883178710937,297.1499938964844,293.1499938964844,0.1143998652696609,-2553.8388671875,304.143310546875,0.7738820314407349,0.1795065551996231,0.1623430252075195,293.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4947834014892578,0.050000000745058,0.0488630533218383,293.0348205566406,297.1499938964844,293.1499938964844,0.0699499770998954,-1351.665771484375,304.13800048828125,0.6814209222793579,0.1220872700214386,0.0859580636024475,293.0832214355469,297.1499938964844,293.1499938964844,0.3002703487873077,-5801.06884765625,304.1373596191406,0.9990000128746032,0.4657225310802459,0.3689379394054413,293.1692810058594,297.1499938964844,293.1499938964844,0.0030350377783179,-1151.30810546875,295.23974609375,0.4947834014892578,0.050000000745058,0.2317852824926376,291.1305847167969,291.1499938964844,263.1499938964844,261.5934143066406,280.8869934082031,293.6147155761719,291.1295166015625,1.0,0.2441291809082031,0.750881016254425,0.750881016254425,1.0,1.0,-1.0775542259216309,0.4504695832729339,0.6270846128463745,0.1875367909669876,0.0,0.0,0.4707013964653015,45.20947265625,55.0,-14.062739372253418,-11096.875,153.88926696777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,308.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.357421875,18000.0,0.0,0.0,0.2502061426639557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039564430713653,0.4039615094661712,-5.072575277154101e-06,0.0,0.0002539274282753,0.0,0.0,20.96842765808105,0.0,0.0,0.0,0.3383657932281494,4.0,0.0,1.0
669780,293.0882873535156,297.1499938964844,293.1499938964844,0.1157847046852111,-2578.8076171875,304.14324951171875,0.7707868814468384,0.1810728907585144,0.1638149470090866,293.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4913443922996521,0.050000000745058,0.0489242859184742,293.0354309082031,297.1499938964844,293.1499938964844,0.0722710415720939,-1384.236083984375,304.1381225585937,0.6819509267807007,0.1248817890882492,0.0879659652709961,293.0923767089844,297.1499938964844,293.1499938964844,0.3081113994121551,-5923.80712890625,304.1285400390625,0.9990000128746032,0.465560644865036,0.3767314851284027,293.1659851074219,297.1499938964844,293.1499938964844,0.0030419535469263,-1154.301513671875,295.2358703613281,0.4913443922996521,0.050000000745058,0.2320757508277893,291.1213073730469,291.1499938964844,263.1499938964844,261.5960388183594,280.8990173339844,293.6521301269531,291.120361328125,1.0,0.2480777502059936,0.7505773901939392,0.7505773901939392,1.0,1.0,-1.0915066003799438,0.4566543400287628,0.6348522901535034,0.1903912723064422,0.0,0.0,0.4751617312431335,46.93242645263672,58.0,-12.90342140197754,-11219.4765625,160.95616149902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,308.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.482421875,18000.0,0.0,0.0,0.251088947057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099456667900085,0.4099507629871368,-5.097529538033996e-06,0.0,0.0002548233605921,0.0,0.0,21.44463539123535,0.0,0.0,0.0,0.34017214179039,4.0,0.0,1.0
669840,293.0882873535156,297.1499938964844,293.1499938964844,0.1157847046852111,-2578.8076171875,304.14324951171875,0.7707868814468384,0.1810728907585144,0.1638149470090866,293.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4913443922996521,0.050000000745058,0.0489242859184742,293.0354309082031,297.1499938964844,293.1499938964844,0.0722710415720939,-1384.236083984375,304.1381225585937,0.6819509267807007,0.1248817890882492,0.0879659652709961,293.0923767089844,297.1499938964844,293.1499938964844,0.3081113994121551,-5923.80712890625,304.1285400390625,0.9990000128746032,0.465560644865036,0.3767314851284027,293.1659851074219,297.1499938964844,293.1499938964844,0.0030419535469263,-1154.301513671875,295.2358703613281,0.4913443922996521,0.050000000745058,0.2320757508277893,291.1213073730469,291.1499938964844,263.1499938964844,261.5960388183594,280.8990173339844,293.6521301269531,291.120361328125,1.0,0.2480777502059936,0.7505773901939392,0.7505773901939392,1.0,1.0,-1.0915066003799438,0.4566543400287628,0.6348522901535034,0.1903912723064422,0.0,0.0,0.4751617312431335,46.93242645263672,58.0,-12.90342140197754,-11219.4765625,160.95616149902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,308.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.482421875,18000.0,0.0,0.0,0.251088947057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099456667900085,0.4099507629871368,-5.097529538033996e-06,0.0,0.0002548233605921,0.0,0.0,21.44463539123535,0.0,0.0,0.0,0.34017214179039,4.0,0.0,1.0
669900,293.0883483886719,297.1499938964844,293.1499938964844,0.11646668612957,-2591.0703125,304.1432189941406,0.7689694166183472,0.1818408817052841,0.1645413786172866,293.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.4894662499427795,0.050000000745058,0.0489589311182498,293.0357971191406,297.1499938964844,293.1499938964844,0.073410227894783,-1400.3074951171875,304.1382141113281,0.681894063949585,0.1262614428997039,0.0889582112431526,293.0982666015625,297.1499938964844,293.1499938964844,0.312510997056961,-5992.07373046875,304.1244506835937,0.9990000128746032,0.4651326537132263,0.3810702562332153,293.1644592285156,297.1499938964844,293.1499938964844,0.0030457314569503,-1155.89990234375,295.234375,0.4894662499427795,0.050000000745058,0.2322400957345962,291.1170959472656,291.1499938964844,263.1499938964844,261.5972595214844,280.9064025878906,293.67364501953125,291.11627197265625,1.0,0.2502413094043731,0.7504255771636963,0.7504255771636963,1.0,1.0,-1.099015712738037,0.4599819779396057,0.6390336751937866,0.1919525563716888,0.0,0.0,0.4777791202068329,47.9037971496582,58.0,-12.081233978271484,-11285.33984375,164.90570068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,308.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.01953125,18000.0,0.0,0.0,0.251699686050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135788381099701,0.4135839641094208,-5.11335247210809e-06,0.0,0.0002554431848693,0.0,0.0,21.73896026611328,0.0,0.0,0.0,0.3412794172763824,4.0,0.0,1.0
669960,293.0884704589844,297.1499938964844,293.1499938964844,0.1171403154730796,-2603.16064453125,304.14324951171875,0.7670266628265381,0.182598665356636,0.1652607768774032,293.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.4875068068504333,0.050000000745058,0.0489958450198173,293.0352783203125,297.1499938964844,293.1499938964844,0.074578508734703,-1416.851806640625,304.13824462890625,0.6817816495895386,0.1278068423271179,0.0899830684065818,293.10552978515625,297.1499938964844,293.1499938964844,0.3171676397323608,-6063.919921875,304.1206359863281,0.9990000128746032,0.4643669426441192,0.3856391906738281,293.1629638671875,297.1499938964844,293.1499938964844,0.0030497061088681,-1157.55712890625,295.2332458496094,0.4875068068504333,0.050000000745058,0.2324151992797851,291.1132507324219,291.1499938964844,263.1499938964844,261.5984191894531,280.9147033691406,293.69659423828125,291.1125183105469,1.0,0.2525100111961365,0.7502212524414062,0.7502212524414062,1.0,1.0,-1.1068472862243652,0.4634428024291992,0.643404483795166,0.1935959309339523,0.0,0.0,0.4806150197982788,48.937686920166016,61.0,-11.144099235534668,-11353.728515625,169.11302185058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,308.4103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.94140625,18000.0,0.0,0.0,0.2524380087852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417594850063324,0.4175999760627746,-5.131298621563474e-06,0.0,0.0002561924920883,0.0,0.0,22.068622589111328,0.0,0.0,0.0,0.342511385679245,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.118466816842556,-2626.9140625,304.1432800292969,0.7629849314689636,0.1840864717960357,0.1666776090860366,293.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4834404587745666,0.050000000745058,0.0490742623805999,293.0287780761719,297.1499938964844,293.1499938964844,0.077668584883213,-1460.95458984375,304.136962890625,0.6831900477409363,0.1320217549800872,0.0927433148026466,293.1260986328125,297.1499938964844,293.1499938964844,0.3269831836223602,-6214.06884765625,304.1141052246094,0.9990000128746032,0.4613322615623474,0.395170122385025,293.1600646972656,297.1499938964844,293.1499938964844,0.003058330155909,-1161.103271484375,295.23199462890625,0.4834404587745666,0.050000000745058,0.2327871769666671,291.1061706542969,291.1499938964844,263.1499938964844,261.6005554199219,280.9342041015625,293.74786376953125,291.1054992675781,1.0,0.2573272287845611,0.7498125433921814,0.7498125433921814,1.0,1.0,-1.1238406896591189,0.4709397554397583,0.6529009342193604,0.1972552686929702,0.0,0.0,0.4869389533996582,51.142608642578125,49.0,-9.986342430114746,-11499.455078125,178.34326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316650390625,308.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.2265625,18000.0,0.0,0.0,0.2543358206748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267207384109497,0.4267259240150451,-5.173394129087683e-06,0.0,0.0002581185253802,0.0,0.0,22.833166122436523,0.0,0.0,0.0,0.3453379273414612,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.118466816842556,-2626.9140625,304.1432800292969,0.7629849314689636,0.1840864717960357,0.1666776090860366,293.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4834404587745666,0.050000000745058,0.0490742623805999,293.0287780761719,297.1499938964844,293.1499938964844,0.077668584883213,-1460.95458984375,304.136962890625,0.6831900477409363,0.1320217549800872,0.0927433148026466,293.1260986328125,297.1499938964844,293.1499938964844,0.3269831836223602,-6214.06884765625,304.1141052246094,0.9990000128746032,0.4613322615623474,0.395170122385025,293.1600646972656,297.1499938964844,293.1499938964844,0.003058330155909,-1161.103271484375,295.23199462890625,0.4834404587745666,0.050000000745058,0.2327871769666671,291.1061706542969,291.1499938964844,263.1499938964844,261.6005554199219,280.9342041015625,293.74786376953125,291.1054992675781,1.0,0.2573272287845611,0.7498125433921814,0.7498125433921814,1.0,1.0,-1.1238406896591189,0.4709397554397583,0.6529009342193604,0.1972552686929702,0.0,0.0,0.4869389533996582,51.142608642578125,49.0,-9.986342430114746,-11499.455078125,178.34326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316650390625,308.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.2265625,18000.0,0.0,0.0,0.2543358206748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267207384109497,0.4267259240150451,-5.173394129087683e-06,0.0,0.0002581185253802,0.0,0.0,22.833166122436523,0.0,0.0,0.0,0.3453379273414612,4.0,0.0,1.0
670140,293.0890197753906,297.1499938964844,293.1499938964844,0.1195555329322815,-2646.06689453125,304.14373779296875,0.76662278175354,0.185598149895668,0.1680023670196533,293.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4845138490200043,0.050000000745058,0.0490533262491226,293.0206298828125,297.1499938964844,293.1499938964844,0.0811982452869415,-1511.5494384765625,304.1354675292969,0.6932987570762634,0.1367496103048324,0.0960317850112915,293.14312744140625,297.1499938964844,293.1499938964844,0.3250400424003601,-6178.0576171875,304.1299133300781,0.9990000128746032,0.4584497511386871,0.3926553428173065,293.1568908691406,297.1499938964844,293.1499938964844,0.0030620924662798,-1162.1279296875,295.24224853515625,0.4845138490200043,0.050000000745058,0.2326878607273101,291.11346435546875,291.1499938964844,263.1499938964844,261.6024780273437,280.9575500488281,293.7900695800781,291.1164855957031,1.0,0.2563990950584411,0.7494038939476013,0.7494038939476013,1.0,1.0,-1.126223921775818,0.4719427824020386,0.6542811989784241,0.1977018564939499,0.0,0.0,0.4917736351490021,50.64375305175781,37.0,16.884292602539062,-11566.484375,178.10702514648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,308.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.091796875,18000.0,0.0,0.0,0.2567050457000732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358412027359009,0.4358464181423187,-5.221061655902304e-06,0.0,0.0002605229674372,0.0,0.0,23.63406181335449,0.0,0.0,0.0,0.3482053875923157,4.0,0.0,1.0
