time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670200,293.0890197753906,297.1499938964844,293.1499938964844,0.1195555329322815,-2646.06689453125,304.14373779296875,0.76662278175354,0.185598149895668,0.1680023670196533,293.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4845138490200043,0.050000000745058,0.0490533262491226,293.0206298828125,297.1499938964844,293.1499938964844,0.0811982452869415,-1511.5494384765625,304.1354675292969,0.6932987570762634,0.1367496103048324,0.0960317850112915,293.14312744140625,297.1499938964844,293.1499938964844,0.3250400424003601,-6178.0576171875,304.1299133300781,0.9990000128746032,0.4584497511386871,0.3926553428173065,293.1568908691406,297.1499938964844,293.1499938964844,0.0030620924662798,-1162.1279296875,295.24224853515625,0.4845138490200043,0.050000000745058,0.2326878607273101,291.11346435546875,291.1499938964844,263.1499938964844,261.6024780273437,280.9575500488281,293.7900695800781,291.1164855957031,1.0,0.2563990950584411,0.7494038939476013,0.7494038939476013,1.0,1.0,-1.126223921775818,0.4719427824020386,0.6542811989784241,0.1977018564939499,0.0,0.0,0.4917736351490021,50.64375305175781,37.0,16.884292602539062,-11566.484375,178.10702514648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,308.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.091796875,18000.0,0.0,0.0,0.2567050457000732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358412027359009,0.4358464181423187,-5.221061655902304e-06,0.0,0.0002605229674372,0.0,0.0,23.63406181335449,0.0,0.0,0.0,0.3482053875923157,4.0,0.0,1.0
670260,293.0889587402344,297.1499938964844,293.1499938964844,0.1203762888908386,-2660.039306640625,304.1444396972656,0.7773698568344116,0.1871541738510131,0.1692880392074585,293.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4900775849819183,0.050000000745058,0.0489474348723888,293.0198669433594,297.1499938964844,293.1499938964844,0.0838526859879493,-1549.4052734375,304.1359558105469,0.7083684206008911,0.1402038186788559,0.0986698940396308,293.1380310058594,297.1499938964844,293.1499938964844,0.312134325504303,-5972.1484375,304.1582946777344,0.9990000128746032,0.4596069753170013,0.3796519935131073,293.1535339355469,297.1499938964844,293.1499938964844,0.0030571941751986,-1158.9359130859375,295.2705078125,0.4900775849819183,0.050000000745058,0.2321855425834655,291.14459228515625,291.1499938964844,263.1499938964844,261.60418701171875,280.9595642089844,293.7813415527344,291.14801025390625,1.0,0.2510481774806976,0.7489813566207886,0.7489813566207886,1.0,1.0,-1.1146007776260376,0.4667815566062927,0.6478192806243896,0.1948655396699905,0.0,0.0,0.4904457628726959,47.80703353881836,40.0,37.10582733154297,-11499.556640625,169.2412872314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6882629394531,308.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.2589922249317169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366717040538788,0.436676949262619,-5.239239271759288e-06,0.0,0.0002628441725391,0.0,0.0,23.762540817260746,0.0,0.0,0.0,0.3486502170562744,4.0,0.0,1.0
670320,293.0889587402344,297.1499938964844,293.1499938964844,0.1203762888908386,-2660.039306640625,304.1444396972656,0.7773698568344116,0.1871541738510131,0.1692880392074585,293.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4900775849819183,0.050000000745058,0.0489474348723888,293.0198669433594,297.1499938964844,293.1499938964844,0.0838526859879493,-1549.4052734375,304.1359558105469,0.7083684206008911,0.1402038186788559,0.0986698940396308,293.1380310058594,297.1499938964844,293.1499938964844,0.312134325504303,-5972.1484375,304.1582946777344,0.9990000128746032,0.4596069753170013,0.3796519935131073,293.1535339355469,297.1499938964844,293.1499938964844,0.0030571941751986,-1158.9359130859375,295.2705078125,0.4900775849819183,0.050000000745058,0.2321855425834655,291.14459228515625,291.1499938964844,263.1499938964844,261.60418701171875,280.9595642089844,293.7813415527344,291.14801025390625,1.0,0.2510481774806976,0.7489813566207886,0.7489813566207886,1.0,1.0,-1.1146007776260376,0.4667815566062927,0.6478192806243896,0.1948655396699905,0.0,0.0,0.4904457628726959,47.80703353881836,40.0,37.10582733154297,-11499.556640625,169.2412872314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6882629394531,308.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.2589922249317169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366717040538788,0.436676949262619,-5.239239271759288e-06,0.0,0.0002628441725391,0.0,0.0,23.762540817260746,0.0,0.0,0.0,0.3486502170562744,4.0,0.0,1.0
670380,293.0889587402344,297.1499938964844,293.1499938964844,0.1213539913296699,-2677.0458984375,304.1446533203125,0.7853607535362244,0.188702255487442,0.1706205904483795,293.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.49371138215065,0.050000000745058,0.048881646245718,293.028076171875,297.1499938964844,293.1499938964844,0.08523740619421,-1568.9833984375,304.1383361816406,0.7169387340545654,0.1418461501598358,0.1000458821654319,293.1159362792969,297.1499938964844,293.1499938964844,0.3035214841365814,-5837.5009765625,304.1693420410156,0.9990000128746032,0.4643774032592773,0.3713419735431671,293.1502380371094,297.1499938964844,293.1499938964844,0.0030551205854862,-1157.330078125,295.2924499511719,0.49371138215065,0.050000000745058,0.2318734973669052,291.1651611328125,291.1499938964844,263.1499938964844,261.60565185546875,280.94073486328125,293.7408142089844,291.16552734375,1.0,0.2481655031442642,0.7485588192939758,0.7485588192939758,1.0,1.0,-1.1074185371398926,0.4636154174804687,0.6438031196594238,0.1929657906293869,0.0,0.0,0.4866885840892792,46.042747497558594,43.0,21.38138961791992,-11424.23046875,163.82452392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7058410644531,308.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2109375,18000.0,0.0,0.0,0.2606490552425384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4314477741718292,0.4314530193805694,-5.221226274443325e-06,0.0,0.0002645256463438,0.0,0.0,23.33674430847168,0.0,0.0,0.0,0.3471499383449554,4.0,0.0,1.0
670440,293.0889587402344,297.1499938964844,293.1499938964844,0.1213539913296699,-2677.0458984375,304.1446533203125,0.7853607535362244,0.188702255487442,0.1706205904483795,293.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.49371138215065,0.050000000745058,0.048881646245718,293.028076171875,297.1499938964844,293.1499938964844,0.08523740619421,-1568.9833984375,304.1383361816406,0.7169387340545654,0.1418461501598358,0.1000458821654319,293.1159362792969,297.1499938964844,293.1499938964844,0.3035214841365814,-5837.5009765625,304.1693420410156,0.9990000128746032,0.4643774032592773,0.3713419735431671,293.1502380371094,297.1499938964844,293.1499938964844,0.0030551205854862,-1157.330078125,295.2924499511719,0.49371138215065,0.050000000745058,0.2318734973669052,291.1651611328125,291.1499938964844,263.1499938964844,261.60565185546875,280.94073486328125,293.7408142089844,291.16552734375,1.0,0.2481655031442642,0.7485588192939758,0.7485588192939758,1.0,1.0,-1.1074185371398926,0.4636154174804687,0.6438031196594238,0.1929657906293869,0.0,0.0,0.4866885840892792,46.042747497558594,43.0,21.38138961791992,-11424.23046875,163.82452392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7058410644531,308.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2109375,18000.0,0.0,0.0,0.2606490552425384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4314477741718292,0.4314530193805694,-5.221226274443325e-06,0.0,0.0002645256463438,0.0,0.0,23.33674430847168,0.0,0.0,0.0,0.3471499383449554,4.0,0.0,1.0
670500,293.0889892578125,297.1499938964844,293.1499938964844,0.1219468191266059,-2687.5556640625,304.14453125,0.7880432605743408,0.1894700229167938,0.1712939739227295,293.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4947032928466797,0.050000000745058,0.0488642677664756,293.0331115722656,297.1499938964844,293.1499938964844,0.0857001915574073,-1575.56103515625,304.1396179199219,0.7192562818527222,0.1424046009778976,0.1004568114876747,293.104736328125,297.1499938964844,293.1499938964844,0.3012390732765198,-5802.6591796875,304.1699523925781,0.9990000128746032,0.4670141935348511,0.3691156208515167,293.1485900878906,297.1499938964844,293.1499938964844,0.0030571047682315,-1158.0654296875,295.2970886230469,0.4947032928466797,0.050000000745058,0.2317910492420196,291.1655578613281,291.1499938964844,263.1499938964844,261.6063232421875,280.9332580566406,293.7258605957031,291.1654663085937,1.0,0.2474174052476883,0.7483475208282471,0.7483475208282471,1.0,1.0,-1.1059269905090332,0.4629513919353485,0.6429756283760071,0.1925177723169326,0.0,0.0,0.4856030941009521,45.58150100708008,43.0,11.152595520019531,-11407.583984375,162.5289764404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7342224121094,308.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5078125,18000.0,0.0,0.0,0.2612259984016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293318092823028,0.4293370246887207,-5.2095433602517005e-06,0.0,0.0002651111863087,0.0,0.0,23.148420333862305,0.0,0.0,0.0,0.34647998213768,4.0,0.0,1.0
670560,293.0890197753906,297.1499938964844,293.1499938964844,0.1225510090589523,-2698.264404296875,304.1444396972656,0.7900568246841431,0.1902360022068023,0.1719722747802734,293.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4952802658081054,0.050000000745058,0.0488542765378952,293.0376892089844,297.1499938964844,293.1499938964844,0.086136907339096,-1581.788330078125,304.1407165527344,0.7209190726280212,0.1429819762706756,0.1008423194289207,293.0946350097656,297.1499938964844,293.1499938964844,0.2998562753200531,-5782.1083984375,304.1688232421875,0.9990000128746032,0.4695668518543243,0.3678300976753235,293.1469116210937,297.1499938964844,293.1499938964844,0.0030601320322602,-1159.217041015625,295.3015441894531,0.4952802658081054,0.050000000745058,0.2317436635494232,291.1651306152344,291.1499938964844,263.1499938964844,261.60693359375,280.927734375,293.71600341796875,291.1650085449219,1.0,0.2470697909593582,0.7482543587684631,0.7482543587684631,1.0,1.0,-1.1055911779403689,0.462810754776001,0.6427804231643677,0.1923591643571853,0.0,0.0,0.4846352934837341,45.32264709472656,46.0,5.025156021118164,-11403.103515625,161.94627380371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696838378906,308.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9296875,18000.0,0.0,0.0,0.2616680562496185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276942908763885,0.4276995062828064,-5.200106443226105e-06,0.0,0.0002655598218552,0.0,0.0,23.001739501953125,0.0,0.0,0.0,0.3459426462650299,4.0,0.0,1.0
670620,293.089111328125,297.1499938964844,293.1499938964844,0.1238049566745758,-2720.504150390625,304.1441955566406,0.7923682928085327,0.191762700676918,0.1733414828777313,293.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4953766763210296,0.050000000745058,0.0488526038825511,293.042724609375,297.1499938964844,293.1499938964844,0.0873516425490379,-1599.33642578125,304.1417236328125,0.7234586477279663,0.1447921395301818,0.1019237115979194,293.08087158203125,297.1499938964844,293.1499938964844,0.2994313538074493,-5777.90576171875,304.1631774902344,0.9990000128746032,0.4737845063209533,0.3676158487796783,293.1434936523437,297.1499938964844,293.1499938964844,0.0030682785436511,-1162.4339599609375,295.3096618652344,0.4953766763210296,0.050000000745058,0.2317357212305069,291.1615295410156,291.1499938964844,263.1499938964844,261.60797119140625,280.92218017578125,293.7091064453125,291.16082763671875,1.0,0.2474329024553299,0.7480679750442505,0.7480679750442505,1.0,1.0,-1.1082621812820437,0.4639926850795746,0.6442694664001465,0.1928419917821884,0.0,0.0,0.4832764565944671,45.31279373168945,49.0,-4.461866855621338,-11418.76171875,162.6911163330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849609375,308.4317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.158203125,18000.0,0.0,0.0,0.2622307240962982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251295626163482,0.4251347482204437,-5.185394456930226e-06,0.0,0.0002661308390088,0.0,0.0,22.773334503173828,0.0,0.0,0.0,0.3451102674007416,4.0,0.0,1.0
670680,293.089111328125,297.1499938964844,293.1499938964844,0.1238049566745758,-2720.504150390625,304.1441955566406,0.7923682928085327,0.191762700676918,0.1733414828777313,293.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4953766763210296,0.050000000745058,0.0488526038825511,293.042724609375,297.1499938964844,293.1499938964844,0.0873516425490379,-1599.33642578125,304.1417236328125,0.7234586477279663,0.1447921395301818,0.1019237115979194,293.08087158203125,297.1499938964844,293.1499938964844,0.2994313538074493,-5777.90576171875,304.1631774902344,0.9990000128746032,0.4737845063209533,0.3676158487796783,293.1434936523437,297.1499938964844,293.1499938964844,0.0030682785436511,-1162.4339599609375,295.3096618652344,0.4953766763210296,0.050000000745058,0.2317357212305069,291.1615295410156,291.1499938964844,263.1499938964844,261.60797119140625,280.92218017578125,293.7091064453125,291.16082763671875,1.0,0.2474329024553299,0.7480679750442505,0.7480679750442505,1.0,1.0,-1.1082621812820437,0.4639926850795746,0.6442694664001465,0.1928419917821884,0.0,0.0,0.4832764565944671,45.31279373168945,49.0,-4.461866855621338,-11418.76171875,162.6911163330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849609375,308.4317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.158203125,18000.0,0.0,0.0,0.2622307240962982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251295626163482,0.4251347482204437,-5.185394456930226e-06,0.0,0.0002661308390088,0.0,0.0,22.773334503173828,0.0,0.0,0.0,0.3451102674007416,4.0,0.0,1.0
670740,293.0892333984375,297.1499938964844,293.1499938964844,0.1251237988471985,-2743.915771484375,304.1439208984375,0.7927926182746887,0.1932799369096756,0.1747219860553741,293.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4943231642246246,0.050000000745058,0.0488708578050136,293.0437927246094,297.1499938964844,293.1499938964844,0.0892418548464775,-1626.8687744140625,304.1413269042969,0.7257228493690491,0.1472916901111602,0.1036137416958808,293.0756225585937,297.1499938964844,293.1499938964844,0.3016550540924072,-5815.00732421875,304.155029296875,0.9990000128746032,0.4766116142272949,0.369966059923172,293.13995361328125,297.1499938964844,293.1499938964844,0.0030794602353125,-1166.9913330078125,295.3159484863281,0.4943231642246246,0.050000000745058,0.2318223118782043,291.15313720703125,291.1499938964844,263.1499938964844,261.6088256835937,280.9227600097656,293.71612548828125,291.1521301269531,1.0,0.2489869743585586,0.7478815913200378,0.7478815913200378,1.0,1.0,-1.1148931980133057,0.4669032990932464,0.647989809513092,0.1942818909883499,0.0,0.0,0.4833942949771881,45.86058807373047,52.0,-10.703697204589844,-11470.048828125,165.63650512695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244384765625,308.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.2625291645526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245270788669586,0.4245322644710541,-5.178938408789691e-06,0.0,0.0002664337225724,0.0,0.0,22.70832252502441,0.0,0.0,0.0,0.344876766204834,4.0,0.0,1.0
670800,293.0892333984375,297.1499938964844,293.1499938964844,0.1251237988471985,-2743.915771484375,304.1439208984375,0.7927926182746887,0.1932799369096756,0.1747219860553741,293.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4943231642246246,0.050000000745058,0.0488708578050136,293.0437927246094,297.1499938964844,293.1499938964844,0.0892418548464775,-1626.8687744140625,304.1413269042969,0.7257228493690491,0.1472916901111602,0.1036137416958808,293.0756225585937,297.1499938964844,293.1499938964844,0.3016550540924072,-5815.00732421875,304.155029296875,0.9990000128746032,0.4766116142272949,0.369966059923172,293.13995361328125,297.1499938964844,293.1499938964844,0.0030794602353125,-1166.9913330078125,295.3159484863281,0.4943231642246246,0.050000000745058,0.2318223118782043,291.15313720703125,291.1499938964844,263.1499938964844,261.6088256835937,280.9227600097656,293.71612548828125,291.1521301269531,1.0,0.2489869743585586,0.7478815913200378,0.7478815913200378,1.0,1.0,-1.1148931980133057,0.4669032990932464,0.647989809513092,0.1942818909883499,0.0,0.0,0.4833942949771881,45.86058807373047,52.0,-10.703697204589844,-11470.048828125,165.63650512695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244384765625,308.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.2625291645526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245270788669586,0.4245322644710541,-5.178938408789691e-06,0.0,0.0002664337225724,0.0,0.0,22.70832252502441,0.0,0.0,0.0,0.344876766204834,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1264585256576538,-2767.556396484375,304.14373779296875,0.7916213870048523,0.1947772353887558,0.1761038899421692,293.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.492317795753479,0.050000000745058,0.0489064306020736,293.0442810058594,297.1499938964844,293.1499938964844,0.0912882015109062,-1656.699951171875,304.14080810546875,0.7269144654273987,0.1498802602291107,0.1054422557353973,293.0765075683594,297.1499938964844,293.1499938964844,0.306113064289093,-5886.3818359375,304.1459350585937,0.9990000128746032,0.4783253967761993,0.3745018541812897,293.136474609375,297.1499938964844,293.1499938964844,0.0030928496271371,-1172.411865234375,295.32275390625,0.492317795753479,0.050000000745058,0.2319910526275634,291.143798828125,291.1499938964844,263.1499938964844,261.6094665527344,280.9297180175781,293.7357177734375,291.1428527832031,1.0,0.2514976263046264,0.7475640773773193,0.7475640773773193,1.0,1.0,-1.1244351863861084,0.4710657894611358,0.6533693671226501,0.1964171975851059,0.0,0.0,0.484844446182251,46.886905670166016,55.0,-12.562589645385742,-11548.484375,170.38124084472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,308.5000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.140625,18000.0,0.0,0.0,0.2627831995487213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426066517829895,0.4260717034339905,-5.183018856769195e-06,0.0,0.0002666915243025,0.0,0.0,22.82669448852539,0.0,0.0,0.0,0.3453108668327331,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1264585256576538,-2767.556396484375,304.14373779296875,0.7916213870048523,0.1947772353887558,0.1761038899421692,293.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.492317795753479,0.050000000745058,0.0489064306020736,293.0442810058594,297.1499938964844,293.1499938964844,0.0912882015109062,-1656.699951171875,304.14080810546875,0.7269144654273987,0.1498802602291107,0.1054422557353973,293.0765075683594,297.1499938964844,293.1499938964844,0.306113064289093,-5886.3818359375,304.1459350585937,0.9990000128746032,0.4783253967761993,0.3745018541812897,293.136474609375,297.1499938964844,293.1499938964844,0.0030928496271371,-1172.411865234375,295.32275390625,0.492317795753479,0.050000000745058,0.2319910526275634,291.143798828125,291.1499938964844,263.1499938964844,261.6094665527344,280.9297180175781,293.7357177734375,291.1428527832031,1.0,0.2514976263046264,0.7475640773773193,0.7475640773773193,1.0,1.0,-1.1244351863861084,0.4710657894611358,0.6533693671226501,0.1964171975851059,0.0,0.0,0.484844446182251,46.886905670166016,55.0,-12.562589645385742,-11548.484375,170.38124084472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,308.5000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.140625,18000.0,0.0,0.0,0.2627831995487213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426066517829895,0.4260717034339905,-5.183018856769195e-06,0.0,0.0002666915243025,0.0,0.0,22.82669448852539,0.0,0.0,0.0,0.3453108668327331,4.0,0.0,1.0
670980,293.0897827148437,297.1499938964844,293.1499938964844,0.127787783741951,-2791.035888671875,304.14361572265625,0.789217472076416,0.1962418109178543,0.1774726957082748,293.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4895935356616974,0.050000000745058,0.0489563308656215,293.0427551269531,297.1499938964844,293.1499938964844,0.0935172140598297,-1689.194091796875,304.14013671875,0.7273986339569092,0.1528597027063369,0.1074393913149833,293.0837707519531,297.1499938964844,293.1499938964844,0.3123884499073028,-5985.05810546875,304.1368408203125,0.9990000128746032,0.478729784488678,0.3807730078697204,293.13311767578125,297.1499938964844,293.1499938964844,0.0031077614985406,-1178.4049072265625,295.3304443359375,0.4895935356616974,0.050000000745058,0.2322277575731277,291.134521484375,291.1499938964844,263.1499938964844,261.60992431640625,280.9405517578125,293.7638854980469,291.133544921875,1.0,0.2547774314880371,0.747246503829956,0.747246503829956,1.0,1.0,-1.1363452672958374,0.4762640595436096,0.6600812673568726,0.1991453468799591,0.0,0.0,0.4875282347202301,48.30978012084961,58.0,-13.110095977783203,-11647.03515625,176.6735382080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,308.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5234375,18000.0,0.0,0.0,0.2631847858428955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4295211732387543,0.4295263886451721,-5.196925485506654e-06,0.0,0.0002670990943443,0.0,0.0,23.112041473388672,0.0,0.0,0.0,0.3463551700115204,4.0,0.0,1.0
671040,293.0897827148437,297.1499938964844,293.1499938964844,0.127787783741951,-2791.035888671875,304.14361572265625,0.789217472076416,0.1962418109178543,0.1774726957082748,293.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4895935356616974,0.050000000745058,0.0489563308656215,293.0427551269531,297.1499938964844,293.1499938964844,0.0935172140598297,-1689.194091796875,304.14013671875,0.7273986339569092,0.1528597027063369,0.1074393913149833,293.0837707519531,297.1499938964844,293.1499938964844,0.3123884499073028,-5985.05810546875,304.1368408203125,0.9990000128746032,0.478729784488678,0.3807730078697204,293.13311767578125,297.1499938964844,293.1499938964844,0.0031077614985406,-1178.4049072265625,295.3304443359375,0.4895935356616974,0.050000000745058,0.2322277575731277,291.134521484375,291.1499938964844,263.1499938964844,261.60992431640625,280.9405517578125,293.7638854980469,291.133544921875,1.0,0.2547774314880371,0.747246503829956,0.747246503829956,1.0,1.0,-1.1363452672958374,0.4762640595436096,0.6600812673568726,0.1991453468799591,0.0,0.0,0.4875282347202301,48.30978012084961,58.0,-13.110095977783203,-11647.03515625,176.6735382080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,308.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5234375,18000.0,0.0,0.0,0.2631847858428955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4295211732387543,0.4295263886451721,-5.196925485506654e-06,0.0,0.0002670990943443,0.0,0.0,23.112041473388672,0.0,0.0,0.0,0.3463551700115204,4.0,0.0,1.0
671100,293.09002685546875,297.1499938964844,293.1499938964844,0.128449261188507,-2802.70068359375,304.1435546875,0.7876860499382019,0.1969595104455948,0.178148403763771,293.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4880386590957641,0.050000000745058,0.0489855222404003,293.04052734375,297.1499938964844,293.1499938964844,0.0948591157793998,-1708.7548828125,304.1394958496094,0.7277860641479492,0.1546543836593628,0.1086484715342521,293.0902099609375,297.1499938964844,293.1499938964844,0.3160622119903564,-6042.2509765625,304.132568359375,0.9990000128746032,0.4783094227313995,0.3843940198421478,293.1315002441406,297.1499938964844,293.1499938964844,0.0031157589983195,-1181.614501953125,295.33447265625,0.4880386590957641,0.050000000745058,0.2323662191629409,291.1296691894531,291.1499938964844,263.1499938964844,261.6100769042969,280.94708251953125,293.7805480957031,291.128662109375,1.0,0.256657600402832,0.7470877170562744,0.7470877170562744,1.0,1.0,-1.1431546211242676,0.4792380332946777,0.6639165878295898,0.2007265239953994,0.0,0.0,0.4893733859062195,49.14112091064453,58.0,-13.372082710266112,-11703.638671875,180.3562469482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994506835937,308.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.740234375,18000.0,0.0,0.0,0.2634968757629394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320081770420074,0.4320133924484253,-5.207659796724329e-06,0.0,0.0002674158313311,0.0,0.0,23.32152557373047,0.0,0.0,0.0,0.3471185266971588,4.0,0.0,1.0
671160,293.0902709960937,297.1499938964844,293.1499938964844,0.1291057020425796,-2814.2607421875,304.1435546875,0.7859805822372437,0.1976675391197204,0.1788177490234375,293.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4863756895065307,0.050000000745058,0.0490172132849693,293.03765869140625,297.1499938964844,293.1499938964844,0.0963317304849624,-1730.1944580078125,304.13873291015625,0.7282540798187256,0.156605988740921,0.1099777668714523,293.09820556640625,297.1499938964844,293.1499938964844,0.3200388252735138,-6103.78955078125,304.1285095214844,0.9990000128746032,0.4774965941905975,0.388286828994751,293.1298828125,297.1499938964844,293.1499938964844,0.0031241287942975,-1184.9610595703125,295.3387451171875,0.4863756895065307,0.050000000745058,0.2325165569782257,291.1248474121094,291.1499938964844,263.1499938964844,261.6101989746094,280.95489501953125,293.7994689941406,291.1239318847656,1.0,0.2586728930473327,0.7468694448471069,0.7468694448471069,1.0,1.0,-1.150444269180298,0.4824144840240478,0.66802978515625,0.2024233639240265,0.0,0.0,0.4915326833724975,50.04307174682617,61.0,-13.219989776611328,-11764.4931640625,184.363510131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,308.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.76171875,18000.0,0.0,0.0,0.2639080286026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350155889987945,0.4350208044052124,-5.221081664785743e-06,0.0,0.0002678330929484,0.0,0.0,23.5780086517334,0.0,0.0,0.0,0.3480479717254638,4.0,0.0,1.0
671220,293.09088134765625,297.1499938964844,293.1499938964844,0.1303944140672683,-2836.8974609375,304.1435546875,0.7821503281593323,0.1990550756454467,0.1801370680332183,293.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.4827515482902527,0.050000000745058,0.0490874461829662,293.03033447265625,297.1499938964844,293.1499938964844,0.0996203795075416,-1777.901611328125,304.1369934082031,0.7293861508369446,0.1609315723180771,0.1129506528377533,293.11846923828125,297.1499938964844,293.1499938964844,0.3287777602672577,-6237.87548828125,304.12115478515625,0.9990000128746032,0.4747073054313659,0.3967783451080322,293.126708984375,297.1499938964844,293.1499938964844,0.0031417184509336,-1191.930908203125,295.3487243652344,0.4827515482902527,0.050000000745058,0.2328497171401977,291.1162109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9704895019531,293.8388366699219,291.1153869628906,1.0,0.2630555331707001,0.7464328408241272,0.7464328408241272,1.0,1.0,-1.1662720441818235,0.4893176257610321,0.676954448223114,0.2061446905136108,0.0,0.0,0.4966329038143158,52.04039001464844,64.0,-12.39109706878662,-11898.0751953125,193.2906494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,308.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.21484375,18000.0,0.0,0.0,0.2650938928127289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424251616001129,0.4424304366111755,-5.255849373497767e-06,0.0,0.0002690366236492,0.0,0.0,24.22353172302246,0.0,0.0,0.0,0.3503654897212982,4.0,0.0,1.0
671280,293.09088134765625,297.1499938964844,293.1499938964844,0.1303944140672683,-2836.8974609375,304.1435546875,0.7821503281593323,0.1990550756454467,0.1801370680332183,293.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.4827515482902527,0.050000000745058,0.0490874461829662,293.03033447265625,297.1499938964844,293.1499938964844,0.0996203795075416,-1777.901611328125,304.1369934082031,0.7293861508369446,0.1609315723180771,0.1129506528377533,293.11846923828125,297.1499938964844,293.1499938964844,0.3287777602672577,-6237.87548828125,304.12115478515625,0.9990000128746032,0.4747073054313659,0.3967783451080322,293.126708984375,297.1499938964844,293.1499938964844,0.0031417184509336,-1191.930908203125,295.3487243652344,0.4827515482902527,0.050000000745058,0.2328497171401977,291.1162109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9704895019531,293.8388366699219,291.1153869628906,1.0,0.2630555331707001,0.7464328408241272,0.7464328408241272,1.0,1.0,-1.1662720441818235,0.4893176257610321,0.676954448223114,0.2061446905136108,0.0,0.0,0.4966329038143158,52.04039001464844,64.0,-12.39109706878662,-11898.0751953125,193.2906494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,308.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.21484375,18000.0,0.0,0.0,0.2650938928127289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424251616001129,0.4424304366111755,-5.255849373497767e-06,0.0,0.0002690366236492,0.0,0.0,24.22353172302246,0.0,0.0,0.0,0.3503654897212982,4.0,0.0,1.0
671340,293.0917358398437,297.1499938964844,293.1499938964844,0.1317177414894104,-2860.197265625,304.1434936523437,0.7778981328010559,0.2003805935382843,0.1814128458499908,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.4787447154521942,0.050000000745058,0.0491657108068466,293.02203369140625,297.1499938964844,293.1499938964844,0.1033474951982498,-1831.66650390625,304.1351318359375,0.7306808233261108,0.1656510382890701,0.116251915693283,293.14361572265625,297.1499938964844,293.1499938964844,0.3386032283306122,-6387.25244140625,304.1144104003906,0.9990000128746032,0.4704155921936035,0.4060312509536743,293.1244812011719,297.1499938964844,293.1499938964844,0.0031587046105414,-1198.9471435546875,295.3534240722656,0.4787447154521942,0.050000000745058,0.2332209646701812,291.1018981933594,291.1499938964844,263.1499938964844,261.61016845703125,280.9578552246094,293.8305969238281,291.10028076171875,1.0,0.2678151130676269,0.7459962964057922,0.7459962964057922,1.0,1.0,-1.1834113597869873,0.496804267168045,0.6866071224212646,0.2102213352918625,0.0,0.0,0.5039072036743164,54.26328659057617,52.0,-19.309192657470703,-12062.490234375,203.31211853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,308.4899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.89453125,18000.0,0.0,0.0,0.2668705284595489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525509476661682,0.4525562524795532,-5.303383659338579e-06,0.0,0.0002708396641537,0.0,0.0,25.121910095214844,0.0,0.0,0.0,0.3535652756690979,4.0,0.0,1.0
671400,293.0917358398437,297.1499938964844,293.1499938964844,0.1317177414894104,-2860.197265625,304.1434936523437,0.7778981328010559,0.2003805935382843,0.1814128458499908,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.4787447154521942,0.050000000745058,0.0491657108068466,293.02203369140625,297.1499938964844,293.1499938964844,0.1033474951982498,-1831.66650390625,304.1351318359375,0.7306808233261108,0.1656510382890701,0.116251915693283,293.14361572265625,297.1499938964844,293.1499938964844,0.3386032283306122,-6387.25244140625,304.1144104003906,0.9990000128746032,0.4704155921936035,0.4060312509536743,293.1244812011719,297.1499938964844,293.1499938964844,0.0031587046105414,-1198.9471435546875,295.3534240722656,0.4787447154521942,0.050000000745058,0.2332209646701812,291.1018981933594,291.1499938964844,263.1499938964844,261.61016845703125,280.9578552246094,293.8305969238281,291.10028076171875,1.0,0.2678151130676269,0.7459962964057922,0.7459962964057922,1.0,1.0,-1.1834113597869873,0.496804267168045,0.6866071224212646,0.2102213352918625,0.0,0.0,0.5039072036743164,54.26328659057617,52.0,-19.309192657470703,-12062.490234375,203.31211853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,308.4899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.89453125,18000.0,0.0,0.0,0.2668705284595489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525509476661682,0.4525562524795532,-5.303383659338579e-06,0.0,0.0002708396641537,0.0,0.0,25.121910095214844,0.0,0.0,0.0,0.3535652756690979,4.0,0.0,1.0
671460,293.0882568359375,297.1499938964844,293.1499938964844,0.1332141906023025,-2886.206298828125,304.1431579589844,0.7821087837219238,0.202559620141983,0.1831243187189102,293.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.479885846376419,0.050000000745058,0.0491433851420879,293.0206298828125,297.1499938964844,293.1499938964844,0.1063789725303649,-1874.728759765625,304.1351318359375,0.7374802827835083,0.1691931039094925,0.1190203204751014,293.16357421875,297.1499938964844,293.1499938964844,0.3367087244987488,-6352.13671875,304.13006591796875,0.9990000128746032,0.4664937257766723,0.4034210443496704,293.1228942871094,297.1499938964844,293.1499938964844,0.0031691908370703,-1202.6912841796875,295.3680725097656,0.479885846376419,0.050000000745058,0.2331150621175766,291.1039428710937,291.1499938964844,263.1499938964844,261.6098937988281,280.9521179199219,293.8189392089844,291.10662841796875,1.0,0.2668421566486358,0.7454608678817749,0.7454608678817749,1.0,1.0,-1.1855112314224243,0.4976142048835754,0.6878970265388489,0.2107296586036682,0.0,0.0,0.5104436874389648,53.73039245605469,40.0,10.407567024230955,-12161.0615234375,202.9311370849609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7589416503906,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.408203125,18000.0,0.0,0.0,0.2692687809467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647632539272308,0.4647686183452606,-5.3687545005232096e-06,0.0,0.0002732735592871,0.0,0.0,26.26437187194824,0.0,0.0,0.0,0.3574734032154083,4.0,0.0,1.0
671520,293.0882568359375,297.1499938964844,293.1499938964844,0.1332141906023025,-2886.206298828125,304.1431579589844,0.7821087837219238,0.202559620141983,0.1831243187189102,293.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.479885846376419,0.050000000745058,0.0491433851420879,293.0206298828125,297.1499938964844,293.1499938964844,0.1063789725303649,-1874.728759765625,304.1351318359375,0.7374802827835083,0.1691931039094925,0.1190203204751014,293.16357421875,297.1499938964844,293.1499938964844,0.3367087244987488,-6352.13671875,304.13006591796875,0.9990000128746032,0.4664937257766723,0.4034210443496704,293.1228942871094,297.1499938964844,293.1499938964844,0.0031691908370703,-1202.6912841796875,295.3680725097656,0.479885846376419,0.050000000745058,0.2331150621175766,291.1039428710937,291.1499938964844,263.1499938964844,261.6098937988281,280.9521179199219,293.8189392089844,291.10662841796875,1.0,0.2668421566486358,0.7454608678817749,0.7454608678817749,1.0,1.0,-1.1855112314224243,0.4976142048835754,0.6878970265388489,0.2107296586036682,0.0,0.0,0.5104436874389648,53.73039245605469,40.0,10.407567024230955,-12161.0615234375,202.9311370849609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7589416503906,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.408203125,18000.0,0.0,0.0,0.2692687809467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647632539272308,0.4647686183452606,-5.3687545005232096e-06,0.0,0.0002732735592871,0.0,0.0,26.26437187194824,0.0,0.0,0.0,0.3574734032154083,4.0,0.0,1.0
671580,293.08807373046875,297.1499938964844,293.1499938964844,0.1342426389455795,-2903.406982421875,304.1437683105469,0.793138861656189,0.2041650563478469,0.1846696585416793,293.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4854176938533783,0.050000000745058,0.0490354895591735,293.024169921875,297.1499938964844,293.1499938964844,0.1081175506114959,-1898.7236328125,304.13720703125,0.7485854625701904,0.1717598587274551,0.1208277866244316,293.1606750488281,297.1499938964844,293.1499938964844,0.3237863481044769,-6147.21630859375,304.1584167480469,0.9990000128746032,0.4666860699653625,0.3905327320098877,293.1210632324219,297.1499938964844,293.1499938964844,0.0031699473038315,-1201.51025390625,295.40411376953125,0.4854176938533783,0.050000000745058,0.2326032519340515,291.13592529296875,291.1499938964844,263.1499938964844,261.6094665527344,280.9588317871094,293.8143005371094,291.1400451660156,1.0,0.2614802122116089,0.7449254393577576,0.7449254393577576,1.0,1.0,-1.1733269691467283,0.4921393692493438,0.6811875700950623,0.2077225744724273,0.0,0.0,0.5103192925453186,50.82733917236328,43.0,40.021034240722656,-12104.380859375,193.1352386474609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6854553222656,308.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0546875,18000.0,0.0,0.0,0.2717356979846954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4681036472320556,0.4681090414524078,-5.402741862781113e-06,0.0,0.0002757771871984,0.0,0.0,26.65034294128418,0.0,0.0,0.0,0.3587534725666046,4.0,0.0,1.0
671640,293.08807373046875,297.1499938964844,293.1499938964844,0.1342426389455795,-2903.406982421875,304.1437683105469,0.793138861656189,0.2041650563478469,0.1846696585416793,293.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4854176938533783,0.050000000745058,0.0490354895591735,293.024169921875,297.1499938964844,293.1499938964844,0.1081175506114959,-1898.7236328125,304.13720703125,0.7485854625701904,0.1717598587274551,0.1208277866244316,293.1606750488281,297.1499938964844,293.1499938964844,0.3237863481044769,-6147.21630859375,304.1584167480469,0.9990000128746032,0.4666860699653625,0.3905327320098877,293.1210632324219,297.1499938964844,293.1499938964844,0.0031699473038315,-1201.51025390625,295.40411376953125,0.4854176938533783,0.050000000745058,0.2326032519340515,291.13592529296875,291.1499938964844,263.1499938964844,261.6094665527344,280.9588317871094,293.8143005371094,291.1400451660156,1.0,0.2614802122116089,0.7449254393577576,0.7449254393577576,1.0,1.0,-1.1733269691467283,0.4921393692493438,0.6811875700950623,0.2077225744724273,0.0,0.0,0.5103192925453186,50.82733917236328,43.0,40.021034240722656,-12104.380859375,193.1352386474609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6854553222656,308.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0546875,18000.0,0.0,0.0,0.2717356979846954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4681036472320556,0.4681090414524078,-5.402741862781113e-06,0.0,0.0002757771871984,0.0,0.0,26.65034294128418,0.0,0.0,0.0,0.3587534725666046,4.0,0.0,1.0
671700,293.0901794433594,297.1499938964844,293.1499938964844,0.1344499737024307,-2906.55712890625,304.14453125,0.7972860336303711,0.2045400589704513,0.1851309686899185,293.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4875201284885406,0.050000000745058,0.0489951781928539,293.0260314941406,297.1499938964844,293.1499938964844,0.1088777258992195,-1909.1278076171875,304.1381530761719,0.7533032894134521,0.1729881465435028,0.1216601878404617,293.1510314941406,297.1499938964844,293.1499938964844,0.3184731900691986,-6064.2763671875,304.1664428710937,0.9990000128746032,0.468441903591156,0.3856048882007599,293.119873046875,297.1499938964844,293.1499938964844,0.0031708348542451,-1200.9879150390625,295.4254150390625,0.4875201284885406,0.050000000745058,0.2324120253324508,291.1553649902344,291.1499938964844,263.1499938964844,261.6091613769531,280.9605407714844,293.8112487792969,291.1585693359375,1.0,0.2598014771938324,0.7446576952934265,0.7446576952934265,1.0,1.0,-1.168682336807251,0.4900631904602051,0.6786191463470459,0.2065116763114929,0.0,0.0,0.5079970359802246,49.74017333984375,43.0,42.46934509277344,-12056.986328125,189.4882354736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67681884765625,308.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.50390625,18000.0,0.0,0.0,0.2727629244327545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659618139266968,0.4659672081470489,-5.399807378125843e-06,0.0,0.0002768197155091,0.0,0.0,26.48214530944824,0.0,0.0,0.0,0.3581663370132446,4.0,0.0,1.0
671760,293.09332275390625,297.1499938964844,293.1499938964844,0.1345367729663849,-2907.77587890625,304.1453552246094,0.799893319606781,0.2046804279088974,0.1853205114603042,293.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4889174103736877,0.050000000745058,0.0489687733352184,293.02783203125,297.1499938964844,293.1499938964844,0.1097357869148254,-1921.0565185546875,304.13873291015625,0.7570689916610718,0.1742009222507476,0.122496910393238,293.14019775390625,297.1499938964844,293.1499938964844,0.3149817585945129,-6010.4384765625,304.16973876953125,0.9990000128746032,0.4705565273761749,0.3823432624340057,293.11846923828125,297.1499938964844,293.1499938964844,0.0031736467499285,-1201.649658203125,295.4409484863281,0.4889174103736877,0.050000000745058,0.2322867810726165,291.1651306152344,291.1499938964844,263.1499938964844,261.6088562011719,280.960693359375,293.8075561523437,291.166015625,1.0,0.2586064636707306,0.7445096969604492,0.7445096969604492,1.0,1.0,-1.165816068649292,0.4887784421443939,0.6770376563072205,0.2057842016220092,0.0,0.0,0.5059536695480347,49.031211853027344,46.0,29.647855758666992,-12012.5234375,187.1747283935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864013671875,308.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.2736065089702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625029563903808,0.462508350610733,-5.385694294091081e-06,0.0,0.0002776758337859,0.0,0.0,26.17244529724121,0.0,0.0,0.0,0.3571412563323974,4.0,0.0,1.0
671820,293.09588623046875,297.1499938964844,293.1499938964844,0.1350539177656173,-2916.588623046875,304.14599609375,0.803240180015564,0.2055875658988952,0.1859118044376373,293.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.49039426445961,0.050000000745058,0.0489412732422351,293.0350646972656,297.1499938964844,293.1499938964844,0.111183650791645,-1941.2274169921875,304.1401062011719,0.7619450092315674,0.1758384555578231,0.1237948983907699,293.11993408203125,297.1499938964844,293.1499938964844,0.3112836182117462,-5955.0263671875,304.16912841796875,0.9990000128746032,0.4749189913272857,0.3789170980453491,293.1151733398437,297.1499938964844,293.1499938964844,0.0031862913165241,-1206.24951171875,295.4629821777344,0.49039426445961,0.050000000745058,0.2321563363075256,291.16815185546875,291.1499938964844,263.1499938964844,261.60809326171875,280.9586486816406,293.79986572265625,291.16815185546875,1.0,0.2575186491012573,0.7442137002944946,0.7442137002944946,1.0,1.0,-1.163779854774475,0.4878358840942383,0.6759439706802368,0.2052354365587234,0.0,0.0,0.5032472014427185,48.30617904663086,49.0,9.477276802062988,-11974.33203125,185.0991973876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444763183594,308.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.99609375,18000.0,0.0,0.0,0.2747754156589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574567675590515,0.4574621021747589,-5.35686876901309e-06,0.0,0.0002788621059153,0.0,0.0,25.690210342407227,0.0,0.0,0.0,0.355499655008316,4.0,0.0,1.0
671880,293.09588623046875,297.1499938964844,293.1499938964844,0.1350539177656173,-2916.588623046875,304.14599609375,0.803240180015564,0.2055875658988952,0.1859118044376373,293.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.49039426445961,0.050000000745058,0.0489412732422351,293.0350646972656,297.1499938964844,293.1499938964844,0.111183650791645,-1941.2274169921875,304.1401062011719,0.7619450092315674,0.1758384555578231,0.1237948983907699,293.11993408203125,297.1499938964844,293.1499938964844,0.3112836182117462,-5955.0263671875,304.16912841796875,0.9990000128746032,0.4749189913272857,0.3789170980453491,293.1151733398437,297.1499938964844,293.1499938964844,0.0031862913165241,-1206.24951171875,295.4629821777344,0.49039426445961,0.050000000745058,0.2321563363075256,291.16815185546875,291.1499938964844,263.1499938964844,261.60809326171875,280.9586486816406,293.79986572265625,291.16815185546875,1.0,0.2575186491012573,0.7442137002944946,0.7442137002944946,1.0,1.0,-1.163779854774475,0.4878358840942383,0.6759439706802368,0.2052354365587234,0.0,0.0,0.5032472014427185,48.30617904663086,49.0,9.477276802062988,-11974.33203125,185.0991973876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444763183594,308.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.99609375,18000.0,0.0,0.0,0.2747754156589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574567675590515,0.4574621021747589,-5.35686876901309e-06,0.0,0.0002788621059153,0.0,0.0,25.690210342407227,0.0,0.0,0.0,0.355499655008316,4.0,0.0,1.0
671940,293.0964050292969,297.1499938964844,293.1499938964844,0.1360894292593002,-2934.632568359375,304.1455993652344,0.8049350380897522,0.2068528980016708,0.1870101541280746,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4904386103153229,0.050000000745058,0.0489404425024986,293.0420227050781,297.1499938964844,293.1499938964844,0.1123774200677871,-1957.87646484375,304.1413879394531,0.7640699148178101,0.1773350238800048,0.124806098639965,293.1057434082031,297.1499938964844,293.1499938964844,0.3109541237354278,-5952.50390625,304.1632080078125,0.9990000128746032,0.478572815656662,0.3788145184516907,293.1117248535156,297.1499938964844,293.1499938964844,0.0032026742119342,-1212.54150390625,295.48211669921875,0.4904386103153229,0.050000000745058,0.2321523874998092,291.1644897460937,291.1499938964844,263.1499938964844,261.607177734375,280.9541015625,293.7918395996094,291.1636962890625,1.0,0.2578839659690857,0.74391770362854,0.74391770362854,1.0,1.0,-1.1661814451217651,0.4888406991958618,0.6773408055305481,0.205775499343872,0.0,0.0,0.5014790296554565,48.31877136230469,52.0,-3.702023983001709,-11981.7080078125,185.8768005371093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260192871094,308.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.603515625,18000.0,0.0,0.0,0.2754204869270324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539354145526886,0.453940749168396,-5.335362857294967e-06,0.0,0.0002795167674776,0.0,0.0,25.351043701171875,0.0,0.0,0.0,0.3543277382850647,4.0,0.0,1.0
