time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672000,293.0964050292969,297.1499938964844,293.1499938964844,0.1360894292593002,-2934.632568359375,304.1455993652344,0.8049350380897522,0.2068528980016708,0.1870101541280746,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4904386103153229,0.050000000745058,0.0489404425024986,293.0420227050781,297.1499938964844,293.1499938964844,0.1123774200677871,-1957.87646484375,304.1413879394531,0.7640699148178101,0.1773350238800048,0.124806098639965,293.1057434082031,297.1499938964844,293.1499938964844,0.3109541237354278,-5952.50390625,304.1632080078125,0.9990000128746032,0.478572815656662,0.3788145184516907,293.1117248535156,297.1499938964844,293.1499938964844,0.0032026742119342,-1212.54150390625,295.48211669921875,0.4904386103153229,0.050000000745058,0.2321523874998092,291.1644897460937,291.1499938964844,263.1499938964844,261.607177734375,280.9541015625,293.7918395996094,291.1636962890625,1.0,0.2578839659690857,0.74391770362854,0.74391770362854,1.0,1.0,-1.1661814451217651,0.4888406991958618,0.6773408055305481,0.205775499343872,0.0,0.0,0.5014790296554565,48.31877136230469,52.0,-3.702023983001709,-11981.7080078125,185.8768005371093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260192871094,308.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.603515625,18000.0,0.0,0.0,0.2754204869270324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539354145526886,0.453940749168396,-5.335362857294967e-06,0.0,0.0002795167674776,0.0,0.0,25.351043701171875,0.0,0.0,0.0,0.3543277382850647,4.0,0.0,1.0
672060,293.0971069335937,297.1499938964844,293.1499938964844,0.1372379660606384,-2954.69091796875,304.1451416015625,0.8047991394996643,0.2080724835395813,0.1881548464298248,293.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.4893565773963928,0.050000000745058,0.0489605143666267,293.0455322265625,297.1499938964844,293.1499938964844,0.1139394789934158,-1979.8226318359373,304.1416320800781,0.7650340795516968,0.179346963763237,0.1261095404624939,293.0995178222656,297.1499938964844,293.1499938964844,0.3133678734302521,-5992.4306640625,304.1547546386719,0.9990000128746032,0.4809743762016296,0.3813214302062988,293.1085205078125,297.1499938964844,293.1499938964844,0.003221784485504,-1220.10595703125,295.4979858398437,0.4893565773963928,0.050000000745058,0.2322475910186767,291.15496826171875,291.1499938964844,263.1499938964844,261.6060791015625,280.9476623535156,293.7836608886719,291.15386962890625,1.0,0.2594140172004699,0.7435879707336426,0.7435879707336426,1.0,1.0,-1.172266125679016,0.4914564490318298,0.6808096766471863,0.2072173357009887,0.0,0.0,0.5014209747314453,48.9127197265625,55.0,-11.840215682983398,-12031.4853515625,188.97817993164065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9055480957031,308.5570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08203125,18000.0,0.0,0.0,0.2757566571235657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528748393058777,0.4528801441192627,-5.325280653778464e-06,0.0,0.000279857951682,0.0,0.0,25.234603881835938,0.0,0.0,0.0,0.3539292216300964,4.0,0.0,1.0
672120,293.0971069335937,297.1499938964844,293.1499938964844,0.1372379660606384,-2954.69091796875,304.1451416015625,0.8047991394996643,0.2080724835395813,0.1881548464298248,293.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.4893565773963928,0.050000000745058,0.0489605143666267,293.0455322265625,297.1499938964844,293.1499938964844,0.1139394789934158,-1979.8226318359373,304.1416320800781,0.7650340795516968,0.179346963763237,0.1261095404624939,293.0995178222656,297.1499938964844,293.1499938964844,0.3133678734302521,-5992.4306640625,304.1547546386719,0.9990000128746032,0.4809743762016296,0.3813214302062988,293.1085205078125,297.1499938964844,293.1499938964844,0.003221784485504,-1220.10595703125,295.4979858398437,0.4893565773963928,0.050000000745058,0.2322475910186767,291.15496826171875,291.1499938964844,263.1499938964844,261.6060791015625,280.9476623535156,293.7836608886719,291.15386962890625,1.0,0.2594140172004699,0.7435879707336426,0.7435879707336426,1.0,1.0,-1.172266125679016,0.4914564490318298,0.6808096766471863,0.2072173357009887,0.0,0.0,0.5014209747314453,48.9127197265625,55.0,-11.840215682983398,-12031.4853515625,188.97817993164065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9055480957031,308.5570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08203125,18000.0,0.0,0.0,0.2757566571235657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528748393058777,0.4528801441192627,-5.325280653778464e-06,0.0,0.000279857951682,0.0,0.0,25.234603881835938,0.0,0.0,0.0,0.3539292216300964,4.0,0.0,1.0
672180,293.0990295410156,297.1499938964844,293.1499938964844,0.1382405310869217,-2972.163330078125,304.1451110839844,0.8028872013092041,0.2090194076299667,0.1890976727008819,293.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4873913824558258,0.050000000745058,0.0489975623786449,293.044921875,297.1499938964844,293.1499938964844,0.1161101683974266,-2010.330322265625,304.1407775878906,0.7656737565994263,0.1821161210536956,0.1279462724924087,293.10137939453125,297.1499938964844,293.1499938964844,0.317970722913742,-6065.60693359375,304.1455078125,0.9990000128746032,0.4818939864635467,0.3859055042266845,293.105712890625,297.1499938964844,293.1499938964844,0.0032423534430563,-1228.310302734375,295.5123596191406,0.4873913824558258,0.050000000745058,0.2324233502149582,291.143310546875,291.1499938964844,263.1499938964844,261.6048889160156,280.937744140625,293.7724609375,291.1420593261719,1.0,0.2618816196918487,0.7432582378387451,0.7432582378387451,1.0,1.0,-1.181359052658081,0.4953950643539428,0.6859639883041382,0.2094040662050247,0.0,0.0,0.5030776858329773,49.98001480102539,58.0,-15.912352561950684,-12117.74609375,194.02444458007807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,308.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.880859375,18000.0,0.0,0.0,0.2760323286056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545599818229675,0.4545653164386749,-5.329497980710585e-06,0.0,0.0002801377268042,0.0,0.0,25.37112808227539,0.0,0.0,0.0,0.3544118702411651,4.0,0.0,1.0
672240,293.0990295410156,297.1499938964844,293.1499938964844,0.1382405310869217,-2972.163330078125,304.1451110839844,0.8028872013092041,0.2090194076299667,0.1890976727008819,293.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4873913824558258,0.050000000745058,0.0489975623786449,293.044921875,297.1499938964844,293.1499938964844,0.1161101683974266,-2010.330322265625,304.1407775878906,0.7656737565994263,0.1821161210536956,0.1279462724924087,293.10137939453125,297.1499938964844,293.1499938964844,0.317970722913742,-6065.60693359375,304.1455078125,0.9990000128746032,0.4818939864635467,0.3859055042266845,293.105712890625,297.1499938964844,293.1499938964844,0.0032423534430563,-1228.310302734375,295.5123596191406,0.4873913824558258,0.050000000745058,0.2324233502149582,291.143310546875,291.1499938964844,263.1499938964844,261.6048889160156,280.937744140625,293.7724609375,291.1420593261719,1.0,0.2618816196918487,0.7432582378387451,0.7432582378387451,1.0,1.0,-1.181359052658081,0.4953950643539428,0.6859639883041382,0.2094040662050247,0.0,0.0,0.5030776858329773,49.98001480102539,58.0,-15.912352561950684,-12117.74609375,194.02444458007807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,308.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.880859375,18000.0,0.0,0.0,0.2760323286056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545599818229675,0.4545653164386749,-5.329497980710585e-06,0.0,0.0002801377268042,0.0,0.0,25.37112808227539,0.0,0.0,0.0,0.3544118702411651,4.0,0.0,1.0
672300,293.1002197265625,297.1499938964844,293.1499938964844,0.1387098729610443,-2980.36083984375,304.1451416015625,0.8013787269592285,0.2094363123178482,0.1895075738430023,293.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.486125648021698,0.050000000745058,0.0490217730402946,293.0450134277344,297.1499938964844,293.1499938964844,0.1173068732023239,-2027.112060546875,304.1402893066406,0.7657010555267334,0.1834281384944915,0.1289433538913726,293.10516357421875,297.1499938964844,293.1499938964844,0.3210292458534241,-6113.578125,304.1407775878906,0.9990000128746032,0.4817657768726349,0.3888712227344513,293.1045227050781,297.1499938964844,293.1499938964844,0.003252858761698,-1232.577880859375,295.5183410644531,0.486125648021698,0.050000000745058,0.2325381785631179,291.1358947753906,291.1499938964844,263.1499938964844,261.6042175292969,280.9215393066406,293.7485656738281,291.13409423828125,1.0,0.2634061574935913,0.7430933713912964,0.7430933713912964,1.0,1.0,-1.1867742538452148,0.4977474808692932,0.6890267729759216,0.2107149809598922,0.0,0.0,0.5047503113746643,50.67046356201172,58.0,-19.9599838256836,-12176.2216796875,197.1718597412109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,308.6048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.47265625,18000.0,0.0,0.0,0.2762280106544494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4565468728542328,0.4565522074699402,-5.337368747859728e-06,0.0,0.0002803363022394,0.0,0.0,25.544620513916016,0.0,0.0,0.0,0.3550246655941009,4.0,0.0,1.0
672360,293.10137939453125,297.1499938964844,293.1499938964844,0.1391835063695907,-2988.657470703125,304.1451721191406,0.7995629906654358,0.2098336815834045,0.1898989677429199,293.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4846803247928619,0.050000000745058,0.0490496754646301,293.0461120605469,297.1499938964844,293.1499938964844,0.118382453918457,-2042.164306640625,304.1401062011719,0.7651947736740112,0.1845442354679107,0.1298094987869262,293.1107482910156,297.1499938964844,293.1499938964844,0.324588418006897,-6169.021484375,304.135986328125,0.9990000128746032,0.4812358319759369,0.3922615051269531,293.1034851074219,297.1499938964844,293.1499938964844,0.0032638481352478,-1237.1053466796875,295.5228271484375,0.4846803247928619,0.050000000745058,0.2326705455780029,291.1265869140625,291.1499938964844,263.1499938964844,261.603515625,280.90350341796875,293.7212829589844,291.1247253417969,1.0,0.2650899589061737,0.7428668737411499,0.7428668737411499,1.0,1.0,-1.1925451755523682,0.5002479553222656,0.6922972202301025,0.2121059298515319,0.0,0.0,0.5072412490844727,51.45998764038086,61.0,-22.820375442504883,-12245.2685546875,200.662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,308.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.404296875,18000.0,0.0,0.0,0.2765094935894012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597097635269165,0.4597150981426239,-5.350620085664559e-06,0.0,0.0002806219854392,0.0,0.0,25.8252067565918,0.0,0.0,0.0,0.3560093939304352,4.0,0.0,1.0
672420,293.103759765625,297.1499938964844,293.1499938964844,0.1400664299726486,-3004.06494140625,304.1452941894531,0.7952295541763306,0.2105866968631744,0.1906479448080063,293.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4813255667686462,0.050000000745058,0.0491150841116905,293.0498046875,297.1499938964844,293.1499938964844,0.1201883554458618,-2067.302490234375,304.1404113769531,0.7629718780517578,0.1864295154809951,0.1312471330165863,293.1271057128906,297.1499938964844,293.1499938964844,0.3327890336513519,-6295.43115234375,304.12701416015625,0.9990000128746032,0.4789287745952606,0.4000954329967499,293.1019897460937,297.1499938964844,293.1499938964844,0.0032858250197023,-1246.0267333984375,295.5326232910156,0.4813255667686462,0.050000000745058,0.23298080265522,291.1106262207031,291.1499938964844,263.1499938964844,261.6020202636719,280.865966796875,293.66485595703125,291.1093139648437,1.0,0.2688621282577514,0.7424137592315674,0.7424137592315674,1.0,1.0,-1.2050235271453855,0.5056654810905457,0.6993579864501953,0.2151220887899398,0.0,0.0,0.5136197209358215,53.29706573486328,64.0,-21.057430267333984,-12406.0576171875,208.57472229003903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,308.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.779296875,18000.0,0.0,0.0,0.2774666547775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690749645233154,0.4690803587436676,-5.395186690293485e-06,0.0,0.0002815933839883,0.0,0.0,26.68902969360352,0.0,0.0,0.0,0.3589799404144287,4.0,0.0,1.0
672480,293.103759765625,297.1499938964844,293.1499938964844,0.1400664299726486,-3004.06494140625,304.1452941894531,0.7952295541763306,0.2105866968631744,0.1906479448080063,293.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4813255667686462,0.050000000745058,0.0491150841116905,293.0498046875,297.1499938964844,293.1499938964844,0.1201883554458618,-2067.302490234375,304.1404113769531,0.7629718780517578,0.1864295154809951,0.1312471330165863,293.1271057128906,297.1499938964844,293.1499938964844,0.3327890336513519,-6295.43115234375,304.12701416015625,0.9990000128746032,0.4789287745952606,0.4000954329967499,293.1019897460937,297.1499938964844,293.1499938964844,0.0032858250197023,-1246.0267333984375,295.5326232910156,0.4813255667686462,0.050000000745058,0.23298080265522,291.1106262207031,291.1499938964844,263.1499938964844,261.6020202636719,280.865966796875,293.66485595703125,291.1093139648437,1.0,0.2688621282577514,0.7424137592315674,0.7424137592315674,1.0,1.0,-1.2050235271453855,0.5056654810905457,0.6993579864501953,0.2151220887899398,0.0,0.0,0.5136197209358215,53.29706573486328,64.0,-21.057430267333984,-12406.0576171875,208.57472229003903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,308.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.779296875,18000.0,0.0,0.0,0.2774666547775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690749645233154,0.4690803587436676,-5.395186690293485e-06,0.0,0.0002815933839883,0.0,0.0,26.68902969360352,0.0,0.0,0.0,0.3589799404144287,4.0,0.0,1.0
672540,293.10601806640625,297.1499938964844,293.1499938964844,0.1408791840076446,-3018.178955078125,304.1455078125,0.7902694344520569,0.2112979143857956,0.1913660615682602,293.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4774356186389923,0.050000000745058,0.0491909235715866,293.0542907714844,297.1499938964844,293.1499938964844,0.1217330917716026,-2088.682861328125,304.1410217285156,0.7597905397415161,0.1880591362714767,0.1324772089719772,293.1495056152344,297.1499938964844,293.1499938964844,0.34211266040802,-6437.404296875,304.1191711425781,0.9990000128746032,0.474974125623703,0.4089904129505157,293.10107421875,297.1499938964844,293.1499938964844,0.0033071271609514,-1254.5323486328125,295.5438232421875,0.4774356186389923,0.050000000745058,0.2333405613899231,291.09844970703125,291.1499938964844,263.1499938964844,261.60040283203125,280.83056640625,293.6131591796875,291.097412109375,1.0,0.2730600237846374,0.7419607043266296,0.7419607043266296,1.0,1.0,-1.2185614109039309,0.5115594267845154,0.7070019841194153,0.218405619263649,0.0,0.0,0.5213395357131958,55.41587066650391,52.0,-17.260557174682617,-12580.1416015625,217.58053588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,308.6341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17902.361328125,18000.0,0.0,0.0,0.2790869772434234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811124503612518,0.4811179041862488,-5.4581137192144524e-06,0.0,0.0002832378086168,0.0,0.0,27.8482608795166,0.0,0.0,0.0,0.362905353307724,4.0,0.0,1.0
672600,293.10601806640625,297.1499938964844,293.1499938964844,0.1408791840076446,-3018.178955078125,304.1455078125,0.7902694344520569,0.2112979143857956,0.1913660615682602,293.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4774356186389923,0.050000000745058,0.0491909235715866,293.0542907714844,297.1499938964844,293.1499938964844,0.1217330917716026,-2088.682861328125,304.1410217285156,0.7597905397415161,0.1880591362714767,0.1324772089719772,293.1495056152344,297.1499938964844,293.1499938964844,0.34211266040802,-6437.404296875,304.1191711425781,0.9990000128746032,0.474974125623703,0.4089904129505157,293.10107421875,297.1499938964844,293.1499938964844,0.0033071271609514,-1254.5323486328125,295.5438232421875,0.4774356186389923,0.050000000745058,0.2333405613899231,291.09844970703125,291.1499938964844,263.1499938964844,261.60040283203125,280.83056640625,293.6131591796875,291.097412109375,1.0,0.2730600237846374,0.7419607043266296,0.7419607043266296,1.0,1.0,-1.2185614109039309,0.5115594267845154,0.7070019841194153,0.218405619263649,0.0,0.0,0.5213395357131958,55.41587066650391,52.0,-17.260557174682617,-12580.1416015625,217.58053588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,308.6341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17902.361328125,18000.0,0.0,0.0,0.2790869772434234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811124503612518,0.4811179041862488,-5.4581137192144524e-06,0.0,0.0002832378086168,0.0,0.0,27.8482608795166,0.0,0.0,0.0,0.362905353307724,4.0,0.0,1.0
672660,293.10791015625,297.1499938964844,293.1499938964844,0.1413596272468567,-3026.1513671875,304.146240234375,0.7930405735969543,0.212025910615921,0.1919865757226944,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.4786904156208038,0.050000000745058,0.0491665080189704,293.05859375,297.1499938964844,293.1499938964844,0.1228848919272422,-2104.29248046875,304.1421203613281,0.7635586261749268,0.1896087527275085,0.1335435360670089,293.1670227050781,297.1499938964844,293.1499938964844,0.339776873588562,-6396.09423828125,304.13397216796875,0.9990000128746032,0.4713989496231079,0.4061529040336609,293.1003723144531,297.1499938964844,293.1499938964844,0.0033210890833288,-1259.33837890625,295.567138671875,0.4786904156208038,0.050000000745058,0.2332247495651245,291.1049499511719,291.1499938964844,263.1499938964844,261.5986633300781,280.8155517578125,293.5811462402344,291.1080627441406,1.0,0.2715751528739929,0.74141925573349,0.74141925573349,1.0,1.0,-1.2170214653015137,0.5107494592666626,0.7062720656394958,0.2180386036634445,0.0,0.0,0.5274447798728943,54.77817535400391,40.0,15.729467391967772,-12662.044921875,215.72439575195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882385253906,308.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17909.46875,18000.0,0.0,0.0,0.2813205420970917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493548721075058,0.4935542643070221,-5.532099748961628e-06,0.0,0.0002855045895557,0.0,0.0,29.116430282592773,0.0,0.0,0.0,0.3670463263988495,4.0,0.0,1.0
672720,293.10791015625,297.1499938964844,293.1499938964844,0.1413596272468567,-3026.1513671875,304.146240234375,0.7930405735969543,0.212025910615921,0.1919865757226944,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.4786904156208038,0.050000000745058,0.0491665080189704,293.05859375,297.1499938964844,293.1499938964844,0.1228848919272422,-2104.29248046875,304.1421203613281,0.7635586261749268,0.1896087527275085,0.1335435360670089,293.1670227050781,297.1499938964844,293.1499938964844,0.339776873588562,-6396.09423828125,304.13397216796875,0.9990000128746032,0.4713989496231079,0.4061529040336609,293.1003723144531,297.1499938964844,293.1499938964844,0.0033210890833288,-1259.33837890625,295.567138671875,0.4786904156208038,0.050000000745058,0.2332247495651245,291.1049499511719,291.1499938964844,263.1499938964844,261.5986633300781,280.8155517578125,293.5811462402344,291.1080627441406,1.0,0.2715751528739929,0.74141925573349,0.74141925573349,1.0,1.0,-1.2170214653015137,0.5107494592666626,0.7062720656394958,0.2180386036634445,0.0,0.0,0.5274447798728943,54.77817535400391,40.0,15.729467391967772,-12662.044921875,215.72439575195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882385253906,308.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17909.46875,18000.0,0.0,0.0,0.2813205420970917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493548721075058,0.4935542643070221,-5.532099748961628e-06,0.0,0.0002855045895557,0.0,0.0,29.116430282592773,0.0,0.0,0.0,0.3670463263988495,4.0,0.0,1.0
672780,293.10943603515625,297.1499938964844,293.1499938964844,0.1414203941822052,-3026.36572265625,304.1473999023437,0.8029855489730835,0.2127844840288162,0.192553624510765,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4844428598880768,0.050000000745058,0.0490541830658912,293.06201171875,297.1499938964844,293.1499938964844,0.1236690580844879,-2114.429443359375,304.1434326171875,0.7741402983665466,0.1912285536527633,0.1345722079277038,293.1617736816406,297.1499938964844,293.1499938964844,0.3261644542217254,-6181.23046875,304.1622009277344,0.9990000128746032,0.4719783961772918,0.3928177952766418,293.0992736816406,297.1499938964844,293.1499938964844,0.0033244863152503,-1258.7913818359375,295.61236572265625,0.4844428598880768,0.050000000745058,0.2326919287443161,291.1429138183594,291.1499938964844,263.1499938964844,261.5968017578125,280.8236999511719,293.5763244628906,291.14715576171875,1.0,0.2657759487628937,0.7408778667449951,0.7408778667449951,1.0,1.0,-1.2021608352661133,0.5040757060050964,0.6980851888656616,0.2143363803625106,0.0,0.0,0.5259636044502258,51.71882629394531,43.0,45.88756942749024,-12576.861328125,204.3787078857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72674560546875,308.6571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.13671875,18000.0,0.0,0.0,0.283528596162796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953263401985168,0.4953319132328033,-5.562221303989645e-06,0.0,0.0002877454971894,0.0,0.0,29.388172149658203,0.0,0.0,0.0,0.3678724467754364,4.0,0.0,1.0
672840,293.10943603515625,297.1499938964844,293.1499938964844,0.1414203941822052,-3026.36572265625,304.1473999023437,0.8029855489730835,0.2127844840288162,0.192553624510765,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4844428598880768,0.050000000745058,0.0490541830658912,293.06201171875,297.1499938964844,293.1499938964844,0.1236690580844879,-2114.429443359375,304.1434326171875,0.7741402983665466,0.1912285536527633,0.1345722079277038,293.1617736816406,297.1499938964844,293.1499938964844,0.3261644542217254,-6181.23046875,304.1622009277344,0.9990000128746032,0.4719783961772918,0.3928177952766418,293.0992736816406,297.1499938964844,293.1499938964844,0.0033244863152503,-1258.7913818359375,295.61236572265625,0.4844428598880768,0.050000000745058,0.2326919287443161,291.1429138183594,291.1499938964844,263.1499938964844,261.5968017578125,280.8236999511719,293.5763244628906,291.14715576171875,1.0,0.2657759487628937,0.7408778667449951,0.7408778667449951,1.0,1.0,-1.2021608352661133,0.5040757060050964,0.6980851888656616,0.2143363803625106,0.0,0.0,0.5259636044502258,51.71882629394531,43.0,45.88756942749024,-12576.861328125,204.3787078857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72674560546875,308.6571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.13671875,18000.0,0.0,0.0,0.283528596162796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953263401985168,0.4953319132328033,-5.562221303989645e-06,0.0,0.0002877454971894,0.0,0.0,29.388172149658203,0.0,0.0,0.0,0.3678724467754364,4.0,0.0,1.0
672900,293.1101379394531,297.1499938964844,293.1499938964844,0.141452670097351,-3026.52490234375,304.1477966308594,0.8070900440216064,0.213158518075943,0.1928534656763076,293.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.4866712689399719,0.050000000745058,0.0490112006664276,293.0633850097656,297.1499938964844,293.1499938964844,0.1240898966789245,-2119.906982421875,304.14385986328125,0.7787479162216187,0.1920735388994217,0.1351238042116165,293.1513061523437,297.1499938964844,293.1499938964844,0.3205009400844574,-6093.1865234375,304.170166015625,0.9990000128746032,0.4738835394382477,0.3875913321971893,293.0983581542969,297.1499938964844,293.1499938964844,0.0033271037973463,-1258.8291015625,295.6368713378906,0.4866712689399719,0.050000000745058,0.2324880212545395,291.1631774902344,291.1499938964844,263.1499938964844,261.5958251953125,280.8309326171875,293.5813903808594,291.16650390625,1.0,0.2639100551605224,0.7406071424484253,0.7406071424484253,1.0,1.0,-1.1966079473495483,0.5015934705734253,0.695014476776123,0.2128840535879135,0.0,0.0,0.5230352878570557,50.548858642578125,43.0,47.098087310791016,-12514.833984375,200.1488494873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7266845703125,308.6489562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.66015625,18000.0,0.0,0.0,0.2843788266181946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920192360877991,0.4920247793197632,-5.552524726226693e-06,0.0,0.000288608338451,0.0,0.0,29.09034919738769,0.0,0.0,0.0,0.3668857216835022,4.0,0.0,1.0
672960,293.1108703613281,297.1499938964844,293.1499938964844,0.1416050940752029,-3028.9541015625,304.1479187011719,0.8100317120552063,0.2135233730077743,0.1931564211845398,293.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.4882145822048187,0.050000000745058,0.0489818342030048,293.0646057128906,297.1499938964844,293.1499938964844,0.1246356964111328,-2127.25048828125,304.1439819335937,0.7823639512062073,0.1929312348365783,0.1356960088014602,293.1396789550781,297.1499938964844,293.1499938964844,0.3166016340255737,-6033.2578125,304.17352294921875,0.9990000128746032,0.4761488139629364,0.3839805126190185,293.0971984863281,297.1499938964844,293.1499938964844,0.0033318330533802,-1260.1109619140625,295.6562194824219,0.4882145822048187,0.050000000745058,0.2323487251996994,291.1742553710937,291.1499938964844,263.1499938964844,261.5948181152344,280.837158203125,293.5874938964844,291.1754150390625,1.0,0.2625490128993988,0.7404600381851196,0.7404600381851196,1.0,1.0,-1.1931205987930298,0.5000327825546265,0.6930878162384033,0.2119920253753662,0.0,0.0,0.5202520489692688,49.754730224609375,46.0,34.12216567993164,-12457.537109375,197.3892974853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7459716796875,308.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.0703125,18000.0,0.0,0.0,0.2850162386894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873140156269073,0.4873195290565491,-5.530507678486174e-06,0.0,0.0002892552292905,0.0,0.0,28.633325576782227,0.0,0.0,0.0,0.3654154539108276,4.0,0.0,1.0
673020,293.1122436523437,297.1499938964844,293.1499938964844,0.1421126127243042,-3037.60791015625,304.14776611328125,0.8136724829673767,0.2142345458269119,0.1937685459852218,293.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.4899599552154541,0.050000000745058,0.0489491373300552,293.0668029785156,297.1499938964844,293.1499938964844,0.1259358823299408,-2145.013427734375,304.143798828125,0.7875369787216187,0.1946500986814499,0.1368717551231384,293.11724853515625,297.1499938964844,293.1499938964844,0.3121960461139679,-5967.291015625,304.1728210449219,0.9990000128746032,0.4809646308422088,0.3799205422401428,293.0941467285156,297.1499938964844,293.1499938964844,0.0033489246852695,-1266.264892578125,295.685791015625,0.4899599552154541,0.050000000745058,0.2321936339139938,291.1787109375,291.1499938964844,263.1499938964844,261.5927429199219,280.84527587890625,293.5965576171875,291.1786804199219,1.0,0.2611830234527588,0.7401657104492188,0.7401657104492188,1.0,1.0,-1.190165877342224,0.4986858963966369,0.6914799213409424,0.2111987471580505,0.0,0.0,0.5160027146339417,48.88385391235352,49.0,11.175869941711426,-12393.6162109375,194.66162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8252868652344,308.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.873046875,18000.0,0.0,0.0,0.2856926321983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4794555008411407,0.4794609844684601,-5.48425441593281e-06,0.0,0.0002899417013395,0.0,0.0,27.838239669799805,0.0,0.0,0.0,0.3628043234348297,4.0,0.0,1.0
673080,293.1122436523437,297.1499938964844,293.1499938964844,0.1421126127243042,-3037.60791015625,304.14776611328125,0.8136724829673767,0.2142345458269119,0.1937685459852218,293.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.4899599552154541,0.050000000745058,0.0489491373300552,293.0668029785156,297.1499938964844,293.1499938964844,0.1259358823299408,-2145.013427734375,304.143798828125,0.7875369787216187,0.1946500986814499,0.1368717551231384,293.11724853515625,297.1499938964844,293.1499938964844,0.3121960461139679,-5967.291015625,304.1728210449219,0.9990000128746032,0.4809646308422088,0.3799205422401428,293.0941467285156,297.1499938964844,293.1499938964844,0.0033489246852695,-1266.264892578125,295.685791015625,0.4899599552154541,0.050000000745058,0.2321936339139938,291.1787109375,291.1499938964844,263.1499938964844,261.5927429199219,280.84527587890625,293.5965576171875,291.1786804199219,1.0,0.2611830234527588,0.7401657104492188,0.7401657104492188,1.0,1.0,-1.190165877342224,0.4986858963966369,0.6914799213409424,0.2111987471580505,0.0,0.0,0.5160027146339417,48.88385391235352,49.0,11.175869941711426,-12393.6162109375,194.66162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8252868652344,308.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.873046875,18000.0,0.0,0.0,0.2856926321983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4794555008411407,0.4794609844684601,-5.48425441593281e-06,0.0,0.0002899417013395,0.0,0.0,27.838239669799805,0.0,0.0,0.0,0.3628043234348297,4.0,0.0,1.0
673140,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474609375,0.814869225025177,0.0,0.1943857967853546,293.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.4901902973651886,0.0,0.0489448606967926,293.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435241699219,0.7902265787124634,0.0,0.1380452066659927,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1663818359375,0.9990000128746032,0.0,0.379387229681015,293.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7117919921875,0.4901902973651886,0.0,0.2321733385324478,291.1736755371094,294.1499938964844,263.1499938964844,261.5905456542969,280.84405517578125,293.59393310546875,291.17266845703125,0.0,0.0,0.7398714423179626,0.7398714423179626,1.0,1.0,-1.1916440725326538,0.4992912709712982,0.6923527717590332,0.2114920616149902,0.0,0.0,0.0,48.79623031616211,60.0,-5.134415626525879,-12382.1591796875,194.9641571044922,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,308.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.724609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736236035823822,0.4736290574073791,-5.447541752801044e-06,0.0,0.0,0.0,0.0,27.24637985229492,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474609375,0.814869225025177,0.0,0.1943857967853546,293.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.4901902973651886,0.0,0.0489448606967926,293.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435241699219,0.7902265787124634,0.0,0.1380452066659927,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1663818359375,0.9990000128746032,0.0,0.379387229681015,293.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7117919921875,0.4901902973651886,0.0,0.2321733385324478,291.1736755371094,294.1499938964844,263.1499938964844,261.5905456542969,280.84405517578125,293.59393310546875,291.17266845703125,0.0,0.0,0.7398714423179626,0.7398714423179626,1.0,1.0,-1.1916440725326538,0.4992912709712982,0.6923527717590332,0.2114920616149902,0.0,0.0,0.0,48.79623031616211,60.0,-5.134415626525879,-12382.1591796875,194.9641571044922,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,308.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.724609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736236035823822,0.4736290574073791,-5.447541752801044e-06,0.0,0.0,0.0,0.0,27.24637985229492,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.77685546875,0.0,0.0,0.0008001947426237,293.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.000273211102467,292.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.958984375,0.0,0.0,0.0005745579837821,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83013916015625,0.0,0.0,0.0017747513484209,293.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55596923828125,0.0,0.0,0.0012959958985447,291.1920471191406,294.1499938964844,263.1513671875,261.58953857421875,279.3863830566406,289.7412109375,291.1848449707031,0.0,0.0,0.4439228773117065,0.4439228773117065,1.0,1.0,0.0054638856090605,0.000666658161208,-0.0061305435374379,-0.0082856984809041,0.0,0.0,0.0,0.026877898722887,60.0,-80.6156997680664,-0.0,-2.1863882011530222e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.757273463953973e-18,-8.760204992044861e-18,2.931489922641892e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.77685546875,0.0,0.0,0.0008001947426237,293.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.000273211102467,292.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.958984375,0.0,0.0,0.0005745579837821,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83013916015625,0.0,0.0,0.0017747513484209,293.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55596923828125,0.0,0.0,0.0012959958985447,291.1920471191406,294.1499938964844,263.1513671875,261.58953857421875,279.3863830566406,289.7412109375,291.1848449707031,0.0,0.0,0.4439228773117065,0.4439228773117065,1.0,1.0,0.0054638856090605,0.000666658161208,-0.0061305435374379,-0.0082856984809041,0.0,0.0,0.0,0.026877898722887,60.0,-80.6156997680664,-0.0,-2.1863882011530222e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.757273463953973e-18,-8.760204992044861e-18,2.931489922641892e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7282409667969,0.0,0.0,0.0001144608904724,293.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001039608905557,292.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100341796875,0.0,0.0,8.763399819144979e-05,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77349853515625,0.0,0.0,0.0001476592151448,292.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5345153808594,0.0,0.0,0.0004931457224301,291.19146728515625,294.1499938964844,263.1530456542969,261.5899353027344,279.05029296875,286.8551025390625,291.1822509765625,0.0,0.0,0.2959485948085785,0.2959485948085785,1.0,1.0,-0.0011363286757841,0.001327067730017,-0.0001907390396809,-0.013620276004076,0.0,0.0,0.0,-0.0080689238384366,60.0,-60.976341247558594,-0.0,-8.803485940234168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012741691442327e-20,1.5643985480249512e-20,-1.6312437888071857e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7115783691406,0.0,0.0,9.466271876590326e-05,293.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.91557681118138e-05,292.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89227294921875,0.0,0.0,7.358225411735475e-05,292.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,0.0001005483645712,292.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.519775390625,0.0,0.0,0.0004703522718045,291.1916198730469,294.1499938964844,263.1553955078125,261.5909118652344,278.9035339355469,284.0865173339844,291.1810302734375,0.0,0.0,0.1479742974042892,0.1479742974042892,1.0,1.0,-0.001006266567856,0.0003880017611663,0.0006182647775858,-0.0145554775372147,0.0,0.0,0.0,-0.0077100759372115,60.0,-34.962284088134766,-0.0,-6.900538096488162e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.240049432236349e-21,-7.815004517977104e-21,2.5749546818439715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6959228515625,0.0,0.0,9.403746662428604e-05,293.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.900896839099004e-05,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87548828125,0.0,0.0,7.313889364013448e-05,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.752685546875,0.0,0.0,9.90524495136924e-05,292.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5053405761719,0.0,0.0,0.0004696559044532,291.1917724609375,294.1499938964844,263.1583251953125,261.5924377441406,278.7630310058594,281.633056640625,291.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017361491918,1.9431523057278355e-08,0.0010017167078331,-0.0149698890745639,0.0,0.0,0.0,-0.0078244600445032,60.0,-24.92301750183105,-0.0,-6.844544486739323e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914947256663835e-21,-7.501164600314956e-21,2.586217343651121e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68035888671875,0.0,0.0,9.402810246683656e-05,293.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.901487646857277e-05,292.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8587951660156,0.0,0.0,7.313293463084847e-05,292.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430114746094,0.0,0.0,9.901677549351008e-05,292.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.490966796875,0.0,0.0,0.0004696839314419,291.19189453125,294.1499938964844,263.1618957519531,261.59454345703125,278.6239624023437,279.4627685546875,291.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019209003075,6.088436865780977e-09,0.0010019148467108,-0.0150030273944139,0.0,0.0,0.0,-0.0078311264514923,60.0,-21.25389671325684,-0.0,-6.844258848559548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.91274642309069e-21,-7.503359375436349e-21,2.590613154294051e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6495361328125,0.0,0.0,9.40509999054484e-05,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.903928003041074e-05,292.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8257751464844,0.0,0.0,7.315076800296083e-05,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,9.904042235575616e-05,292.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,0.0004697997064795,291.1921691894531,294.1499938964844,263.1707458496094,261.60028076171875,278.3495788574219,275.84619140625,291.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.446775436401367,-0.0,-6.847601241588563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912706033412343e-21,-7.503397341733995e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6495361328125,0.0,0.0,9.40509999054484e-05,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.903928003041074e-05,292.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8257751464844,0.0,0.0,7.315076800296083e-05,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,9.904042235575616e-05,292.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,0.0004697997064795,291.1921691894531,294.1499938964844,263.1707458496094,261.60028076171875,278.3495788574219,275.84619140625,291.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.446775436401367,-0.0,-6.847601241588563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912706033412343e-21,-7.503397341733995e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6191101074219,0.0,0.0,9.407806646777316e-05,293.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.906780178425834e-05,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7931213378906,0.0,0.0,7.317182462429628e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,9.906892228173092e-05,292.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344177246094,0.0,0.0,0.0004699349810834,291.19244384765625,294.1499938964844,263.18182373046875,261.6080322265625,278.0802001953125,273.01983642578125,291.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.2105655670166,-0.0,-6.85153338508826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6191101074219,0.0,0.0,9.407806646777316e-05,293.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.906780178425834e-05,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7931213378906,0.0,0.0,7.317182462429628e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,9.906892228173092e-05,292.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344177246094,0.0,0.0,0.0004699349810834,291.19244384765625,294.1499938964844,263.18182373046875,261.6080322265625,278.0802001953125,273.01983642578125,291.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.2105655670166,-0.0,-6.85153338508826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890197753906,0.0,0.0,9.410872735315934e-05,293.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.91000997601077e-05,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608947753906,0.0,0.0,7.319566793739796e-05,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863098144531,0.0,0.0,9.910120570566504e-05,292.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066467285156,0.0,0.0,0.0004700882127508,291.19268798828125,294.1499938964844,263.1949462890625,261.6176147460937,277.8157043457031,270.8137512207031,291.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.17693901062012,-0.0,-6.855989198584211e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890197753906,0.0,0.0,9.410872735315934e-05,293.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.91000997601077e-05,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608947753906,0.0,0.0,7.319566793739796e-05,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863098144531,0.0,0.0,9.910120570566504e-05,292.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066467285156,0.0,0.0,0.0004700882127508,291.19268798828125,294.1499938964844,263.1949462890625,261.6176147460937,277.8157043457031,270.8137512207031,291.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.17693901062012,-0.0,-6.855989198584211e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
