time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673980,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.559326171875,0.0,0.0,9.414272790309042e-05,293.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.913591202348472e-05,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7290344238281,0.0,0.0,7.32221087673679e-05,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678466796875,0.0,0.0,9.913700341712683e-05,292.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37921142578125,0.0,0.0,0.0004702580627053,291.1929016113281,294.1499938964844,263.2099914550781,261.6289367675781,277.5560913085937,269.09527587890625,291.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.168018341064453,-0.0,-6.860932444396894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.559326171875,0.0,0.0,9.414272790309042e-05,293.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.913591202348472e-05,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7290344238281,0.0,0.0,7.32221087673679e-05,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678466796875,0.0,0.0,9.913700341712683e-05,292.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37921142578125,0.0,0.0,0.0004702580627053,291.1929016113281,294.1499938964844,263.2099914550781,261.6289367675781,277.5560913085937,269.09527587890625,291.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.168018341064453,-0.0,-6.860932444396894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445861816406,0.0,0.0,9.416088869329542e-05,293.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.91550405160524e-05,291.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7132263183594,0.0,0.0,7.323623867705464e-05,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.65869140625,0.0,0.0,9.915613190969452e-05,292.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,0.0004703488375525,291.1930236816406,294.1499938964844,263.2181701660156,261.6352233886719,277.4280700683594,268.385009765625,291.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.164594650268555,-0.0,-6.863575663373922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299377441406,0.0,0.0,9.417978435521944e-05,293.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.91749475360848e-05,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6975402832031,0.0,0.0,7.32509361114353e-05,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,9.917603165376931e-05,292.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,0.0004704432503785,291.1931457519531,294.1499938964844,263.226806640625,261.641845703125,277.30126953125,267.75909423828125,291.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.16112518310547,-0.0,-6.866325463761316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5009460449219,0.0,0.0,9.421962022315712e-05,293.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.92169079836458e-05,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664428710937,0.0,0.0,7.328191713895649e-05,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315612792969,0.0,0.0,9.921797754941508e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,0.000470642291475,291.1933288574219,294.1499938964844,263.2452392578125,261.6562194824219,277.0511779785156,266.72283935546875,291.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.153600692749023,-0.0,-6.87212491357059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5009460449219,0.0,0.0,9.421962022315712e-05,293.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.92169079836458e-05,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664428710937,0.0,0.0,7.328191713895649e-05,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315612792969,0.0,0.0,9.921797754941508e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,0.000470642291475,291.1933288574219,294.1499938964844,263.2452392578125,261.6562194824219,277.0511779785156,266.72283935546875,291.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.153600692749023,-0.0,-6.87212491357059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4722595214844,0.0,0.0,9.426190808881074e-05,293.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.926145139615984e-05,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6356811523437,0.0,0.0,7.331481174333021e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,9.926250641001388e-05,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0004708535852842,291.1935119628906,294.1499938964844,263.26513671875,261.67193603515625,276.8057861328125,265.9220886230469,291.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.1451416015625,-0.0,-6.878285319089629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4722595214844,0.0,0.0,9.426190808881074e-05,293.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.926145139615984e-05,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6356811523437,0.0,0.0,7.331481174333021e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,9.926250641001388e-05,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0004708535852842,291.1935119628906,294.1499938964844,263.26513671875,261.67193603515625,276.8057861328125,265.9220886230469,291.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.1451416015625,-0.0,-6.878285319089629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44390869140625,0.0,0.0,9.430630598217248e-05,293.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.930821397574618e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053161621094,0.0,0.0,7.334934343816712e-05,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5961303710937,0.0,0.0,9.9309254437685e-05,292.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,0.0004710754146799,291.1936950683594,294.1499938964844,263.2864074707031,261.6888122558594,276.56500244140625,265.305908203125,291.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13575935363769,-0.0,-6.884756231784196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44390869140625,0.0,0.0,9.430630598217248e-05,293.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.930821397574618e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053161621094,0.0,0.0,7.334934343816712e-05,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5961303710937,0.0,0.0,9.9309254437685e-05,292.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,0.0004710754146799,291.1936950683594,294.1499938964844,263.2864074707031,261.6888122558594,276.56500244140625,265.305908203125,291.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13575935363769,-0.0,-6.884756231784196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158935546875,0.0,0.0,9.435244282940404e-05,293.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.93568028206937e-05,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752868652344,0.0,0.0,7.338522118516266e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787048339844,0.0,0.0,9.935783600667492e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0004713059170171,291.19384765625,294.1499938964844,263.308837890625,261.7067565917969,276.32879638671875,264.8343811035156,291.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.1254940032959,-0.0,-6.891483650406371e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158935546875,0.0,0.0,9.435244282940404e-05,293.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.93568028206937e-05,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752868652344,0.0,0.0,7.338522118516266e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787048339844,0.0,0.0,9.935783600667492e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0004713059170171,291.19384765625,294.1499938964844,263.308837890625,261.7067565917969,276.32879638671875,264.8343811035156,291.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.1254940032959,-0.0,-6.891483650406371e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4020080566406,0.0,0.0,9.437603875994682e-05,293.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.938165749190377e-05,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5603942871094,0.0,0.0,7.340357842622325e-05,291.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,9.938267612596974e-05,292.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,0.0004714237875305,291.1939392089844,294.1499938964844,263.3204650878906,261.7160949707031,276.21240234375,264.6427001953125,291.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.12004470825196,-0.0,-6.894925519418393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882141113281,0.0,0.0,9.439991117687896e-05,293.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.940680320141836e-05,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.54559326171875,0.0,0.0,7.342214667005464e-05,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614929199219,0.0,0.0,9.940782183548436e-05,292.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0,0.0004715430841315,291.1940002441406,294.1499938964844,263.3323059082031,261.72564697265625,276.0971069335937,264.47589111328125,291.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.114391326904297,-0.0,-6.898410020994562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36083984375,0.0,0.0,9.444829629501328e-05,292.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.945777128450572e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5162658691406,0.0,0.0,7.34597779228352e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444641113281,0.0,0.0,9.945877536665648e-05,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,0.0004717848205473,291.194091796875,294.1499938964844,263.356689453125,261.7453308105469,275.8698425292969,264.2054748535156,291.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.102495193481445,-0.0,-6.905474236873489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36083984375,0.0,0.0,9.444829629501328e-05,292.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.945777128450572e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5162658691406,0.0,0.0,7.34597779228352e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444641113281,0.0,0.0,9.945877536665648e-05,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,0.0004717848205473,291.194091796875,294.1499938964844,263.356689453125,261.7453308105469,275.8698425292969,264.2054748535156,291.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.102495193481445,-0.0,-6.905474236873489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,9.449717617826536e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.950924140866846e-05,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872741699219,0.0,0.0,7.349779480136931e-05,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276184082031,0.0,0.0,9.95102382148616e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,0.0004720290016848,291.1942138671875,294.1499938964844,263.3818054199219,261.76568603515625,275.6469421386719,264.0038757324219,291.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08983612060547,-0.0,-6.91261305973967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,9.449717617826536e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.950924140866846e-05,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872741699219,0.0,0.0,7.349779480136931e-05,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276184082031,0.0,0.0,9.95102382148616e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,0.0004720290016848,291.1942138671875,294.1499938964844,263.3818054199219,261.76568603515625,275.6469421386719,264.0038757324219,291.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08983612060547,-0.0,-6.91261305973967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,9.454609244130552e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.956076246453448e-05,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4586181640625,0.0,0.0,7.353584078373387e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.510986328125,0.0,0.0,9.95617447188124e-05,292.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.000472273415653,291.1942749023437,294.1499938964844,263.4075622558594,261.7865600585937,275.4283752441406,263.8557434082031,291.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07644844055176,-0.0,-6.919761830204152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,9.454609244130552e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.956076246453448e-05,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4586181640625,0.0,0.0,7.353584078373387e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.510986328125,0.0,0.0,9.95617447188124e-05,292.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.000472273415653,291.1942749023437,294.1499938964844,263.4075622558594,261.7865600585937,275.4283752441406,263.8557434082031,291.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07644844055176,-0.0,-6.919761830204152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806091308594,0.0,0.0,9.45946085266769e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.961186879081652e-05,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302673339844,0.0,0.0,7.357357389992103e-05,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945068359375,0.0,0.0,9.96128364931792e-05,292.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,0.0004725158214569,291.1943054199219,294.1499938964844,263.4337463378906,261.8078308105469,275.21405029296875,263.7490539550781,291.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.06236457824707,-0.0,-6.926856599420719e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806091308594,0.0,0.0,9.45946085266769e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.961186879081652e-05,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302673339844,0.0,0.0,7.357357389992103e-05,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945068359375,0.0,0.0,9.96128364931792e-05,292.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,0.0004725158214569,291.1943054199219,294.1499938964844,263.4337463378906,261.8078308105469,275.21405029296875,263.7490539550781,291.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.06236457824707,-0.0,-6.926856599420719e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,9.461858280701564e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.963711636373772e-05,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162292480469,0.0,0.0,7.359222217928618e-05,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4863586425781,0.0,0.0,9.963808406610042e-05,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,0.0004726355837192,291.1943359375,294.1499938964844,263.44696044921875,261.818603515625,275.10845947265625,263.708251953125,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.05506896972656,-0.0,-6.930363127821694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,9.464229515288024e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.966209472622722e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022521972656,0.0,0.0,7.361066673183814e-05,291.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4782409667969,0.0,0.0,9.966304787667468e-05,292.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,0.000472754065413,291.1943359375,294.1499938964844,263.46026611328125,261.82940673828125,275.0039367675781,263.6744689941406,291.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.047611236572266,-0.0,-6.933831997457673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286376953125,0.0,0.0,9.468872303841636e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.971099643735216e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37457275390625,0.0,0.0,7.364677730947733e-05,291.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,9.9711942311842e-05,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,0.0004729860229417,291.1943359375,294.1499938964844,263.4869384765625,261.8511047363281,274.79791259765625,263.6244506835937,291.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.032224655151367,-0.0,-6.940627628182483e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286376953125,0.0,0.0,9.468872303841636e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.971099643735216e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37457275390625,0.0,0.0,7.364677730947733e-05,291.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,9.9711942311842e-05,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,0.0004729860229417,291.1943359375,294.1499938964844,263.4869384765625,261.8511047363281,274.79791259765625,263.6244506835937,291.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.032224655151367,-0.0,-6.940627628182483e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,9.473349200561644e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.975815191864967e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,7.368160004261881e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461975097656,0.0,0.0,9.975908324122428e-05,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,0.0004732097149826,291.1942749023437,294.1499938964844,263.5136413574219,261.8728332519531,274.5959777832031,263.5933532714844,291.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01623916625977,-0.0,-6.947183806005341e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,9.473349200561644e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.975815191864967e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,7.368160004261881e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461975097656,0.0,0.0,9.975908324122428e-05,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,0.0004732097149826,291.1942749023437,294.1499938964844,263.5136413574219,261.8728332519531,274.5959777832031,263.5933532714844,291.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01623916625977,-0.0,-6.947183806005341e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,9.477623098064214e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.980316826840864e-05,291.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,7.371484389295802e-05,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,9.980409231502564e-05,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0268249511719,0.0,0.0,0.0004734232497867,291.1942138671875,294.1499938964844,263.54022216796875,261.8944091796875,274.3980407714844,263.5766906738281,291.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99969291687012,-0.0,-6.95344510859286e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,9.477623098064214e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.980316826840864e-05,291.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,7.371484389295802e-05,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,9.980409231502564e-05,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0268249511719,0.0,0.0,0.0004734232497867,291.1942138671875,294.1499938964844,263.54022216796875,261.8944091796875,274.3980407714844,263.5766906738281,291.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99969291687012,-0.0,-6.95344510859286e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,9.481664892518892e-05,292.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.98457326204516e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,7.374627602985129e-05,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148254394531,0.0,0.0,9.984664211515336e-05,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,0.0004736251721624,291.1941223144531,294.1499938964844,263.5665283203125,261.915771484375,274.2040405273437,263.5708923339844,291.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98263359069824,-0.0,-6.959366771752684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,9.481664892518892e-05,292.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.98457326204516e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,7.374627602985129e-05,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148254394531,0.0,0.0,9.984664211515336e-05,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,0.0004736251721624,291.1941223144531,294.1499938964844,263.5665283203125,261.915771484375,274.2040405273437,263.5708923339844,291.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98263359069824,-0.0,-6.959366771752684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,9.48359738686122e-05,292.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.986609074985608e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,7.376130815828219e-05,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,9.986699296860024e-05,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.0004737217386718,291.19403076171875,294.1499938964844,263.5795593261719,261.9263000488281,274.1084899902344,263.5712585449219,291.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.97393226623535,-0.0,-6.962200416182895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,9.485473128734156e-05,292.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.98858449747786e-05,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,7.377589645329863e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,9.988674719352276e-05,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808959960937,0.0,0.0,0.0004738154530059,291.1939697265625,294.1499938964844,263.5924377441406,261.9367370605469,274.0138854980469,263.5733337402344,291.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.96514129638672,-0.0,-6.964950216570287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,9.489058720646426e-05,292.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.992361447075382e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,7.38037851988338e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,9.992450213758276e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.0,0.0004739946161862,291.1937866210937,294.1499938964844,263.6177673339844,261.9571838378906,273.8275451660156,263.58172607421875,291.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94735145568848,-0.0,-6.970208232814913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,9.489058720646426e-05,292.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.992361447075382e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,7.38037851988338e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,9.992450213758276e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.0,0.0004739946161862,291.1937866210937,294.1499938964844,263.6177673339844,261.9571838378906,273.8275451660156,263.58172607421875,291.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94735145568848,-0.0,-6.970208232814913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795593261719,0.0,0.0,9.492426761426032e-05,292.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.995909204008058e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,7.382997864624485e-05,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690185546875,0.0,0.0,9.995996515499428e-05,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359741210937,0.0,0.0,0.0004741628945339,291.1935729980469,294.1499938964844,263.6424255371094,261.9769897460937,273.6448974609375,263.5945129394531,291.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92938232421875,-0.0,-6.975147925913916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795593261719,0.0,0.0,9.492426761426032e-05,292.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.995909204008058e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,7.382997864624485e-05,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690185546875,0.0,0.0,9.995996515499428e-05,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359741210937,0.0,0.0,0.0004741628945339,291.1935729980469,294.1499938964844,263.6424255371094,261.9769897460937,273.6448974609375,263.5945129394531,291.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92938232421875,-0.0,-6.975147925913916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556640625,0.0,0.0,9.495578706264496e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.99922922346741e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,7.385449862340465e-05,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,9.999315807363018e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,0.0004743203753605,291.1933288574219,294.1499938964844,263.6662292480469,261.9960327148437,273.46588134765625,263.6103210449219,291.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91136360168457,-0.0,-6.979772848580978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
