time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676320,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556640625,0.0,0.0,9.495578706264496e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.99922922346741e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,7.385449862340465e-05,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,9.999315807363018e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,0.0004743203753605,291.1933288574219,294.1499938964844,263.6662292480469,261.9960327148437,273.46588134765625,263.6103210449219,291.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91136360168457,-0.0,-6.979772848580978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,9.49851455516182e-05,292.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001000232223304,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,7.387733057839796e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,0.0001000240808934,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,0.0004744670877698,291.1930236816406,294.1499938964844,263.68902587890625,262.01416015625,273.2904663085937,263.6282043457031,290.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.893404006958008,-0.0,-6.984081579730629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,9.49851455516182e-05,292.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001000232223304,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,7.387733057839796e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,0.0001000240808934,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,0.0004744670877698,291.1930236816406,294.1499938964844,263.68902587890625,262.01416015625,273.2904663085937,263.6282043457031,290.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.893404006958008,-0.0,-6.984081579730629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,9.499901352683082e-05,292.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0001000378251774,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,7.38881208235398e-05,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,0.0001000386764644,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811950683594,0.0,0.0,0.0004745363839901,291.19287109375,294.1499938964844,263.70001220703125,262.0228576660156,273.2040710449219,263.6376342773437,290.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.884483337402344,-0.0,-6.986116574125846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0086364746094,0.0,0.0,9.501234308118e-05,292.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001000518677756,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,7.389848178718239e-05,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245849609375,0.0,0.0,0.0001000527117867,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87042236328125,0.0,0.0,0.0004746029735542,291.19268798828125,294.1499938964844,263.710693359375,262.0312805175781,273.1185302734375,263.6473083496094,290.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.87561798095703,-0.0,-6.988073408820128e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855041503906,0.0,0.0,9.50374233070761e-05,292.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001000782795017,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,7.391798862954602e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31005859375,0.0,0.0,0.0001000791162368,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490295410156,0.0,0.0,0.0004747282655443,291.1922912597656,294.1499938964844,263.7310485839844,262.0472106933594,272.95001220703125,263.6669616699219,290.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.85812187194824,-0.0,-6.991754020191365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855041503906,0.0,0.0,9.50374233070761e-05,292.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001000782795017,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,7.391798862954602e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31005859375,0.0,0.0,0.0001000791162368,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490295410156,0.0,0.0,0.0004747282655443,291.1922912597656,294.1499938964844,263.7310485839844,262.0472106933594,272.95001220703125,263.6669616699219,290.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.85812187194824,-0.0,-6.991754020191365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626159667969,0.0,0.0,9.506048081675544e-05,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001001025739242,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,7.393592386506498e-05,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956848144531,0.0,0.0,0.0001001034033834,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.827880859375,0.0,0.0,0.000474843516713,291.1918640136719,294.1499938964844,263.75,262.0618896484375,272.78485107421875,263.68670654296875,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84103202819824,-0.0,-6.995139756327262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626159667969,0.0,0.0,9.506048081675544e-05,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001001025739242,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,7.393592386506498e-05,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956848144531,0.0,0.0,0.0001001034033834,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.827880859375,0.0,0.0,0.000474843516713,291.1918640136719,294.1499938964844,263.75,262.0618896484375,272.78485107421875,263.68670654296875,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84103202819824,-0.0,-6.995139756327262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399719238281,0.0,0.0,9.508152288617566e-05,292.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001001247364911,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,7.395228749373928e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28143310546875,0.0,0.0,0.0001001255586743,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069152832031,0.0,0.0,0.0004749486688524,291.1913757324219,294.1499938964844,263.7681579589844,262.0757751464844,272.6229248046875,263.7061767578125,290.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82427406311035,-0.0,-6.998228485599611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399719238281,0.0,0.0,9.508152288617566e-05,292.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001001247364911,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,7.395228749373928e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28143310546875,0.0,0.0,0.0001001255586743,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069152832031,0.0,0.0,0.0004749486688524,291.1913757324219,294.1499938964844,263.7681579589844,262.0757751464844,272.6229248046875,263.7061767578125,290.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82427406311035,-0.0,-6.998228485599611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,9.510092786513268e-05,292.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.000100145181932,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,7.39673778298311e-05,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.267333984375,0.0,0.0,0.0001001459895633,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,0.0004750456137116,291.1908569335937,294.1499938964844,263.7862548828125,262.0895690917969,272.4642028808594,263.725341796875,290.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80731010437012,-0.0,-7.001077051427276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,9.510092786513268e-05,292.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.000100145181932,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,7.39673778298311e-05,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.267333984375,0.0,0.0,0.0001001459895633,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,0.0004750456137116,291.1908569335937,294.1499938964844,263.7862548828125,262.0895690917969,272.4642028808594,263.725341796875,290.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80731010437012,-0.0,-7.001077051427276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064636230469,0.0,0.0,9.511027747066692e-05,292.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001001550335786,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02947998046875,0.0,0.0,7.397465378744528e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603454589844,0.0,0.0,0.0001001558339339,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77593994140625,0.0,0.0,0.0004750923544634,291.1905517578125,294.1499938964844,263.7953186035156,262.0964050292969,272.38604736328125,263.7348327636719,290.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.798715591430664,-0.0,-7.002449819992762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,9.51195615925826e-05,292.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001001648197416,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01763916015625,0.0,0.0,7.398187881335616e-05,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.000100165612821,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76568603515625,0.0,0.0,0.0004751387750729,291.19024658203125,294.1499938964844,263.8043212890625,262.1032409667969,272.30865478515625,263.7442626953125,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.790075302124023,-0.0,-7.003814062045421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,9.513831901131198e-05,292.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001001845739665,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941711425781,0.0,0.0,7.399645983241498e-05,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,0.0001001853597699,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,0.0004752324603032,291.1896057128906,294.1499938964844,263.82232666015625,262.1167907714844,272.1561584472656,263.76300048828125,290.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.772741317749023,-0.0,-7.006567415146493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,9.513831901131198e-05,292.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001001845739665,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941711425781,0.0,0.0,7.399645983241498e-05,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,0.0001001853597699,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,0.0004752324603032,291.1896057128906,294.1499938964844,263.82232666015625,262.1167907714844,272.1561584472656,263.76300048828125,290.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.772741317749023,-0.0,-7.006567415146493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8517761230469,0.0,0.0,9.515786223346367e-05,292.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001002051649265,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.970947265625,0.0,0.0,7.401166658382863e-05,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257995605469,0.0,0.0,0.000100205943454,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253112792969,0.0,0.0,0.000475330161862,291.1889343261719,294.1499938964844,263.8402404785156,262.1302185058594,272.0067138671875,263.7816162109375,290.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.755460739135746,-0.0,-7.009439428884434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8517761230469,0.0,0.0,9.515786223346367e-05,292.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001002051649265,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.970947265625,0.0,0.0,7.401166658382863e-05,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257995605469,0.0,0.0,0.000100205943454,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253112792969,0.0,0.0,0.000475330161862,291.1889343261719,294.1499938964844,263.8402404785156,262.1302185058594,272.0067138671875,263.7816162109375,290.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.755460739135746,-0.0,-7.009439428884434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,9.517872967990117e-05,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0001002271455945,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479675292969,0.0,0.0,7.402789924526587e-05,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.21221923828125,0.0,0.0,0.000100227916846,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054138183594,0.0,0.0,0.0004754344408866,291.18817138671875,294.1499938964844,263.85809326171875,262.1435546875,271.8602294921875,263.800048828125,290.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73836326599121,-0.0,-7.01250684187471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,9.517872967990117e-05,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0001002271455945,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479675292969,0.0,0.0,7.402789924526587e-05,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.21221923828125,0.0,0.0,0.000100227916846,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054138183594,0.0,0.0,0.0004754344408866,291.18817138671875,294.1499938964844,263.85809326171875,262.1435546875,271.8602294921875,263.800048828125,290.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73836326599121,-0.0,-7.01250684187471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8090209960937,0.0,0.0,9.52012196648866e-05,292.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0001002508361125,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,7.404539064737037e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19873046875,0.0,0.0,0.0001002515928121,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0004755468107759,291.1873779296875,294.1499938964844,263.8758850097656,262.1567687988281,271.7166748046875,263.81842041015625,290.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72154235839844,-0.0,-7.015813707766938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8090209960937,0.0,0.0,9.52012196648866e-05,292.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0001002508361125,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,7.404539064737037e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19873046875,0.0,0.0,0.0001002515928121,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0004755468107759,291.1873779296875,294.1499938964844,263.8758850097656,262.1567687988281,271.7166748046875,263.81842041015625,290.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72154235839844,-0.0,-7.015813707766938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984924316406,0.0,0.0,9.521310857962816e-05,292.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001002633653115,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,7.4054638389498e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920471191406,0.0,0.0,0.0001002641147351,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,0.0004756062116939,291.1869506835937,294.1499938964844,263.8847351074219,262.163330078125,271.6460266113281,263.8275451660156,290.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.713254928588867,-0.0,-7.017562353439645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879638671875,0.0,0.0,9.522542677586898e-05,292.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001002763383439,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027099609375,0.0,0.0,7.406421354971826e-05,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18536376953125,0.0,0.0,0.0001002770804916,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662292480469,0.0,0.0,0.0004756677662953,291.1864929199219,294.1499938964844,263.8935852050781,262.1698913574219,271.5760498046875,263.8366394042969,290.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.70505142211914,-0.0,-7.019374237415833e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671203613281,0.0,0.0,9.525126370135696e-05,292.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0001003035504254,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804016113281,0.0,0.0,7.408430974464864e-05,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.172119140625,0.0,0.0,0.0001003042852971,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6469116210937,0.0,0.0,0.0004757968417834,291.1855773925781,294.1499938964844,263.91119384765625,262.1828918457031,271.43817138671875,263.85479736328125,290.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68888664245605,-0.0,-7.023175641052148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671203613281,0.0,0.0,9.525126370135696e-05,292.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0001003035504254,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804016113281,0.0,0.0,7.408430974464864e-05,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.172119140625,0.0,0.0,0.0001003042852971,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6469116210937,0.0,0.0,0.0004757968417834,291.1855773925781,294.1499938964844,263.91119384765625,262.1828918457031,271.43817138671875,263.85479736328125,290.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68888664245605,-0.0,-7.023175641052148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464904785156,0.0,0.0,9.527850488666444e-05,292.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0001003322468022,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583374023437,0.0,0.0,7.410549733322114e-05,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.000100332974398,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277770996094,0.0,0.0,0.0004759329603984,291.1846008300781,294.1499938964844,263.9286804199219,262.19580078125,271.3030700683594,263.87286376953125,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.673038482666016,-0.0,-7.027186654795514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464904785156,0.0,0.0,9.527850488666444e-05,292.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0001003322468022,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583374023437,0.0,0.0,7.410549733322114e-05,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.000100332974398,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277770996094,0.0,0.0,0.0004759329603984,291.1846008300781,294.1499938964844,263.9286804199219,262.19580078125,271.3030700683594,263.87286376953125,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.673038482666016,-0.0,-7.027186654795514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260437011719,0.0,0.0,9.530687384540216e-05,292.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0001003621218842,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8364562988281,0.0,0.0,7.412756531266496e-05,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,0.00010036284948,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088256835937,0.0,0.0,0.0004760747251566,291.1835327148437,294.1499938964844,263.94610595703125,262.2086181640625,271.1706848144531,263.8908386230469,290.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65746116638184,-0.0,-7.031365356624519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260437011719,0.0,0.0,9.530687384540216e-05,292.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0001003621218842,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8364562988281,0.0,0.0,7.412756531266496e-05,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,0.00010036284948,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088256835937,0.0,0.0,0.0004760747251566,291.1835327148437,294.1499938964844,263.94610595703125,262.2086181640625,271.1706848144531,263.8908386230469,290.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65746116638184,-0.0,-7.031365356624519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057800292969,0.0,0.0,9.533607953926548e-05,292.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.000100392884633,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148193359375,0.0,0.0,7.415028085233644e-05,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1330261230469,0.0,0.0,0.0001003935976768,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5900573730469,0.0,0.0,0.0004762206517625,291.18243408203125,294.1499938964844,263.9634094238281,262.2213134765625,271.0409240722656,263.9087219238281,290.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.642105102539062,-0.0,-7.035668403432285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057800292969,0.0,0.0,9.533607953926548e-05,292.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.000100392884633,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148193359375,0.0,0.0,7.415028085233644e-05,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1330261230469,0.0,0.0,0.0001003935976768,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5900573730469,0.0,0.0,0.0004762206517625,291.18243408203125,294.1499938964844,263.9634094238281,262.2213134765625,271.0409240722656,263.9087219238281,290.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.642105102539062,-0.0,-7.035668403432285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957397460937,0.0,0.0,9.535092249279842e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0001004085206659,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8040771484375,0.0,0.0,7.416182052111253e-05,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265869140625,0.0,0.0,0.0001004092264338,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0004762948083225,291.1818542480469,294.1499938964844,263.9720153808594,262.2276611328125,270.9770812988281,263.9176330566406,290.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.634498596191406,-0.0,-7.037855453972952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,9.53658964135684e-05,292.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.000100424294942,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933959960937,0.0,0.0,7.417346932925284e-05,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202087402344,0.0,0.0,0.0001004250007099,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57147216796875,0.0,0.0,0.0004763696051668,291.1812438964844,294.1499938964844,263.9805908203125,262.23394775390625,270.9138488769531,263.926513671875,290.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.626928329467773,-0.0,-7.040062399710223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658630371094,0.0,0.0,9.539621532894672e-05,292.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.00010045622912,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77215576171875,0.0,0.0,7.419705070788041e-05,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1074523925781,0.0,0.0,0.000100456920336,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55303955078125,0.0,0.0,0.0004765210906043,291.17999267578125,294.1499938964844,263.9976501464844,262.2464904785156,270.789306640625,263.9441833496094,290.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-18.61189842224121,-0.0,-7.044533134603628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658630371094,0.0,0.0,9.539621532894672e-05,292.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.00010045622912,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77215576171875,0.0,0.0,7.419705070788041e-05,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1074523925781,0.0,0.0,0.000100456920336,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55303955078125,0.0,0.0,0.0004765210906043,291.17999267578125,294.1499938964844,263.9976501464844,262.2464904785156,270.789306640625,263.9441833496094,290.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-18.61189842224121,-0.0,-7.044533134603628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461486816406,0.0,0.0,9.542707994114608e-05,292.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001004887380986,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511291503906,0.0,0.0,7.42210540920496e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948181152344,0.0,0.0,0.0001004894220386,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,0.0004766752826981,291.1786804199219,294.1499938964844,264.0146179199219,262.2589416503906,270.667236328125,263.9617614746094,290.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.597017288208008,-0.0,-7.049084871368906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461486816406,0.0,0.0,9.542707994114608e-05,292.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001004887380986,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511291503906,0.0,0.0,7.42210540920496e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948181152344,0.0,0.0,0.0001004894220386,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,0.0004766752826981,291.1786804199219,294.1499938964844,264.0146179199219,262.2589416503906,270.667236328125,263.9617614746094,290.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.597017288208008,-0.0,-7.049084871368906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
